time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337089449167251,-1125.1304931640625,304.151123046875,0.6479427814483643,0.0785282999277114,0.0714990645647049,293.18975830078125,297.1499938964844,293.1499938964844,0.0651686638593673,-1737.6229248046875,304.153564453125,0.7376224994659424,0.1154814660549163,0.1104004383087158,293.1713562011719,297.1499938964844,293.1499938964844,0.0664128735661506,-1300.5640869140625,304.1519775390625,0.7407084703445435,0.1171513497829437,0.0826418548822403,293.175537109375,297.1499938964844,293.1499938964844,0.0792354866862297,-2004.53564453125,304.1523132324219,0.772616982460022,0.1334956884384155,0.1273712366819381,293.3123779296875,297.1499938964844,293.1499938964844,0.0012821204727515,-486.5251770019531,292.9249267578125,0.5511212348937988,0.050000000745058,0.2287995517253875,291.1607666015625,291.1499938964844,271.701904296875,271.1463317871094,284.00616455078125,293.3125,291.1607360839844,1.0,0.1764368265867233,0.9932618737220764,0.9932618737220764,1.0,1.0,-0.7448930740356445,0.3210354149341583,0.4238576889038086,0.1225796267390251,0.0,0.0,0.2227923721075058,25.538692474365234,25.0,-0.1757730692625045,-5378.876953125,55.82663345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965393066406,305.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.541015625,18000.0,0.0,0.0,0.119880199432373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593032777309417,0.159307599067688,-4.320828338677529e-06,0.0,0.0001216631571878,0.0,0.0,6.386544227600098,0.0,0.0,0.0,0.2796568274497986,4.0,0.0,1.0
300420,293.1619567871094,297.1499938964844,293.1499938964844,0.0335105583071708,-1121.8321533203125,304.15106201171875,0.6472755074501038,0.0782963335514068,0.0712890997529029,293.1889038085937,297.1499938964844,293.1499938964844,0.0644938126206398,-1725.159423828125,304.15350341796875,0.7359336614608765,0.114647589623928,0.1096082180738449,293.1710205078125,297.1499938964844,293.1499938964844,0.0660338625311851,-1295.36474609375,304.1519470214844,0.7397369742393494,0.116679273545742,0.0823109820485115,293.1751708984375,297.1499938964844,293.1499938964844,0.078794427216053,-1996.0076904296875,304.1522827148437,0.7714553475379944,0.1329236328601837,0.1268286406993866,293.3114013671875,297.1499938964844,293.1499938964844,0.0012430956121534,-471.7179260253906,292.871337890625,0.5510786175727844,0.050000000745058,0.2288010567426681,291.1606750488281,291.1499938964844,271.7230529785156,271.16748046875,284.0155029296875,293.3115234375,291.16064453125,1.0,0.1761801838874817,0.9934027194976808,0.9934027194976808,1.0,1.0,-0.7426438331604004,0.3200379610061645,0.4226059019565582,0.1221661269664764,0.0,0.0,0.2213766574859619,25.52690315246582,25.0,-0.1097738146781921,-5355.6767578125,55.50221633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904663085937,305.2118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.74609375,18000.0,0.0,0.0,0.1193683966994285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584286242723465,0.1584329456090927,-4.318985702411737e-06,0.0,0.0001211437484016,0.0,0.0,6.347263336181641,0.0,0.0,0.0,0.2794992625713348,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0335105583071708,-1121.8321533203125,304.15106201171875,0.6472755074501038,0.0782963335514068,0.0712890997529029,293.1889038085937,297.1499938964844,293.1499938964844,0.0644938126206398,-1725.159423828125,304.15350341796875,0.7359336614608765,0.114647589623928,0.1096082180738449,293.1710205078125,297.1499938964844,293.1499938964844,0.0660338625311851,-1295.36474609375,304.1519470214844,0.7397369742393494,0.116679273545742,0.0823109820485115,293.1751708984375,297.1499938964844,293.1499938964844,0.078794427216053,-1996.0076904296875,304.1522827148437,0.7714553475379944,0.1329236328601837,0.1268286406993866,293.3114013671875,297.1499938964844,293.1499938964844,0.0012430956121534,-471.7179260253906,292.871337890625,0.5510786175727844,0.050000000745058,0.2288010567426681,291.1606750488281,291.1499938964844,271.7230529785156,271.16748046875,284.0155029296875,293.3115234375,291.16064453125,1.0,0.1761801838874817,0.9934027194976808,0.9934027194976808,1.0,1.0,-0.7426438331604004,0.3200379610061645,0.4226059019565582,0.1221661269664764,0.0,0.0,0.2213766574859619,25.52690315246582,25.0,-0.1097738146781921,-5355.6767578125,55.50221633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904663085937,305.2118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.74609375,18000.0,0.0,0.0,0.1193683966994285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584286242723465,0.1584329456090927,-4.318985702411737e-06,0.0,0.0001211437484016,0.0,0.0,6.347263336181641,0.0,0.0,0.0,0.2794992625713348,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333183333277702,-1118.6312255859375,304.1510314941406,0.6466274857521057,0.0780713036656379,0.0710855424404144,293.1880798339844,297.1499938964844,293.1499938964844,0.0638284683227539,-1712.9036865234375,304.1534423828125,0.7342690825462341,0.1138276234269142,0.1088295131921768,293.1706848144531,297.1499938964844,293.1499938964844,0.0656595006585121,-1290.236083984375,304.15191650390625,0.7387780547142029,0.1162138655781745,0.0819848626852035,293.1748046875,297.1499938964844,293.1499938964844,0.0783585235476493,-1987.5869140625,304.1522521972656,0.7703073024749756,0.1323590576648712,0.1262932568788528,293.3104248046875,297.1499938964844,293.1499938964844,0.0012042957823723,-456.99517822265625,292.818115234375,0.5510355830192566,0.050000000745058,0.2288025915622711,291.1606140136719,291.1499938964844,271.74432373046875,271.1885681152344,284.0249328613281,293.3105163574219,291.1606140136719,1.0,0.1759287118911743,0.99354350566864,0.99354350566864,1.0,1.0,-0.7404329180717468,0.3190559148788452,0.4213770031929016,0.1217644214630127,0.0,0.0,0.2199631035327911,25.51562690734864,25.0,-0.0466240532696247,-5332.7646484375,55.185054779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,305.19635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.099609375,18000.0,0.0,0.0,0.1188765093684196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575614959001541,0.1575658172369003,-4.317195816838648e-06,0.0,0.0001206445449497,0.0,0.0,6.308430194854736,0.0,0.0,0.0,0.2793442904949188,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333183333277702,-1118.6312255859375,304.1510314941406,0.6466274857521057,0.0780713036656379,0.0710855424404144,293.1880798339844,297.1499938964844,293.1499938964844,0.0638284683227539,-1712.9036865234375,304.1534423828125,0.7342690825462341,0.1138276234269142,0.1088295131921768,293.1706848144531,297.1499938964844,293.1499938964844,0.0656595006585121,-1290.236083984375,304.15191650390625,0.7387780547142029,0.1162138655781745,0.0819848626852035,293.1748046875,297.1499938964844,293.1499938964844,0.0783585235476493,-1987.5869140625,304.1522521972656,0.7703073024749756,0.1323590576648712,0.1262932568788528,293.3104248046875,297.1499938964844,293.1499938964844,0.0012042957823723,-456.99517822265625,292.818115234375,0.5510355830192566,0.050000000745058,0.2288025915622711,291.1606140136719,291.1499938964844,271.74432373046875,271.1885681152344,284.0249328613281,293.3105163574219,291.1606140136719,1.0,0.1759287118911743,0.99354350566864,0.99354350566864,1.0,1.0,-0.7404329180717468,0.3190559148788452,0.4213770031929016,0.1217644214630127,0.0,0.0,0.2199631035327911,25.51562690734864,25.0,-0.0466240532696247,-5332.7646484375,55.185054779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,305.19635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.099609375,18000.0,0.0,0.0,0.1188765093684196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575614959001541,0.1575658172369003,-4.317195816838648e-06,0.0,0.0001206445449497,0.0,0.0,6.308430194854736,0.0,0.0,0.0,0.2793442904949188,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331319980323314,-1115.523193359375,304.1510009765625,0.6459969878196716,0.0778528675436973,0.0708880871534347,293.18731689453125,297.1499938964844,293.1499938964844,0.0631721168756485,-1700.8447265625,304.15338134765625,0.732625424861908,0.1130207479000091,0.1080636009573936,293.1703491210937,297.1499938964844,293.1499938964844,0.0652896389365196,-1285.1759033203125,304.15191650390625,0.737830400466919,0.1157548353075981,0.0816633403301239,293.1744689941406,297.1499938964844,293.1499938964844,0.0779276266694068,-1979.2706298828125,304.1522216796875,0.7691716551780701,0.1318016797304153,0.125764861702919,293.3094482421875,297.1499938964844,293.1499938964844,0.0011657276190817,-442.3597412109375,292.7652282714844,0.550991415977478,0.050000000745058,0.2288041561841964,291.1606140136719,291.1499938964844,271.765625,271.20947265625,284.0343933105469,293.3095703125,291.1606140136719,1.0,0.1756824553012848,0.9936879873275756,0.9936879873275756,1.0,1.0,-0.7382586002349854,0.3180893957614898,0.4201692044734955,0.1213721558451652,0.0,0.0,0.2185471802949905,25.50496292114257,25.0,0.0049874940887093,-5310.1357421875,54.874961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27935791015625,305.1810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.609375,18000.0,0.0,0.0,0.1184018775820732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156698927283287,0.1567032486200332,-4.315455498726806e-06,0.0,0.0001201628547278,0.0,0.0,6.269911289215088,0.0,0.0,0.0,0.2791914641857147,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331319980323314,-1115.523193359375,304.1510009765625,0.6459969878196716,0.0778528675436973,0.0708880871534347,293.18731689453125,297.1499938964844,293.1499938964844,0.0631721168756485,-1700.8447265625,304.15338134765625,0.732625424861908,0.1130207479000091,0.1080636009573936,293.1703491210937,297.1499938964844,293.1499938964844,0.0652896389365196,-1285.1759033203125,304.15191650390625,0.737830400466919,0.1157548353075981,0.0816633403301239,293.1744689941406,297.1499938964844,293.1499938964844,0.0779276266694068,-1979.2706298828125,304.1522216796875,0.7691716551780701,0.1318016797304153,0.125764861702919,293.3094482421875,297.1499938964844,293.1499938964844,0.0011657276190817,-442.3597412109375,292.7652282714844,0.550991415977478,0.050000000745058,0.2288041561841964,291.1606140136719,291.1499938964844,271.765625,271.20947265625,284.0343933105469,293.3095703125,291.1606140136719,1.0,0.1756824553012848,0.9936879873275756,0.9936879873275756,1.0,1.0,-0.7382586002349854,0.3180893957614898,0.4201692044734955,0.1213721558451652,0.0,0.0,0.2185471802949905,25.50496292114257,25.0,0.0049874940887093,-5310.1357421875,54.874961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27935791015625,305.1810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.609375,18000.0,0.0,0.0,0.1184018775820732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156698927283287,0.1567032486200332,-4.315455498726806e-06,0.0,0.0001201628547278,0.0,0.0,6.269911289215088,0.0,0.0,0.0,0.2791914641857147,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329510085284709,-1112.49951171875,304.1509704589844,0.6453815698623657,0.0776403695344924,0.070696122944355,293.18658447265625,297.1499938964844,293.1499938964844,0.0625236630439758,-1688.9617919921875,304.1533508300781,0.730998158454895,0.1122255250811576,0.1073090285062789,293.1700439453125,297.1499938964844,293.1499938964844,0.0649238750338554,-1280.1788330078125,304.1518859863281,0.7368918657302856,0.115301601588726,0.0813459604978561,293.17413330078125,297.1499938964844,293.1499938964844,0.0775013267993927,-1971.0506591796875,304.1521911621094,0.768046498298645,0.1312508583068847,0.1252428293228149,293.3085021972656,297.1499938964844,293.1499938964844,0.0011273912386968,-427.811767578125,292.71270751953125,0.5509454607963562,0.050000000745058,0.2288057804107666,291.16064453125,291.1499938964844,271.7869567871094,271.230224609375,284.0438232421875,293.30859375,291.16064453125,1.0,0.1754410564899444,0.9938324689865112,0.9938324689865112,1.0,1.0,-0.7361171841621399,0.3171376585960388,0.4189794957637787,0.1209862679243087,0.0,0.0,0.2171261757612228,25.494949340820312,25.0,0.0404268018901348,-5287.78173828125,54.571407318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27471923828125,305.16607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.24609375,18000.0,0.0,0.0,0.1179403886198997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558387875556945,0.1558431088924408,-4.3137538341397885e-06,0.0,0.0001196945013361,0.0,0.0,6.231603145599365,0.0,0.0,0.0,0.2790402173995971,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329510085284709,-1112.49951171875,304.1509704589844,0.6453815698623657,0.0776403695344924,0.070696122944355,293.18658447265625,297.1499938964844,293.1499938964844,0.0625236630439758,-1688.9617919921875,304.1533508300781,0.730998158454895,0.1122255250811576,0.1073090285062789,293.1700439453125,297.1499938964844,293.1499938964844,0.0649238750338554,-1280.1788330078125,304.1518859863281,0.7368918657302856,0.115301601588726,0.0813459604978561,293.17413330078125,297.1499938964844,293.1499938964844,0.0775013267993927,-1971.0506591796875,304.1521911621094,0.768046498298645,0.1312508583068847,0.1252428293228149,293.3085021972656,297.1499938964844,293.1499938964844,0.0011273912386968,-427.811767578125,292.71270751953125,0.5509454607963562,0.050000000745058,0.2288057804107666,291.16064453125,291.1499938964844,271.7869567871094,271.230224609375,284.0438232421875,293.30859375,291.16064453125,1.0,0.1754410564899444,0.9938324689865112,0.9938324689865112,1.0,1.0,-0.7361171841621399,0.3171376585960388,0.4189794957637787,0.1209862679243087,0.0,0.0,0.2171261757612228,25.494949340820312,25.0,0.0404268018901348,-5287.78173828125,54.571407318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27471923828125,305.16607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.24609375,18000.0,0.0,0.0,0.1179403886198997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558387875556945,0.1558431088924408,-4.3137538341397885e-06,0.0,0.0001196945013361,0.0,0.0,6.231603145599365,0.0,0.0,0.0,0.2790402173995971,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.032862402498722,-1111.0174560546875,304.15093994140625,0.6450789570808411,0.0775361955165863,0.0706020668148994,293.18621826171875,297.1499938964844,293.1499938964844,0.0622021667659282,-1683.0819091796875,304.1533203125,0.7301895022392273,0.1118319705128669,0.1069356948137283,293.1698913574219,297.1499938964844,293.1499938964844,0.0647424533963203,-1277.7027587890625,304.15185546875,0.7364256978034973,0.1150770261883735,0.0811887383460998,293.1739501953125,297.1499938964844,293.1499938964844,0.077289804816246,-1966.9752197265625,304.15216064453125,0.7674874663352966,0.1309777647256851,0.1249840632081031,293.3080139160156,297.1499938964844,293.1499938964844,0.0011083103017881,-420.5708618164063,292.6865539550781,0.5509216785430908,0.050000000745058,0.2288066297769546,291.1606750488281,291.1499938964844,271.797607421875,271.2405090332031,284.0485534667969,293.30810546875,291.1606750488281,1.0,0.1753221154212951,0.993904709815979,0.993904709815979,1.0,1.0,-0.7350579500198364,0.3166672885417938,0.418390691280365,0.1207948625087738,0.0,0.0,0.2164132893085479,25.490190505981445,25.0,0.0518022999167442,-5276.70751953125,54.42196273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,305.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.103515625,18000.0,0.0,0.0,0.1177134290337562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554092615842819,0.1554135829210281,-4.312914825277403e-06,0.0,0.000119464166346,0.0,0.0,6.212507724761963,0.0,0.0,0.0,0.2789650559425354,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327751263976097,-1109.556640625,304.15093994140625,0.6447798609733582,0.0774334967136383,0.0705093517899513,293.1858825683594,297.1499938964844,293.1499938964844,0.0618826076388359,-1677.2449951171875,304.1532897949219,0.7293840646743774,0.1114412695169448,0.1065651103854179,293.1697692871094,297.1499938964844,293.1499938964844,0.0645620673894882,-1275.24267578125,304.15185546875,0.7359614968299866,0.1148538812994957,0.0810325443744659,293.1737976074219,297.1499938964844,293.1499938964844,0.0770794600248336,-1962.9244384765625,304.15216064453125,0.7669308185577393,0.1307063102722168,0.1247268691658973,293.3075256347656,297.1499938964844,293.1499938964844,0.0010892911814153,-413.3533325195313,292.6605224609375,0.5508972406387329,0.050000000745058,0.2288074940443039,291.1606750488281,291.1499938964844,271.8082580566406,271.250732421875,284.0532531738281,293.3076171875,291.1606750488281,1.0,0.1752044260501861,0.9939807057380676,0.9939807057380676,1.0,1.0,-0.734006941318512,0.3162010610103607,0.4178058505058288,0.1206040829420089,0.0,0.0,0.2156986147165298,25.48561668395996,25.0,0.057575587183237,-5265.70849609375,54.27413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708740234375,305.1513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.986328125,18000.0,0.0,0.0,0.1174884736537933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549798995256424,0.1549842059612274,-4.312083092372632e-06,0.0,0.0001192358686239,0.0,0.0,6.193441867828369,0.0,0.0,0.0,0.2788901627063751,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326040014624595,-1106.6890869140625,304.1509094238281,0.6441903710365295,0.0772317945957183,0.0703273564577102,293.1852111816406,297.1499938964844,293.1499938964844,0.061248306185007,-1665.6817626953125,304.1532592773437,0.7277796268463135,0.1106670051813125,0.1058308780193328,293.1694641113281,297.1499938964844,293.1499938964844,0.064203955233097,-1270.36376953125,304.1518249511719,0.7350377440452576,0.11441121250391,0.0807227492332458,293.1734924316406,297.1499938964844,293.1499938964844,0.0766617432236671,-1954.8865966796875,304.1521301269531,0.7658234238624573,0.1301675289869308,0.124216504395008,293.3065795898437,297.1499938964844,293.1499938964844,0.0010514295427128,-398.9853820800781,292.608642578125,0.5508464574813843,0.050000000745058,0.2288092821836471,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.06256103515625,293.3066711425781,291.1607360839844,1.0,0.1749722361564636,0.9941326975822448,0.9941326975822448,1.0,1.0,-0.7319251894950867,0.3152794539928436,0.416645735502243,0.1202225610613823,0.0,0.0,0.2142653316259384,25.476957321166992,25.0,0.0562502332031726,-5243.92236328125,53.982723236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,305.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.78515625,18000.0,0.0,0.0,0.1170420572161674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541222333908081,0.1541265547275543,-4.310432814236265e-06,0.0,0.0001187828092952,0.0,0.0,6.155412673950195,0.0,0.0,0.0,0.2787410318851471,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326040014624595,-1106.6890869140625,304.1509094238281,0.6441903710365295,0.0772317945957183,0.0703273564577102,293.1852111816406,297.1499938964844,293.1499938964844,0.061248306185007,-1665.6817626953125,304.1532592773437,0.7277796268463135,0.1106670051813125,0.1058308780193328,293.1694641113281,297.1499938964844,293.1499938964844,0.064203955233097,-1270.36376953125,304.1518249511719,0.7350377440452576,0.11441121250391,0.0807227492332458,293.1734924316406,297.1499938964844,293.1499938964844,0.0766617432236671,-1954.8865966796875,304.1521301269531,0.7658234238624573,0.1301675289869308,0.124216504395008,293.3065795898437,297.1499938964844,293.1499938964844,0.0010514295427128,-398.9853820800781,292.608642578125,0.5508464574813843,0.050000000745058,0.2288092821836471,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.06256103515625,293.3066711425781,291.1607360839844,1.0,0.1749722361564636,0.9941326975822448,0.9941326975822448,1.0,1.0,-0.7319251894950867,0.3152794539928436,0.416645735502243,0.1202225610613823,0.0,0.0,0.2142653316259384,25.476957321166992,25.0,0.0562502332031726,-5243.92236328125,53.982723236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,305.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.78515625,18000.0,0.0,0.0,0.1170420572161674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541222333908081,0.1541265547275543,-4.310432814236265e-06,0.0,0.0001187828092952,0.0,0.0,6.155412673950195,0.0,0.0,0.0,0.2787410318851471,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324369147419929,-1103.88525390625,304.15087890625,0.6436107158660889,0.0770343765616417,0.0701493397355079,293.1846008300781,297.1499938964844,293.1499938964844,0.0606194660067558,-1654.247802734375,304.1532287597656,0.7261799573898315,0.1099010482430458,0.105104736983776,293.1692199707031,297.1499938964844,293.1499938964844,0.0638489425182342,-1265.5340576171875,304.1518249511719,0.7341189980506897,0.1139727905392646,0.0804160013794899,293.1731872558594,297.1499938964844,293.1499938964844,0.0762475505471229,-1946.925048828125,304.1521301269531,0.7647226452827454,0.1296336203813552,0.1237108558416366,293.3056335449219,297.1499938964844,293.1499938964844,0.0010137856006622,-384.70025634765625,292.5570983886719,0.5507931113243103,0.050000000745058,0.2288111746311187,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0717468261719,293.30572509765625,291.1607360839844,1.0,0.1747438460588455,0.994284689426422,0.994284689426422,1.0,1.0,-0.7298673391342163,0.3143718242645263,0.4154954850673675,0.1198382005095481,0.0,0.0,0.2128288894891739,25.46888732910156,25.0,0.0401475057005882,-5222.41748046875,53.696380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,305.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.58984375,18000.0,0.0,0.0,0.1165979653596878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532670110464096,0.1532713323831558,-4.30879390478367e-06,0.0,0.0001183321073767,0.0,0.0,6.117551803588867,0.0,0.0,0.0,0.2785926759243011,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324369147419929,-1103.88525390625,304.15087890625,0.6436107158660889,0.0770343765616417,0.0701493397355079,293.1846008300781,297.1499938964844,293.1499938964844,0.0606194660067558,-1654.247802734375,304.1532287597656,0.7261799573898315,0.1099010482430458,0.105104736983776,293.1692199707031,297.1499938964844,293.1499938964844,0.0638489425182342,-1265.5340576171875,304.1518249511719,0.7341189980506897,0.1139727905392646,0.0804160013794899,293.1731872558594,297.1499938964844,293.1499938964844,0.0762475505471229,-1946.925048828125,304.1521301269531,0.7647226452827454,0.1296336203813552,0.1237108558416366,293.3056335449219,297.1499938964844,293.1499938964844,0.0010137856006622,-384.70025634765625,292.5570983886719,0.5507931113243103,0.050000000745058,0.2288111746311187,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0717468261719,293.30572509765625,291.1607360839844,1.0,0.1747438460588455,0.994284689426422,0.994284689426422,1.0,1.0,-0.7298673391342163,0.3143718242645263,0.4154954850673675,0.1198382005095481,0.0,0.0,0.2128288894891739,25.46888732910156,25.0,0.0401475057005882,-5222.41748046875,53.696380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,305.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.58984375,18000.0,0.0,0.0,0.1165979653596878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532670110464096,0.1532713323831558,-4.30879390478367e-06,0.0,0.0001183321073767,0.0,0.0,6.117551803588867,0.0,0.0,0.0,0.2785926759243011,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.032273706048727,-1101.1427001953125,304.15087890625,0.6430398225784302,0.0768410190939903,0.0699750855565071,293.1840209960937,297.1499938964844,293.1499938964844,0.0599958226084709,-1642.93798828125,304.1531982421875,0.7245821952819824,0.1091429814696312,0.1043862774968147,293.1689453125,297.1499938964844,293.1499938964844,0.0634969323873519,-1260.752197265625,304.1517944335937,0.733204185962677,0.113538384437561,0.0801121518015861,293.17291259765625,297.1499938964844,293.1499938964844,0.0758367851376533,-1939.0380859375,304.152099609375,0.7636277675628662,0.1291043609380722,0.1232097372412681,293.3047180175781,297.1499938964844,293.1499938964844,0.0009763680282048,-370.5013427734375,292.5057983398437,0.5507369041442871,0.050000000745058,0.2288131564855575,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.08074951171875,293.3048095703125,291.1607666015625,1.0,0.1745191812515258,0.994443416595459,0.994443416595459,1.0,1.0,-0.7278322577476501,0.3134790062904358,0.4143532514572143,0.1194480806589126,0.0,0.0,0.2113927751779556,25.4614200592041,25.0,0.0099267186596989,-5201.216796875,53.41493606567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,305.109375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.376953125,18000.0,0.0,0.0,0.116154246032238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524159610271453,0.1524202674627304,-4.307163180783391e-06,0.0,0.00011788179836,0.0,0.0,6.079926490783691,0.0,0.0,0.0,0.2784452140331268,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.032273706048727,-1101.1427001953125,304.15087890625,0.6430398225784302,0.0768410190939903,0.0699750855565071,293.1840209960937,297.1499938964844,293.1499938964844,0.0599958226084709,-1642.93798828125,304.1531982421875,0.7245821952819824,0.1091429814696312,0.1043862774968147,293.1689453125,297.1499938964844,293.1499938964844,0.0634969323873519,-1260.752197265625,304.1517944335937,0.733204185962677,0.113538384437561,0.0801121518015861,293.17291259765625,297.1499938964844,293.1499938964844,0.0758367851376533,-1939.0380859375,304.152099609375,0.7636277675628662,0.1291043609380722,0.1232097372412681,293.3047180175781,297.1499938964844,293.1499938964844,0.0009763680282048,-370.5013427734375,292.5057983398437,0.5507369041442871,0.050000000745058,0.2288131564855575,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.08074951171875,293.3048095703125,291.1607666015625,1.0,0.1745191812515258,0.994443416595459,0.994443416595459,1.0,1.0,-0.7278322577476501,0.3134790062904358,0.4143532514572143,0.1194480806589126,0.0,0.0,0.2113927751779556,25.4614200592041,25.0,0.0099267186596989,-5201.216796875,53.41493606567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,305.109375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.376953125,18000.0,0.0,0.0,0.116154246032238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524159610271453,0.1524202674627304,-4.307163180783391e-06,0.0,0.00011788179836,0.0,0.0,6.079926490783691,0.0,0.0,0.0,0.2784452140331268,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321139320731163,-1098.4541015625,304.1508483886719,0.6424762010574341,0.0766511708498001,0.0698041096329689,293.1835021972656,297.1499938964844,293.1499938964844,0.0593766011297702,-1631.7373046875,304.1531677246094,0.7229821681976318,0.1083917468786239,0.1036744937300682,293.168701171875,297.1499938964844,293.1499938964844,0.0631475523114204,-1256.0130615234375,304.1517944335937,0.7322919964790344,0.1131074726581573,0.0798108354210853,293.1726379394531,297.1499938964844,293.1499938964844,0.0754290297627449,-1931.2181396484373,304.1520690917969,0.7625375390052795,0.1285791546106338,0.1227125898003578,293.30377197265625,297.1499938964844,293.1499938964844,0.0009391678031533,-356.38531494140625,292.4548034667969,0.5506775379180908,0.050000000745058,0.2288152575492859,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0895080566406,293.3038635253906,291.1607360839844,1.0,0.1742978394031524,0.9946020841598512,0.9946020841598512,1.0,1.0,-0.7258170247077942,0.3126006126403808,0.4132164120674133,0.1190490424633026,0.0,0.0,0.2099614888429641,25.454519271850582,25.0,-0.0303752999752759,-5180.33154296875,53.13791275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,305.0959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.111328125,18000.0,0.0,0.0,0.1157097145915031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515714675188064,0.1515757739543914,-4.305538368498674e-06,0.0,0.0001174306526081,0.0,0.0,6.042630195617676,0.0,0.0,0.0,0.2782988250255584,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321139320731163,-1098.4541015625,304.1508483886719,0.6424762010574341,0.0766511708498001,0.0698041096329689,293.1835021972656,297.1499938964844,293.1499938964844,0.0593766011297702,-1631.7373046875,304.1531677246094,0.7229821681976318,0.1083917468786239,0.1036744937300682,293.168701171875,297.1499938964844,293.1499938964844,0.0631475523114204,-1256.0130615234375,304.1517944335937,0.7322919964790344,0.1131074726581573,0.0798108354210853,293.1726379394531,297.1499938964844,293.1499938964844,0.0754290297627449,-1931.2181396484373,304.1520690917969,0.7625375390052795,0.1285791546106338,0.1227125898003578,293.30377197265625,297.1499938964844,293.1499938964844,0.0009391678031533,-356.38531494140625,292.4548034667969,0.5506775379180908,0.050000000745058,0.2288152575492859,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0895080566406,293.3038635253906,291.1607360839844,1.0,0.1742978394031524,0.9946020841598512,0.9946020841598512,1.0,1.0,-0.7258170247077942,0.3126006126403808,0.4132164120674133,0.1190490424633026,0.0,0.0,0.2099614888429641,25.454519271850582,25.0,-0.0303752999752759,-5180.33154296875,53.13791275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,305.0959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.111328125,18000.0,0.0,0.0,0.1157097145915031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515714675188064,0.1515757739543914,-4.305538368498674e-06,0.0,0.0001174306526081,0.0,0.0,6.042630195617676,0.0,0.0,0.0,0.2782988250255584,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320352390408515,-1097.128662109375,304.1508483886719,0.6421966552734375,0.0765574350953102,0.0697197467088699,293.1832275390625,297.1499938964844,293.1499938964844,0.0590684749186039,-1626.1748046875,304.15313720703125,0.722180187702179,0.108018472790718,0.1033209040760994,293.1686096191406,297.1499938964844,293.1499938964844,0.0629737675189971,-1253.658447265625,304.1517639160156,0.7318365573883057,0.112893208861351,0.0796610489487648,293.1725158691406,297.1499938964844,293.1499938964844,0.0752262026071548,-1927.3316650390625,304.1520690917969,0.7619938850402832,0.1283179521560669,0.1224653869867324,293.3033142089844,297.1499938964844,293.1499938964844,0.0009206514805555,-349.3592529296875,292.42938232421875,0.5506465435028076,0.050000000745058,0.228816345334053,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09381103515625,293.30340576171875,291.16070556640625,1.0,0.1741883754730224,0.994681477546692,0.994681477546692,1.0,1.0,-0.7248163223266602,0.3121670484542846,0.4126492738723755,0.1188450753688812,0.0,0.0,0.2092492431402206,25.45127868652344,25.0,-0.053508885204792,-5170.0146484375,53.0009651184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26287841796875,305.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.1154869943857193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511525362730026,0.1511568278074264,-4.304728008719394e-06,0.0,0.0001172046177089,0.0,0.0,6.02414083480835,0.0,0.0,0.0,0.2782261371612549,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319572649896144,-1095.814453125,304.1508178710937,0.641918420791626,0.0764644220471382,0.069636046886444,293.1829833984375,297.1499938964844,293.1499938964844,0.0587612092494964,-1620.6348876953125,304.15313720703125,0.7213760018348694,0.1076465994119644,0.1029686778783798,293.1684875488281,297.1499938964844,293.1499938964844,0.0628005191683769,-1251.312744140625,304.1517639160156,0.7313812375068665,0.1126796528697013,0.0795117765665054,293.1723937988281,297.1499938964844,293.1499938964844,0.0750240013003349,-1923.4593505859373,304.1520690917969,0.761451005935669,0.1280575841665268,0.1222190111875534,293.3028564453125,297.1499938964844,293.1499938964844,0.0009021881851367,-342.3533935546875,292.404052734375,0.5506147742271423,0.050000000745058,0.2288174778223037,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.0979919433594,293.3029479980469,291.1606750488281,1.0,0.1740796118974685,0.9947623014450072,0.9947623014450072,1.0,1.0,-0.7238196730613708,0.3117371499538421,0.4120825231075287,0.1186377108097076,0.0,0.0,0.2085400521755218,25.44816970825196,25.0,-0.0783091112971305,-5159.783203125,52.8649787902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626342773437,305.08270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.7734375,18000.0,0.0,0.0,0.1152639985084533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507362276315689,0.1507405340671539,-4.303919013182167e-06,0.0,0.0001169783063232,0.0,0.0,6.005774974822998,0.0,0.0,0.0,0.2781538367271423,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318033993244171,-1093.218505859375,304.1508178710937,0.6413652300834656,0.0762804076075553,0.0694705545902252,293.1825256347656,297.1499938964844,293.1499938964844,0.0581491254270076,-1609.62060546875,304.1531066894531,0.7197596430778503,0.106906846165657,0.1022681668400764,293.16827392578125,297.1499938964844,293.1499938964844,0.0624555461108684,-1246.6473388671875,304.1517639160156,0.7304706573486328,0.1122545599937439,0.0792146995663642,293.1721496582031,297.1499938964844,293.1499938964844,0.0746213793754577,-1915.75634765625,304.15203857421875,0.7603671550750732,0.12753926217556,0.1217286139726638,293.30194091796875,297.1499938964844,293.1499938964844,0.0008654394187033,-328.40948486328125,292.35357666015625,0.5505484342575073,0.050000000745058,0.2288198173046112,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.10614013671875,293.30206298828125,291.1605834960937,1.0,0.1738642454147339,0.994924008846283,0.994924008846283,1.0,1.0,-0.7218381762504578,0.3108888864517212,0.4109492897987366,0.1182109713554382,0.0,0.0,0.2071343213319778,25.44235610961914,25.0,-0.1299948245286941,-5139.59716796875,52.595821380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,305.0696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.345703125,18000.0,0.0,0.0,0.1148175522685051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499134600162506,0.1499177515506744,-4.302307388570625e-06,0.0,0.0001165252251666,0.0,0.0,5.969494342803955,0.0,0.0,0.0,0.2780106961727142,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318033993244171,-1093.218505859375,304.1508178710937,0.6413652300834656,0.0762804076075553,0.0694705545902252,293.1825256347656,297.1499938964844,293.1499938964844,0.0581491254270076,-1609.62060546875,304.1531066894531,0.7197596430778503,0.106906846165657,0.1022681668400764,293.16827392578125,297.1499938964844,293.1499938964844,0.0624555461108684,-1246.6473388671875,304.1517639160156,0.7304706573486328,0.1122545599937439,0.0792146995663642,293.1721496582031,297.1499938964844,293.1499938964844,0.0746213793754577,-1915.75634765625,304.15203857421875,0.7603671550750732,0.12753926217556,0.1217286139726638,293.30194091796875,297.1499938964844,293.1499938964844,0.0008654394187033,-328.40948486328125,292.35357666015625,0.5505484342575073,0.050000000745058,0.2288198173046112,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.10614013671875,293.30206298828125,291.1605834960937,1.0,0.1738642454147339,0.994924008846283,0.994924008846283,1.0,1.0,-0.7218381762504578,0.3108888864517212,0.4109492897987366,0.1182109713554382,0.0,0.0,0.2071343213319778,25.44235610961914,25.0,-0.1299948245286941,-5139.59716796875,52.595821380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,305.0696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.345703125,18000.0,0.0,0.0,0.1148175522685051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499134600162506,0.1499177515506744,-4.302307388570625e-06,0.0,0.0001165252251666,0.0,0.0,5.969494342803955,0.0,0.0,0.0,0.2780106961727142,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316518582403659,-1090.658447265625,304.1507873535156,0.6408151984214783,0.076098583638668,0.0693071484565734,293.1820983886719,297.1499938964844,293.1499938964844,0.0575395822525024,-1598.6798095703125,304.153076171875,0.7181282639503479,0.106171503663063,0.1015720218420028,293.1680908203125,297.1499938964844,293.1499938964844,0.0621122233569622,-1242.010986328125,304.1517333984375,0.7295589447021484,0.1118316650390625,0.0789192542433738,293.17193603515625,297.1499938964844,293.1499938964844,0.0742207244038581,-1908.0999755859373,304.15203857421875,0.7592848539352417,0.1270235776901245,0.121240846812725,293.3010559082031,297.1499938964844,293.1499938964844,0.0008288894314318,-314.54132080078125,292.3033752441406,0.5504783391952515,0.050000000745058,0.2288222908973693,291.16046142578125,291.1499938964844,271.9540100097656,271.3843078613281,284.1139221191406,293.3011474609375,291.1604309082031,1.0,0.1736513674259185,0.9950857758522034,0.9950857758522034,1.0,1.0,-0.7198696136474609,0.3100552260875702,0.4098144173622131,0.1177666336297988,0.0,0.0,0.2057480812072754,25.437042236328125,25.0,-0.1824180036783218,-5119.77978515625,52.32999038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.822265625,18000.0,0.0,0.0,0.1143713667988777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491052359342575,0.1491095423698425,-4.300704858906101e-06,0.0,0.0001160723986686,0.0,0.0,5.933874607086182,0.0,0.0,0.0,0.2778696417808532,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316518582403659,-1090.658447265625,304.1507873535156,0.6408151984214783,0.076098583638668,0.0693071484565734,293.1820983886719,297.1499938964844,293.1499938964844,0.0575395822525024,-1598.6798095703125,304.153076171875,0.7181282639503479,0.106171503663063,0.1015720218420028,293.1680908203125,297.1499938964844,293.1499938964844,0.0621122233569622,-1242.010986328125,304.1517333984375,0.7295589447021484,0.1118316650390625,0.0789192542433738,293.17193603515625,297.1499938964844,293.1499938964844,0.0742207244038581,-1908.0999755859373,304.15203857421875,0.7592848539352417,0.1270235776901245,0.121240846812725,293.3010559082031,297.1499938964844,293.1499938964844,0.0008288894314318,-314.54132080078125,292.3033752441406,0.5504783391952515,0.050000000745058,0.2288222908973693,291.16046142578125,291.1499938964844,271.9540100097656,271.3843078613281,284.1139221191406,293.3011474609375,291.1604309082031,1.0,0.1736513674259185,0.9950857758522034,0.9950857758522034,1.0,1.0,-0.7198696136474609,0.3100552260875702,0.4098144173622131,0.1177666336297988,0.0,0.0,0.2057480812072754,25.437042236328125,25.0,-0.1824180036783218,-5119.77978515625,52.32999038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.822265625,18000.0,0.0,0.0,0.1143713667988777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491052359342575,0.1491095423698425,-4.300704858906101e-06,0.0,0.0001160723986686,0.0,0.0,5.933874607086182,0.0,0.0,0.0,0.2778696417808532,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315023735165596,-1088.1297607421875,304.1507873535156,0.6402671933174133,0.0759186223149299,0.0691455453634262,293.18170166015625,297.1499938964844,293.1499938964844,0.0569321289658546,-1587.8040771484375,304.153076171875,0.7164773941040039,0.1054400205612182,0.1008797213435173,293.1679077148437,297.1499938964844,293.1499938964844,0.0617702789604663,-1237.4000244140625,304.1517333984375,0.7286449670791626,0.1114106401801109,0.0786252096295356,293.1717224121094,297.1499938964844,293.1499938964844,0.0738217607140541,-1900.4853515625,304.1520080566406,0.7582032680511475,0.1265101879835128,0.1207553893327713,293.3001708984375,297.1499938964844,293.1499938964844,0.0007925485260784,-300.7527770996094,292.2533874511719,0.5504043102264404,0.050000000745058,0.2288248986005783,291.1603088378906,291.1499938964844,271.9739074707031,271.4014587402344,284.1213073730469,293.3002624511719,291.1602783203125,1.0,0.1734408140182495,0.9952508211135864,0.9952508211135864,1.0,1.0,-0.7179124355316162,0.3092365264892578,0.4086759388446808,0.1173020154237747,0.0,0.0,0.2043867111206054,25.43222618103028,25.0,-0.2334473133087158,-5100.357421875,52.06724166870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.0439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.201171875,18000.0,0.0,0.0,0.1139268577098846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483144462108612,0.1483187526464462,-4.299116426409455e-06,0.0,0.0001156212747446,0.0,0.0,5.899040222167969,0.0,0.0,0.0,0.27773118019104,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315023735165596,-1088.1297607421875,304.1507873535156,0.6402671933174133,0.0759186223149299,0.0691455453634262,293.18170166015625,297.1499938964844,293.1499938964844,0.0569321289658546,-1587.8040771484375,304.153076171875,0.7164773941040039,0.1054400205612182,0.1008797213435173,293.1679077148437,297.1499938964844,293.1499938964844,0.0617702789604663,-1237.4000244140625,304.1517333984375,0.7286449670791626,0.1114106401801109,0.0786252096295356,293.1717224121094,297.1499938964844,293.1499938964844,0.0738217607140541,-1900.4853515625,304.1520080566406,0.7582032680511475,0.1265101879835128,0.1207553893327713,293.3001708984375,297.1499938964844,293.1499938964844,0.0007925485260784,-300.7527770996094,292.2533874511719,0.5504043102264404,0.050000000745058,0.2288248986005783,291.1603088378906,291.1499938964844,271.9739074707031,271.4014587402344,284.1213073730469,293.3002624511719,291.1602783203125,1.0,0.1734408140182495,0.9952508211135864,0.9952508211135864,1.0,1.0,-0.7179124355316162,0.3092365264892578,0.4086759388446808,0.1173020154237747,0.0,0.0,0.2043867111206054,25.43222618103028,25.0,-0.2334473133087158,-5100.357421875,52.06724166870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.0439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.201171875,18000.0,0.0,0.0,0.1139268577098846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483144462108612,0.1483187526464462,-4.299116426409455e-06,0.0,0.0001156212747446,0.0,0.0,5.899040222167969,0.0,0.0,0.0,0.27773118019104,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313546359539032,-1085.627197265625,304.1507568359375,0.63972008228302,0.075740210711956,0.0689854323863983,293.18133544921875,297.1499938964844,293.1499938964844,0.0563262552022933,-1576.983642578125,304.1530456542969,0.714802086353302,0.1047118008136749,0.1001906767487526,293.167724609375,297.1499938964844,293.1499938964844,0.0614294037222862,-1232.810302734375,304.1517333984375,0.727727472782135,0.1109911352396011,0.0783323124051094,293.1715393066406,297.1499938964844,293.1499938964844,0.0734241232275962,-1892.905517578125,304.1520080566406,0.7571215033531189,0.125998705625534,0.1202718615531921,293.2992858886719,297.1499938964844,293.1499938964844,0.0007564157713204,-287.0433959960937,292.20367431640625,0.5503261685371399,0.050000000745058,0.2288276702165603,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.1282043457031,293.29937744140625,291.1600646972656,1.0,0.1732323914766311,0.9954158663749696,0.9954158663749696,1.0,1.0,-0.7159647941589355,0.3084327280521393,0.4075320661067962,0.1168149635195732,0.0,0.0,0.2030548155307769,25.42790412902832,25.0,-0.2776848971843719,-5081.353515625,51.80731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.03131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.484375,18000.0,0.0,0.0,0.1134858727455139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475436687469482,0.1475479751825332,-4.297547548048897e-06,0.0,0.0001151737378677,0.0,0.0,5.865101337432861,0.0,0.0,0.0,0.2775957286357879,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313546359539032,-1085.627197265625,304.1507568359375,0.63972008228302,0.075740210711956,0.0689854323863983,293.18133544921875,297.1499938964844,293.1499938964844,0.0563262552022933,-1576.983642578125,304.1530456542969,0.714802086353302,0.1047118008136749,0.1001906767487526,293.167724609375,297.1499938964844,293.1499938964844,0.0614294037222862,-1232.810302734375,304.1517333984375,0.727727472782135,0.1109911352396011,0.0783323124051094,293.1715393066406,297.1499938964844,293.1499938964844,0.0734241232275962,-1892.905517578125,304.1520080566406,0.7571215033531189,0.125998705625534,0.1202718615531921,293.2992858886719,297.1499938964844,293.1499938964844,0.0007564157713204,-287.0433959960937,292.20367431640625,0.5503261685371399,0.050000000745058,0.2288276702165603,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.1282043457031,293.29937744140625,291.1600646972656,1.0,0.1732323914766311,0.9954158663749696,0.9954158663749696,1.0,1.0,-0.7159647941589355,0.3084327280521393,0.4075320661067962,0.1168149635195732,0.0,0.0,0.2030548155307769,25.42790412902832,25.0,-0.2776848971843719,-5081.353515625,51.80731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.03131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.484375,18000.0,0.0,0.0,0.1134858727455139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475436687469482,0.1475479751825332,-4.297547548048897e-06,0.0,0.0001151737378677,0.0,0.0,5.865101337432861,0.0,0.0,0.0,0.2775957286357879,4.0,0.0,1.0
