time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.031281292438507,-1084.383544921875,304.1507568359375,0.6394465565681458,0.0756514370441436,0.0689058080315589,293.18115234375,297.1499938964844,293.1499938964844,0.0560237020254135,-1571.590087890625,304.1530456542969,0.7139534950256348,0.1043486222624778,0.0998471155762672,293.16766357421875,297.1499938964844,293.1499938964844,0.0612592436373233,-1230.5216064453125,304.1517333984375,0.7272670865058899,0.1107818186283111,0.0781861916184425,293.17144775390625,297.1499938964844,293.1499938964844,0.073225662112236,-1889.1258544921875,304.1520080566406,0.7565802931785583,0.125743493437767,0.1200306490063667,293.2988586425781,297.1499938964844,293.1499938964844,0.0007384025957435,-280.2089233398437,292.1789245605469,0.5502855181694031,0.050000000745058,0.2288291007280349,291.1600036621094,291.1499938964844,272.003173828125,271.426025390625,284.1315002441406,293.2989501953125,291.15997314453125,1.0,0.1731288433074951,0.9954983592033386,0.9954983592033386,1.0,1.0,-0.7149936556816101,0.3080360293388366,0.4069576263427734,0.1165629103779792,0.0,0.0,0.2024000436067581,25.42591094970703,25.0,-0.2974380254745483,-5072.00390625,51.67827224731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,305.0250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.09375,18000.0,0.0,0.0,0.1132671535015106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147165834903717,0.147170141339302,-4.296770839573583e-06,0.0,0.0001149517629528,0.0,0.0,5.848469734191895,0.0,0.0,0.0,0.2775291502475738,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312083065509796,-1083.14501953125,304.1507568359375,0.6391730308532715,0.0755630210041999,0.0688264816999435,293.1809997558594,297.1499938964844,293.1499938964844,0.0557212978601455,-1566.2059326171875,304.1530456542969,0.7130967974662781,0.1039860323071479,0.0995041355490684,293.1676025390625,297.1499938964844,293.1499938964844,0.0610892623662948,-1228.237060546875,304.1517028808594,0.726805567741394,0.1105728447437286,0.0780403017997741,293.1713562011719,297.1499938964844,293.1499938964844,0.0730273872613906,-1885.352294921875,304.1520080566406,0.7560387253761292,0.1254886090755462,0.1197897642850875,293.29840087890625,297.1499938964844,293.1499938964844,0.0007204579305835,-273.40045166015625,292.1542053222656,0.5502439141273499,0.050000000745058,0.2288305759429931,291.1598815917969,291.1499938964844,272.01275634765625,271.43389892578125,284.1346435546875,293.2984924316406,291.15985107421875,1.0,0.1730257421731948,0.9955847859382628,0.9955847859382628,1.0,1.0,-0.7140244245529175,0.3076433837413788,0.4063810408115387,0.1163040697574615,0.0,0.0,0.2017536014318466,25.42401885986328,25.0,-0.3182207345962524,-5062.763671875,51.54982376098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,305.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.685546875,18000.0,0.0,0.0,0.1130499541759491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467934697866439,0.1467977613210678,-4.296000952308532e-06,0.0,0.0001147313378169,0.0,0.0,5.8320817947387695,0.0,0.0,0.0,0.277463436126709,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310629028826951,-1080.675048828125,304.1507568359375,0.6386240124702454,0.0753860622644424,0.0686681494116783,293.1806945800781,297.1499938964844,293.1499938964844,0.0551168173551559,-1555.46337890625,304.1530456542969,0.7113556265830994,0.1032622903585434,0.0988196730613708,293.1674499511719,297.1499938964844,293.1499938964844,0.0607493259012699,-1223.6732177734375,304.1517028808594,0.7258771657943726,0.110154740512371,0.0777487605810165,293.17120361328125,297.1499938964844,293.1499938964844,0.0726312473416328,-1877.820068359375,304.1520080566406,0.754953920841217,0.1249795481562614,0.1193087995052337,293.29754638671875,297.1499938964844,293.1499938964844,0.0006847433978691,-259.8498840332031,292.1050109863281,0.5501571297645569,0.050000000745058,0.2288336306810379,291.1596374511719,291.1499938964844,272.0315856933594,271.4490966796875,284.1405029296875,293.2976379394531,291.1595764160156,1.0,0.1728207767009735,0.9957575798034668,0.9957575798034668,1.0,1.0,-0.7120895981788635,0.3068688511848449,0.4052207171916961,0.1157663762569427,0.0,0.0,0.2004886418581009,25.42060661315918,25.0,-0.3526744842529297,-5044.625,51.294551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.0062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.810546875,18000.0,0.0,0.0,0.1126214489340782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14606674015522,0.1460710316896438,-4.294483915145975e-06,0.0,0.0001142964538303,0.0,0.0,5.800108909606934,0.0,0.0,0.0,0.2773348689079284,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310629028826951,-1080.675048828125,304.1507568359375,0.6386240124702454,0.0753860622644424,0.0686681494116783,293.1806945800781,297.1499938964844,293.1499938964844,0.0551168173551559,-1555.46337890625,304.1530456542969,0.7113556265830994,0.1032622903585434,0.0988196730613708,293.1674499511719,297.1499938964844,293.1499938964844,0.0607493259012699,-1223.6732177734375,304.1517028808594,0.7258771657943726,0.110154740512371,0.0777487605810165,293.17120361328125,297.1499938964844,293.1499938964844,0.0726312473416328,-1877.820068359375,304.1520080566406,0.754953920841217,0.1249795481562614,0.1193087995052337,293.29754638671875,297.1499938964844,293.1499938964844,0.0006847433978691,-259.8498840332031,292.1050109863281,0.5501571297645569,0.050000000745058,0.2288336306810379,291.1596374511719,291.1499938964844,272.0315856933594,271.4490966796875,284.1405029296875,293.2976379394531,291.1595764160156,1.0,0.1728207767009735,0.9957575798034668,0.9957575798034668,1.0,1.0,-0.7120895981788635,0.3068688511848449,0.4052207171916961,0.1157663762569427,0.0,0.0,0.2004886418581009,25.42060661315918,25.0,-0.3526744842529297,-5044.625,51.294551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.0062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.810546875,18000.0,0.0,0.0,0.1126214489340782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14606674015522,0.1460710316896438,-4.294483915145975e-06,0.0,0.0001142964538303,0.0,0.0,5.800108909606934,0.0,0.0,0.0,0.2773348689079284,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309159345924854,-1078.17431640625,304.1507568359375,0.6380642056465149,0.0752057284116745,0.0685077980160713,293.180419921875,297.1499938964844,293.1499938964844,0.0545122325420379,-1544.7442626953125,304.1530456542969,0.7095707654953003,0.1025398150086402,0.0981366038322448,293.1673583984375,297.1499938964844,293.1499938964844,0.0604070536792278,-1219.084228515625,304.1517028808594,0.7249345183372498,0.1097330227494239,0.0774555206298828,293.1710510253906,297.1499938964844,293.1499938964844,0.0722352415323257,-1870.2999267578125,304.1519775390625,0.7538650035858154,0.1244710385799408,0.1188284903764724,293.29669189453125,297.1499938964844,293.1499938964844,0.0006491828826256,-246.35760498046875,292.0560302734375,0.550064742565155,0.050000000745058,0.2288369089365005,291.15936279296875,291.1499938964844,272.04998779296875,271.46356201171875,284.1458740234375,293.2967834472656,291.1593322753906,1.0,0.1726170480251312,0.9959303736686708,0.9959303736686708,1.0,1.0,-0.710152804851532,0.3061051070690155,0.4040476977825165,0.1152020320296287,0.0,0.0,0.1992574483156204,25.417837142944336,25.0,-0.3688462972640991,-5026.89794921875,51.04075622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.880859375,18000.0,0.0,0.0,0.1122012957930564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453623175621032,0.1453666239976883,-4.2929982555506285e-06,0.0,0.0001138700536102,0.0,0.0,5.769132614135742,0.0,0.0,0.0,0.2772098779678345,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309159345924854,-1078.17431640625,304.1507568359375,0.6380642056465149,0.0752057284116745,0.0685077980160713,293.180419921875,297.1499938964844,293.1499938964844,0.0545122325420379,-1544.7442626953125,304.1530456542969,0.7095707654953003,0.1025398150086402,0.0981366038322448,293.1673583984375,297.1499938964844,293.1499938964844,0.0604070536792278,-1219.084228515625,304.1517028808594,0.7249345183372498,0.1097330227494239,0.0774555206298828,293.1710510253906,297.1499938964844,293.1499938964844,0.0722352415323257,-1870.2999267578125,304.1519775390625,0.7538650035858154,0.1244710385799408,0.1188284903764724,293.29669189453125,297.1499938964844,293.1499938964844,0.0006491828826256,-246.35760498046875,292.0560302734375,0.550064742565155,0.050000000745058,0.2288369089365005,291.15936279296875,291.1499938964844,272.04998779296875,271.46356201171875,284.1458740234375,293.2967834472656,291.1593322753906,1.0,0.1726170480251312,0.9959303736686708,0.9959303736686708,1.0,1.0,-0.710152804851532,0.3061051070690155,0.4040476977825165,0.1152020320296287,0.0,0.0,0.1992574483156204,25.417837142944336,25.0,-0.3688462972640991,-5026.89794921875,51.04075622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.880859375,18000.0,0.0,0.0,0.1122012957930564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453623175621032,0.1453666239976883,-4.2929982555506285e-06,0.0,0.0001138700536102,0.0,0.0,5.769132614135742,0.0,0.0,0.0,0.2772098779678345,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314535684883594,-1087.419189453125,304.1495666503906,0.6405962109565735,0.0760615989565849,0.0690868273377418,293.1747741699219,297.1499938964844,293.1499938964844,0.0546332709491252,-1547.0390625,304.1517944335937,0.7108741402626038,0.1029216051101684,0.098270907998085,293.1620483398437,297.1499938964844,293.1499938964844,0.0607535913586616,-1223.8458251953125,304.1505432128906,0.726678192615509,0.1103788390755653,0.0777484774589538,293.16558837890625,297.1499938964844,293.1499938964844,0.0725114196538925,-1875.715576171875,304.1508483886719,0.7555192708969116,0.1250547468662262,0.1191576123237609,293.2895202636719,297.1499938964844,293.1499938964844,0.000628190988209,-238.41647338867188,292.0229797363281,0.5509472489356995,0.050000000745058,0.2288062572479248,291.1570739746094,291.1499938964844,272.06817626953125,271.477294921875,284.1469421386719,293.29022216796875,291.15576171875,1.0,0.1724833399057388,0.9961042404174804,0.9961042404174804,1.0,1.0,-0.7117177248001099,0.3068785667419433,0.4048391878604889,0.1153087168931961,0.0,0.0,0.1983910351991653,25.26459503173828,25.0,-6.757080554962158,-5020.0185546875,51.05763244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,304.9686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.505859375,18000.0,0.0,0.0,0.1118012592196464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447517424821853,0.1447560340166092,-4.291358436603332e-06,0.0,0.0001134640624513,0.0,0.0,5.741849422454834,0.0,0.0,0.0,0.2770917415618896,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314535684883594,-1087.419189453125,304.1495666503906,0.6405962109565735,0.0760615989565849,0.0690868273377418,293.1747741699219,297.1499938964844,293.1499938964844,0.0546332709491252,-1547.0390625,304.1517944335937,0.7108741402626038,0.1029216051101684,0.098270907998085,293.1620483398437,297.1499938964844,293.1499938964844,0.0607535913586616,-1223.8458251953125,304.1505432128906,0.726678192615509,0.1103788390755653,0.0777484774589538,293.16558837890625,297.1499938964844,293.1499938964844,0.0725114196538925,-1875.715576171875,304.1508483886719,0.7555192708969116,0.1250547468662262,0.1191576123237609,293.2895202636719,297.1499938964844,293.1499938964844,0.000628190988209,-238.41647338867188,292.0229797363281,0.5509472489356995,0.050000000745058,0.2288062572479248,291.1570739746094,291.1499938964844,272.06817626953125,271.477294921875,284.1469421386719,293.29022216796875,291.15576171875,1.0,0.1724833399057388,0.9961042404174804,0.9961042404174804,1.0,1.0,-0.7117177248001099,0.3068785667419433,0.4048391878604889,0.1153087168931961,0.0,0.0,0.1983910351991653,25.26459503173828,25.0,-6.757080554962158,-5020.0185546875,51.05763244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,304.9686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.505859375,18000.0,0.0,0.0,0.1118012592196464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447517424821853,0.1447560340166092,-4.291358436603332e-06,0.0,0.0001134640624513,0.0,0.0,5.741849422454834,0.0,0.0,0.0,0.2770917415618896,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318349674344062,-1094.0076904296875,304.14910888671875,0.6421797871589661,0.0763863548636436,0.0694619640707969,293.1721496582031,297.1499938964844,293.1499938964844,0.0546775460243225,-1547.9842529296875,304.1511535644531,0.7114204168319702,0.1028314530849456,0.0982709750533104,293.1597595214844,297.1499938964844,293.1499938964844,0.0610032975673675,-1227.31884765625,304.14996337890625,0.727684736251831,0.1105377301573753,0.0779211595654487,293.1631164550781,297.1499938964844,293.1499938964844,0.0727174952626228,-1879.8114013671875,304.1502380371094,0.7564630508422852,0.1251628547906875,0.1193446964025497,293.2840270996094,297.1499938964844,293.1499938964844,0.0006040004082024,-229.30764770507807,291.9819030761719,0.5514490008354187,0.050000000745058,0.2287889569997787,291.1485595703125,291.1499938964844,272.0863037109375,271.49041748046875,284.1490173339844,293.2845458984375,291.1474304199219,1.0,0.1724007278680801,0.9962781071662904,0.9962781071662904,1.0,1.0,-0.7125794291496277,0.307334154844284,0.4052452445030212,0.1153020411729812,0.0,0.0,0.1991652399301529,25.17689323425293,25.0,-9.240777969360352,-5022.95361328125,51.062747955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471923828125,304.9609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.048828125,18000.0,0.0,0.0,0.111474759876728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449124217033386,0.1449167132377624,-4.288378931960324e-06,0.0,0.0001131327080656,0.0,0.0,5.7445454597473145,0.0,0.0,0.0,0.2770243287086487,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318349674344062,-1094.0076904296875,304.14910888671875,0.6421797871589661,0.0763863548636436,0.0694619640707969,293.1721496582031,297.1499938964844,293.1499938964844,0.0546775460243225,-1547.9842529296875,304.1511535644531,0.7114204168319702,0.1028314530849456,0.0982709750533104,293.1597595214844,297.1499938964844,293.1499938964844,0.0610032975673675,-1227.31884765625,304.14996337890625,0.727684736251831,0.1105377301573753,0.0779211595654487,293.1631164550781,297.1499938964844,293.1499938964844,0.0727174952626228,-1879.8114013671875,304.1502380371094,0.7564630508422852,0.1251628547906875,0.1193446964025497,293.2840270996094,297.1499938964844,293.1499938964844,0.0006040004082024,-229.30764770507807,291.9819030761719,0.5514490008354187,0.050000000745058,0.2287889569997787,291.1485595703125,291.1499938964844,272.0863037109375,271.49041748046875,284.1490173339844,293.2845458984375,291.1474304199219,1.0,0.1724007278680801,0.9962781071662904,0.9962781071662904,1.0,1.0,-0.7125794291496277,0.307334154844284,0.4052452445030212,0.1153020411729812,0.0,0.0,0.1991652399301529,25.17689323425293,25.0,-9.240777969360352,-5022.95361328125,51.062747955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471923828125,304.9609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.048828125,18000.0,0.0,0.0,0.111474759876728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449124217033386,0.1449167132377624,-4.288378931960324e-06,0.0,0.0001131327080656,0.0,0.0,5.7445454597473145,0.0,0.0,0.0,0.2770243287086487,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319292061030864,-1095.626708984375,304.14910888671875,0.6425331830978394,0.0764676705002784,0.0695532709360122,293.1714172363281,297.1499938964844,293.1499938964844,0.054595410823822,-1546.5594482421875,304.1510925292969,0.7112544178962708,0.1026943549513816,0.0981646850705146,293.1591796875,297.1499938964844,293.1499938964844,0.0610303543508052,-1227.705322265625,304.1499328613281,0.7278070449829102,0.110532559454441,0.0779330506920814,293.1624755859375,297.1499938964844,293.1499938964844,0.0727222561836242,-1879.935791015625,304.1501770019531,0.7565363049507141,0.125126764178276,0.1193333193659782,293.2818298339844,297.1499938964844,293.1499938964844,0.0005914632347412,-224.565673828125,291.9623413085937,0.5515359044075012,0.050000000745058,0.2287859767675399,291.1461181640625,291.1499938964844,272.0953674316406,271.4967346191406,284.1505126953125,293.28228759765625,291.1456298828125,1.0,0.1723643243312835,0.9963650703430176,0.9963650703430176,1.0,1.0,-0.7125585675239563,0.3073630034923553,0.4051955640316009,0.1152136623859405,0.0,0.0,0.1996805965900421,25.159364700317383,25.0,-6.450952529907227,-5025.82373046875,51.0388069152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240478515625,304.964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.193359375,18000.0,0.0,0.0,0.1113545820116996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451783031225204,0.1451825946569442,-4.287082902010297e-06,0.0,0.0001130107484641,0.0,0.0,5.753772258758545,0.0,0.0,0.0,0.2770170569419861,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319882556796073,-1096.626708984375,304.1491394042969,0.642740786075592,0.0765208452939987,0.0696134269237518,293.1709289550781,297.1499938964844,293.1499938964844,0.0544687137007713,-1544.3179931640625,304.151123046875,0.7109262943267822,0.1025218516588211,0.098017893731594,293.1587829589844,297.1499938964844,293.1499938964844,0.0610168427228927,-1227.52587890625,304.14996337890625,0.727794349193573,0.1104953736066818,0.0779180452227592,293.1620178222656,297.1499938964844,293.1499938964844,0.0726846754550933,-1879.22412109375,304.1502380371094,0.7564650774002075,0.1250564157962799,0.1192826554179191,293.2799072265625,297.1499938964844,293.1499938964844,0.0005786052788607,-219.6883087158203,291.94390869140625,0.5515660643577576,0.050000000745058,0.2287849485874176,291.1453552246094,291.1499938964844,272.1044311523437,271.5028991699219,284.1522216796875,293.2803039550781,291.14532470703125,1.0,0.172328770160675,0.996435821056366,0.996435821056366,1.0,1.0,-0.7123745679855347,0.3073191940784454,0.4050553739070892,0.1150956824421882,0.0,0.0,0.2000758349895477,25.15086936950684,25.0,-3.2589879035949707,-5027.4638671875,51.00474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23211669921875,304.96649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.1112661361694336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454135179519653,0.1454178094863891,-4.286274361220421e-06,0.0,0.000112920984975,0.0,0.0,5.762377262115479,0.0,0.0,0.0,0.2770203351974487,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320418626070022,-1097.50146484375,304.1493530273437,0.642889142036438,0.076570376753807,0.0696752741932869,293.1703491210937,297.1499938964844,293.1499938964844,0.0541340485215187,-1538.35888671875,304.1513061523437,0.709967851638794,0.1021086946129798,0.0976485982537269,293.1583557128906,297.1499938964844,293.1499938964844,0.0609141290187835,-1226.1187744140625,304.150146484375,0.7275183200836182,0.1103555485606193,0.0778358429670333,293.1615600585937,297.1499938964844,293.1499938964844,0.0725330710411071,-1876.3023681640625,304.150390625,0.7560614943504333,0.1248498260974884,0.119108147919178,293.2768249511719,297.1499938964844,293.1499938964844,0.0005521715502254,-209.5366668701172,291.9085388183594,0.5515275597572327,0.050000000745058,0.228786289691925,291.14654541015625,291.1499938964844,272.1224975585937,271.51483154296875,284.15625,293.2771301269531,291.1469421386719,1.0,0.1722564399242401,0.996577262878418,0.996577262878418,1.0,1.0,-0.7116992473602295,0.3070935606956482,0.4046056568622589,0.1148079708218574,0.0,0.0,0.2004831284284591,25.149450302124023,25.0,1.5535759925842283,-5026.4140625,50.91585159301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126770019531,304.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.333984375,18000.0,0.0,0.0,0.1111704930663108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457003206014633,0.1457046121358871,-4.285797331249341e-06,0.0,0.0001128239164245,0.0,0.0,5.773539066314697,0.0,0.0,0.0,0.2770390808582306,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320418626070022,-1097.50146484375,304.1493530273437,0.642889142036438,0.076570376753807,0.0696752741932869,293.1703491210937,297.1499938964844,293.1499938964844,0.0541340485215187,-1538.35888671875,304.1513061523437,0.709967851638794,0.1021086946129798,0.0976485982537269,293.1583557128906,297.1499938964844,293.1499938964844,0.0609141290187835,-1226.1187744140625,304.150146484375,0.7275183200836182,0.1103555485606193,0.0778358429670333,293.1615600585937,297.1499938964844,293.1499938964844,0.0725330710411071,-1876.3023681640625,304.150390625,0.7560614943504333,0.1248498260974884,0.119108147919178,293.2768249511719,297.1499938964844,293.1499938964844,0.0005521715502254,-209.5366668701172,291.9085388183594,0.5515275597572327,0.050000000745058,0.228786289691925,291.14654541015625,291.1499938964844,272.1224975585937,271.51483154296875,284.15625,293.2771301269531,291.1469421386719,1.0,0.1722564399242401,0.996577262878418,0.996577262878418,1.0,1.0,-0.7116992473602295,0.3070935606956482,0.4046056568622589,0.1148079708218574,0.0,0.0,0.2004831284284591,25.149450302124023,25.0,1.5535759925842283,-5026.4140625,50.91585159301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126770019531,304.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.333984375,18000.0,0.0,0.0,0.1111704930663108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457003206014633,0.1457046121358871,-4.285797331249341e-06,0.0,0.0001128239164245,0.0,0.0,5.773539066314697,0.0,0.0,0.0,0.2770390808582306,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320371128618717,-1097.3719482421875,304.1495666503906,0.64279705286026,0.0765626654028892,0.0696809068322181,293.170166015625,297.1499938964844,293.1499938964844,0.0537318661808967,-1531.1929931640625,304.15155029296875,0.7087416052818298,0.1016339510679245,0.0972129926085472,293.1583251953125,297.1499938964844,293.1499938964844,0.0607440061867237,-1223.790283203125,304.150390625,0.7270184755325317,0.1101501807570457,0.0777034237980842,293.1614074707031,297.1499938964844,293.1499938964844,0.0723187252879142,-1872.166259765625,304.150634765625,0.7554389238357544,0.1245831772685051,0.1188692525029182,293.2745361328125,297.1499938964844,293.1499938964844,0.0005314396694302,-199.3629150390625,291.8735656738281,0.5514114499092102,0.050000000745058,0.2287902981042862,291.1492919921875,291.1499938964844,272.1405334472656,271.52618408203125,284.1609191894531,293.2747497558594,291.1498107910156,1.0,0.1721785962581634,0.99671870470047,0.99671870470047,1.0,1.0,-0.7107424139976501,0.3067399263381958,0.4040025174617767,0.1144769638776779,0.0,0.0,0.2003962099552154,25.16000938415528,25.0,3.7748336791992174,-5020.2607421875,50.80530548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929931640625,304.95831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.978515625,18000.0,0.0,0.0,0.1111577972769737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457268893718719,0.1457311660051345,-4.2862170630542096e-06,0.0,0.0001128110307035,0.0,0.0,5.775185585021973,0.0,0.0,0.0,0.2770540416240692,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320371128618717,-1097.3719482421875,304.1495666503906,0.64279705286026,0.0765626654028892,0.0696809068322181,293.170166015625,297.1499938964844,293.1499938964844,0.0537318661808967,-1531.1929931640625,304.15155029296875,0.7087416052818298,0.1016339510679245,0.0972129926085472,293.1583251953125,297.1499938964844,293.1499938964844,0.0607440061867237,-1223.790283203125,304.150390625,0.7270184755325317,0.1101501807570457,0.0777034237980842,293.1614074707031,297.1499938964844,293.1499938964844,0.0723187252879142,-1872.166259765625,304.150634765625,0.7554389238357544,0.1245831772685051,0.1188692525029182,293.2745361328125,297.1499938964844,293.1499938964844,0.0005314396694302,-199.3629150390625,291.8735656738281,0.5514114499092102,0.050000000745058,0.2287902981042862,291.1492919921875,291.1499938964844,272.1405334472656,271.52618408203125,284.1609191894531,293.2747497558594,291.1498107910156,1.0,0.1721785962581634,0.99671870470047,0.99671870470047,1.0,1.0,-0.7107424139976501,0.3067399263381958,0.4040025174617767,0.1144769638776779,0.0,0.0,0.2003962099552154,25.16000938415528,25.0,3.7748336791992174,-5020.2607421875,50.80530548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929931640625,304.95831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.978515625,18000.0,0.0,0.0,0.1111577972769737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457268893718719,0.1457311660051345,-4.2862170630542096e-06,0.0,0.0001128110307035,0.0,0.0,5.775185585021973,0.0,0.0,0.0,0.2770540416240692,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319940894842147,-1096.5960693359375,304.1497802734375,0.6425488591194153,0.0765129029750824,0.0696462541818618,293.170166015625,297.1499938964844,293.1499938964844,0.0532914586365222,-1523.3641357421875,304.1517639160156,0.7073482275009155,0.1011196449398994,0.0967362001538276,293.1585388183594,297.1499938964844,293.1499938964844,0.0605309754610061,-1220.887451171875,304.1506042480469,0.72637540102005,0.1098969206213951,0.0775352865457534,293.1614990234375,297.1499938964844,293.1499938964844,0.07206941395998,-1867.3699951171875,304.1508178710937,0.7546901106834412,0.124277226626873,0.118589662015438,293.27276611328125,297.1499938964844,293.1499938964844,0.00051559478743,-188.3741607666016,291.8381042480469,0.5512566566467285,0.050000000745058,0.2287956476211547,291.1522521972656,291.1499938964844,272.1584777832031,271.5370483398437,284.166015625,293.2729187011719,291.1527099609375,1.0,0.1720926314592361,0.99687922000885,0.99687922000885,1.0,1.0,-0.7095977067947388,0.3062997758388519,0.4032979607582092,0.1141205802559852,0.0,0.0,0.199892446398735,25.176258087158203,25.0,4.118738174438477,-5010.24462890625,50.67765808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763000488281,304.9469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7734375,18000.0,0.0,0.0,0.1111883893609047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455180197954177,0.1455223113298416,-4.286923285690136e-06,0.0,0.0001128420844906,0.0,0.0,5.767529487609863,0.0,0.0,0.0,0.2770502865314483,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319940894842147,-1096.5960693359375,304.1497802734375,0.6425488591194153,0.0765129029750824,0.0696462541818618,293.170166015625,297.1499938964844,293.1499938964844,0.0532914586365222,-1523.3641357421875,304.1517639160156,0.7073482275009155,0.1011196449398994,0.0967362001538276,293.1585388183594,297.1499938964844,293.1499938964844,0.0605309754610061,-1220.887451171875,304.1506042480469,0.72637540102005,0.1098969206213951,0.0775352865457534,293.1614990234375,297.1499938964844,293.1499938964844,0.07206941395998,-1867.3699951171875,304.1508178710937,0.7546901106834412,0.124277226626873,0.118589662015438,293.27276611328125,297.1499938964844,293.1499938964844,0.00051559478743,-188.3741607666016,291.8381042480469,0.5512566566467285,0.050000000745058,0.2287956476211547,291.1522521972656,291.1499938964844,272.1584777832031,271.5370483398437,284.166015625,293.2729187011719,291.1527099609375,1.0,0.1720926314592361,0.99687922000885,0.99687922000885,1.0,1.0,-0.7095977067947388,0.3062997758388519,0.4032979607582092,0.1141205802559852,0.0,0.0,0.199892446398735,25.176258087158203,25.0,4.118738174438477,-5010.24462890625,50.67765808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763000488281,304.9469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7734375,18000.0,0.0,0.0,0.1111883893609047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455180197954177,0.1455223113298416,-4.286923285690136e-06,0.0,0.0001128420844906,0.0,0.0,5.767529487609863,0.0,0.0,0.0,0.2770502865314483,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.031923808157444,-1095.367919921875,304.14996337890625,0.642189621925354,0.0764302685856819,0.0695803463459014,293.1703186035156,297.1499938964844,293.1499938964844,0.0528270862996578,-1515.1356201171875,304.1519470214844,0.7058508396148682,0.1005768924951553,0.0962303951382637,293.1589050292969,297.1499938964844,293.1499938964844,0.0602879263460636,-1217.5916748046875,304.1508178710937,0.7256306409835815,0.1096059307456016,0.0773393362760543,293.1617126464844,297.1499938964844,293.1499938964844,0.0717986896634101,-1862.1820068359373,304.1510009765625,0.753860354423523,0.1239424645900726,0.1182808652520179,293.2713623046875,297.1499938964844,293.1499938964844,0.0005027115694247,-177.57659912109375,291.8017883300781,0.55108243227005,0.050000000745058,0.2288016825914383,291.1547241210937,291.1499938964844,272.1763916015625,271.54742431640625,284.1714172363281,293.271484375,291.15509033203125,1.0,0.1719974279403686,0.9970397353172302,0.9970397353172302,1.0,1.0,-0.7083131074905396,0.3057949244976043,0.4025181531906128,0.1137454286217689,0.0,0.0,0.1990876644849777,25.1950798034668,25.0,3.480419874191284,-4997.720703125,50.5354118347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,304.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.572265625,18000.0,0.0,0.0,0.1112256795167923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451271027326584,0.1451313942670822,-4.287528099666815e-06,0.0,0.0001128799267462,0.0,0.0,5.752253532409668,0.0,0.0,0.0,0.2770226001739502,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.031923808157444,-1095.367919921875,304.14996337890625,0.642189621925354,0.0764302685856819,0.0695803463459014,293.1703186035156,297.1499938964844,293.1499938964844,0.0528270862996578,-1515.1356201171875,304.1519470214844,0.7058508396148682,0.1005768924951553,0.0962303951382637,293.1589050292969,297.1499938964844,293.1499938964844,0.0602879263460636,-1217.5916748046875,304.1508178710937,0.7256306409835815,0.1096059307456016,0.0773393362760543,293.1617126464844,297.1499938964844,293.1499938964844,0.0717986896634101,-1862.1820068359373,304.1510009765625,0.753860354423523,0.1239424645900726,0.1182808652520179,293.2713623046875,297.1499938964844,293.1499938964844,0.0005027115694247,-177.57659912109375,291.8017883300781,0.55108243227005,0.050000000745058,0.2288016825914383,291.1547241210937,291.1499938964844,272.1763916015625,271.54742431640625,284.1714172363281,293.271484375,291.15509033203125,1.0,0.1719974279403686,0.9970397353172302,0.9970397353172302,1.0,1.0,-0.7083131074905396,0.3057949244976043,0.4025181531906128,0.1137454286217689,0.0,0.0,0.1990876644849777,25.1950798034668,25.0,3.480419874191284,-4997.720703125,50.5354118347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,304.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.572265625,18000.0,0.0,0.0,0.1112256795167923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451271027326584,0.1451313942670822,-4.287528099666815e-06,0.0,0.0001128799267462,0.0,0.0,5.752253532409668,0.0,0.0,0.0,0.2770226001739502,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318804197013378,-1094.6181640625,304.1500549316406,0.6419771909713745,0.0763785243034362,0.0695375129580497,293.1704406738281,297.1499938964844,293.1499938964844,0.052588116377592,-1510.91162109375,304.15203857421875,0.7050725817680359,0.1002968326210975,0.0959687530994415,293.1591491699219,297.1499938964844,293.1499938964844,0.0601572543382644,-1215.8258056640625,304.1509094238281,0.7252277135848999,0.1094482839107513,0.0772324502468109,293.161865234375,297.1499938964844,293.1499938964844,0.0716573297977447,-1859.4808349609373,304.1510925292969,0.7534231543540955,0.1237661615014076,0.118117518723011,293.2707824707031,297.1499938964844,293.1499938964844,0.0004967639106325,-172.18772888183594,291.7832946777344,0.550991415977478,0.050000000745058,0.2288048416376114,291.1557312011719,291.1499938964844,272.185302734375,271.55242919921875,284.1742248535156,293.2709045410156,291.1560363769531,1.0,0.1719461977481842,0.997119963169098,0.997119963169098,1.0,1.0,-0.7076271772384644,0.3055227100849151,0.4021044671535492,0.1135512441396713,0.0,0.0,0.1986029744148254,25.20488929748535,25.0,3.0313920974731445,-4990.87841796875,50.45930099487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609191894531,304.9282531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.408203125,18000.0,0.0,0.0,0.1112371161580085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448802947998047,0.1448845863342285,-4.287723641027696e-06,0.0,0.0001128915318986,0.0,0.0,5.742363929748535,0.0,0.0,0.0,0.2769997119903564,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318323411047458,-1093.791259765625,304.150146484375,0.6417468190193176,0.0763208270072937,0.0694890171289444,293.1705627441406,297.1499938964844,293.1499938964844,0.0523453541100025,-1506.627197265625,304.152099609375,0.7042782306671143,0.10001190751791,0.0957022085785865,293.1593933105469,297.1499938964844,293.1499938964844,0.06002127379179,-1213.99169921875,304.1509704589844,0.7248077988624573,0.1092835664749145,0.0771203786134719,293.1620178222656,297.1499938964844,293.1499938964844,0.0715126171708107,-1856.720458984375,304.1511535644531,0.7529743909835815,0.1235847845673561,0.1179491057991981,293.2702331542969,297.1499938964844,293.1499938964844,0.0004910210263915,-166.8147735595703,291.7646179199219,0.5508991479873657,0.050000000745058,0.228808045387268,291.1565856933594,291.1499938964844,272.1941833496094,271.55731201171875,284.1770324707031,293.2703552246094,291.1568298339844,1.0,0.1718925386667251,0.9972050786018372,0.9972050786018372,1.0,1.0,-0.706916332244873,0.3052395284175873,0.4016767740249634,0.1133526414632797,0.0,0.0,0.1980769634246826,25.214752197265625,25.0,2.587676763534546,-4983.8017578125,50.380149841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587829589844,304.9225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.068359375,18000.0,0.0,0.0,0.1112393289804458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446075290441513,0.1446118205785751,-4.28783323513926e-06,0.0,0.0001128937728935,0.0,0.0,5.731296062469482,0.0,0.0,0.0,0.2769713699817657,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.031723778694868,-1091.932373046875,304.1502685546875,0.6412411332130432,0.0761896520853042,0.0693771615624427,293.1708679199219,297.1499938964844,293.1499938964844,0.0518497489392757,-1497.8990478515625,304.1522216796875,0.7026493549346924,0.0994293093681335,0.0951564237475395,293.1599426269531,297.1499938964844,293.1499938964844,0.0597347877919673,-1210.1373291015625,304.151123046875,0.7239238619804382,0.1089350581169128,0.0768823623657226,293.1623840332031,297.1499938964844,293.1499938964844,0.0712141320109367,-1851.0390625,304.1512451171875,0.7520487904548645,0.1232085973024368,0.1175989583134651,293.269287109375,297.1499938964844,293.1499938964844,0.0004797599103767,-155.9682159423828,291.72686767578125,0.5507131218910217,0.050000000745058,0.2288145124912262,291.15789794921875,291.1499938964844,272.2119445800781,271.5668334960937,284.1827087402344,293.2693786621094,291.1581115722656,1.0,0.1717780977487564,0.997375190258026,0.997375190258026,1.0,1.0,-0.705428957939148,0.3046454787254333,0.4007834792137146,0.1129407286643982,0.0,0.0,0.196925863623619,25.23419570922852,25.0,1.841688632965088,-4969.2099609375,50.21342849731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587829589844,304.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.73046875,18000.0,0.0,0.0,0.1112058088183403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440004706382751,0.1440047472715377,-4.287793672119733e-06,0.0,0.0001128597577917,0.0,0.0,5.706301212310791,0.0,0.0,0.0,0.2769000828266144,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.031723778694868,-1091.932373046875,304.1502685546875,0.6412411332130432,0.0761896520853042,0.0693771615624427,293.1708679199219,297.1499938964844,293.1499938964844,0.0518497489392757,-1497.8990478515625,304.1522216796875,0.7026493549346924,0.0994293093681335,0.0951564237475395,293.1599426269531,297.1499938964844,293.1499938964844,0.0597347877919673,-1210.1373291015625,304.151123046875,0.7239238619804382,0.1089350581169128,0.0768823623657226,293.1623840332031,297.1499938964844,293.1499938964844,0.0712141320109367,-1851.0390625,304.1512451171875,0.7520487904548645,0.1232085973024368,0.1175989583134651,293.269287109375,297.1499938964844,293.1499938964844,0.0004797599103767,-155.9682159423828,291.72686767578125,0.5507131218910217,0.050000000745058,0.2288145124912262,291.15789794921875,291.1499938964844,272.2119445800781,271.5668334960937,284.1827087402344,293.2693786621094,291.1581115722656,1.0,0.1717780977487564,0.997375190258026,0.997375190258026,1.0,1.0,-0.705428957939148,0.3046454787254333,0.4007834792137146,0.1129407286643982,0.0,0.0,0.196925863623619,25.23419570922852,25.0,1.841688632965088,-4969.2099609375,50.21342849731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587829589844,304.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.73046875,18000.0,0.0,0.0,0.1112058088183403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440004706382751,0.1440047472715377,-4.287793672119733e-06,0.0,0.0001128597577917,0.0,0.0,5.706301212310791,0.0,0.0,0.0,0.2769000828266144,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316008925437927,-1089.83447265625,304.150390625,0.640686571598053,0.076040543615818,0.0692484378814697,293.17120361328125,297.1499938964844,293.1499938964844,0.0513422191143035,-1488.9833984375,304.1523132324219,0.7009759545326233,0.0988323092460632,0.0945963561534881,293.1605224609375,297.1499938964844,293.1499938964844,0.0594308450818061,-1206.0592041015625,304.1512451171875,0.7229897379875183,0.1085643470287323,0.0766282379627227,293.1627502441406,297.1499938964844,293.1499938964844,0.070904716849327,-1845.1636962890625,304.1513671875,0.7510937452316284,0.1228169798851013,0.1172335818409919,293.2684631347656,297.1499938964844,293.1499938964844,0.0004686815082095,-145.1230926513672,291.6887512207031,0.5505276918411255,0.050000000745058,0.2288209795951843,291.1589050292969,291.1499938964844,272.2295837402344,271.575927734375,284.1883544921875,293.2685546875,291.1590270996094,1.0,0.171654611825943,0.99754536151886,0.99754536151886,1.0,1.0,-0.7038666009902954,0.3040221333503723,0.3998444676399231,0.1125066056847572,0.0,0.0,0.1956701874732971,25.25285530090332,25.0,1.3271507024765017,-4954.25732421875,50.03665542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163818359375,304.9041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.525390625,18000.0,0.0,0.0,0.1111112460494041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433302164077758,0.1433344930410385,-4.287447609385708e-06,0.0,0.0001127637879108,0.0,0.0,5.678325653076172,0.0,0.0,0.0,0.2768126130104065,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316008925437927,-1089.83447265625,304.150390625,0.640686571598053,0.076040543615818,0.0692484378814697,293.17120361328125,297.1499938964844,293.1499938964844,0.0513422191143035,-1488.9833984375,304.1523132324219,0.7009759545326233,0.0988323092460632,0.0945963561534881,293.1605224609375,297.1499938964844,293.1499938964844,0.0594308450818061,-1206.0592041015625,304.1512451171875,0.7229897379875183,0.1085643470287323,0.0766282379627227,293.1627502441406,297.1499938964844,293.1499938964844,0.070904716849327,-1845.1636962890625,304.1513671875,0.7510937452316284,0.1228169798851013,0.1172335818409919,293.2684631347656,297.1499938964844,293.1499938964844,0.0004686815082095,-145.1230926513672,291.6887512207031,0.5505276918411255,0.050000000745058,0.2288209795951843,291.1589050292969,291.1499938964844,272.2295837402344,271.575927734375,284.1883544921875,293.2685546875,291.1590270996094,1.0,0.171654611825943,0.99754536151886,0.99754536151886,1.0,1.0,-0.7038666009902954,0.3040221333503723,0.3998444676399231,0.1125066056847572,0.0,0.0,0.1956701874732971,25.25285530090332,25.0,1.3271507024765017,-4954.25732421875,50.03665542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163818359375,304.9041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.525390625,18000.0,0.0,0.0,0.1111112460494041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433302164077758,0.1433344930410385,-4.287447609385708e-06,0.0,0.0001127637879108,0.0,0.0,5.678325653076172,0.0,0.0,0.0,0.2768126130104065,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314655862748622,-1087.5274658203125,304.1504821777344,0.640092134475708,0.0758760794997215,0.0691053196787834,293.17156982421875,297.1499938964844,293.1499938964844,0.0508240535855293,-1479.901611328125,304.15240478515625,0.6992653608322144,0.0982230827212333,0.0940241739153862,293.1611328125,297.1499938964844,293.1499938964844,0.0591110214591026,-1201.77783203125,304.1513671875,0.7220117449760437,0.1081740856170654,0.0763599649071693,293.16314697265625,297.1499938964844,293.1499938964844,0.0705853253602981,-1839.11083984375,304.15142822265625,0.7501153349876404,0.1224119365215301,0.1168550327420234,293.2677307128906,297.1499938964844,293.1499938964844,0.0004575978964567,-134.30514526367188,291.6504821777344,0.5503444671630859,0.050000000745058,0.2288273721933365,291.1596374511719,291.1499938964844,272.2471008300781,271.5846862792969,284.1938171386719,293.267822265625,291.1597595214844,1.0,0.1715225875377655,0.9977217316627502,0.9977217316627502,1.0,1.0,-0.7022395730018616,0.3033763766288757,0.3988631665706634,0.1120471879839897,0.0,0.0,0.1943303495645523,25.27042579650879,25.0,0.990079939365387,-4939.03662109375,49.85085678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,304.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.564453125,18000.0,0.0,0.0,0.1109472885727882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426107138395309,0.1426149904727935,-4.286845069145784e-06,0.0,0.0001125973940361,0.0,0.0,5.648015975952148,0.0,0.0,0.0,0.2767120599746704,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314655862748622,-1087.5274658203125,304.1504821777344,0.640092134475708,0.0758760794997215,0.0691053196787834,293.17156982421875,297.1499938964844,293.1499938964844,0.0508240535855293,-1479.901611328125,304.15240478515625,0.6992653608322144,0.0982230827212333,0.0940241739153862,293.1611328125,297.1499938964844,293.1499938964844,0.0591110214591026,-1201.77783203125,304.1513671875,0.7220117449760437,0.1081740856170654,0.0763599649071693,293.16314697265625,297.1499938964844,293.1499938964844,0.0705853253602981,-1839.11083984375,304.15142822265625,0.7501153349876404,0.1224119365215301,0.1168550327420234,293.2677307128906,297.1499938964844,293.1499938964844,0.0004575978964567,-134.30514526367188,291.6504821777344,0.5503444671630859,0.050000000745058,0.2288273721933365,291.1596374511719,291.1499938964844,272.2471008300781,271.5846862792969,284.1938171386719,293.267822265625,291.1597595214844,1.0,0.1715225875377655,0.9977217316627502,0.9977217316627502,1.0,1.0,-0.7022395730018616,0.3033763766288757,0.3988631665706634,0.1120471879839897,0.0,0.0,0.1943303495645523,25.27042579650879,25.0,0.990079939365387,-4939.03662109375,49.85085678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,304.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.564453125,18000.0,0.0,0.0,0.1109472885727882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426107138395309,0.1426149904727935,-4.286845069145784e-06,0.0,0.0001125973940361,0.0,0.0,5.648015975952148,0.0,0.0,0.0,0.2767120599746704,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.031319435685873,-1085.0361328125,304.15057373046875,0.6394643187522888,0.0756982043385505,0.0689496546983718,293.17193603515625,297.1499938964844,293.1499938964844,0.0502964332699775,-1470.6739501953125,304.1524963378906,0.6975229382514954,0.097603291273117,0.0934415534138679,293.1617431640625,297.1499938964844,293.1499938964844,0.0587767474353313,-1197.3125,304.1514587402344,0.7209940552711487,0.1077663376927375,0.0760790556669235,293.16357421875,297.1499938964844,293.1499938964844,0.0702568441629409,-1832.8968505859373,304.1514892578125,0.7491176724433899,0.1219949647784233,0.1164647862315177,293.2670593261719,297.1499938964844,293.1499938964844,0.000446360441856,-123.51512145996094,291.61212158203125,0.5501644611358643,0.050000000745058,0.2288336753845214,291.1602478027344,291.1499938964844,272.2645568847656,271.5931091308594,284.1990661621094,293.2671203613281,291.1603088378906,1.0,0.1713825017213821,0.9978981018066406,0.9978981018066406,1.0,1.0,-0.7005556225776672,0.3027128577232361,0.3978427350521087,0.1115608215332031,0.0,0.0,0.1929237097501754,25.2867488861084,25.0,0.745310366153717,-4923.5576171875,49.65690231323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,304.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.95703125,18000.0,0.0,0.0,0.1107108294963836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418528258800506,0.1418571025133133,-4.286031071387697e-06,0.0,0.000112357418402,0.0,0.0,5.6158857345581055,0.0,0.0,0.0,0.2766010165214538,4.0,0.0,1.0
