time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.031319435685873,-1085.0361328125,304.15057373046875,0.6394643187522888,0.0756982043385505,0.0689496546983718,293.17193603515625,297.1499938964844,293.1499938964844,0.0502964332699775,-1470.6739501953125,304.1524963378906,0.6975229382514954,0.097603291273117,0.0934415534138679,293.1617431640625,297.1499938964844,293.1499938964844,0.0587767474353313,-1197.3125,304.1514587402344,0.7209940552711487,0.1077663376927375,0.0760790556669235,293.16357421875,297.1499938964844,293.1499938964844,0.0702568441629409,-1832.8968505859373,304.1514892578125,0.7491176724433899,0.1219949647784233,0.1164647862315177,293.2670593261719,297.1499938964844,293.1499938964844,0.000446360441856,-123.51512145996094,291.61212158203125,0.5501644611358643,0.050000000745058,0.2288336753845214,291.1602478027344,291.1499938964844,272.2645568847656,271.5931091308594,284.1990661621094,293.2671203613281,291.1603088378906,1.0,0.1713825017213821,0.9978981018066406,0.9978981018066406,1.0,1.0,-0.7005556225776672,0.3027128577232361,0.3978427350521087,0.1115608215332031,0.0,0.0,0.1929237097501754,25.2867488861084,25.0,0.745310366153717,-4923.5576171875,49.65690231323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,304.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.95703125,18000.0,0.0,0.0,0.1107108294963836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418528258800506,0.1418571025133133,-4.286031071387697e-06,0.0,0.000112357418402,0.0,0.0,5.6158857345581055,0.0,0.0,0.0,0.2766010165214538,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.03124282322824,-1083.72998046875,304.1506042480469,0.639139711856842,0.0756048113107681,0.0688676908612251,293.172119140625,297.1499938964844,293.1499938964844,0.0500295236706733,-1466.0133056640625,304.15252685546875,0.6966413259506226,0.0972899571061134,0.0931468531489372,293.1620483398437,297.1499938964844,293.1499938964844,0.0586047396063804,-1195.0181884765625,304.1515197753906,0.7204716801643372,0.1075565814971923,0.0759343653917312,293.1637878417969,297.1499938964844,293.1499938964844,0.0700895488262176,-1829.736083984375,304.1515197753906,0.7486128211021423,0.1217824667692184,0.1162657514214515,293.2667541503906,297.1499938964844,293.1499938964844,0.0004406519583426,-118.1347885131836,291.5929260253906,0.5500758290290833,0.050000000745058,0.228836789727211,291.16046142578125,291.1499938964844,272.2732238769531,271.5971984863281,284.2015686035156,293.2668151855469,291.1605224609375,1.0,0.1713096648454666,0.9979863166809082,0.9979863166809082,1.0,1.0,-0.6996947526931763,0.3023756444454193,0.3973191082477569,0.1113077700138092,0.0,0.0,0.1922016441822052,25.294422149658203,25.0,0.6352409720420837,-4915.72265625,49.55718231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19171142578125,304.8886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.935546875,18000.0,0.0,0.0,0.1105662435293197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414631754159927,0.1414674520492553,-4.285557679395424e-06,0.0,0.0001122106841648,0.0,0.0,5.599307060241699,0.0,0.0,0.0,0.2765423655509949,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311640538275241,-1082.3868408203125,304.150634765625,0.6388086676597595,0.0755087211728096,0.0687831789255142,293.1723022460937,297.1499938964844,293.1499938964844,0.0497607290744781,-1461.32470703125,304.1525573730469,0.6957534551620483,0.096974603831768,0.0928501114249229,293.162353515625,297.1499938964844,293.1499938964844,0.0584297105669975,-1192.68603515625,304.15155029296875,0.7199405431747437,0.1073432266712188,0.0757870450615882,293.1639709472656,297.1499938964844,293.1499938964844,0.0699203610420227,-1826.54248046875,304.15155029296875,0.7481043338775635,0.121567502617836,0.1160642802715301,293.26641845703125,297.1499938964844,293.1499938964844,0.000434865389252,-112.7625961303711,291.57373046875,0.5499881505966187,0.050000000745058,0.2288398742675781,291.1606750488281,291.1499938964844,272.2818603515625,271.60125732421875,284.2040405273437,293.2665100097656,291.16070556640625,1.0,0.1712350696325302,0.9980783462524414,0.9980783462524414,1.0,1.0,-0.6988223195075989,0.302035242319107,0.3967870771884918,0.1110484525561332,0.0,0.0,0.1914706379175186,25.30177116394043,25.0,0.5270541310310364,-4907.82568359375,49.45576477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,304.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.77734375,18000.0,0.0,0.0,0.1104049533605575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410683691501617,0.1410726606845855,-4.285044269636273e-06,0.0,0.0001120469896704,0.0,0.0,5.582475185394287,0.0,0.0,0.0,0.2764820158481598,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310008972883224,-1079.603271484375,304.15069580078125,0.6381300091743469,0.0753092244267463,0.0686073750257492,293.1726379394531,297.1499938964844,293.1499938964844,0.0492183230817317,-1451.8779296875,304.1526184082031,0.6939614415168762,0.0963385999202728,0.0922513902187347,293.1629638671875,297.1499938964844,293.1499938964844,0.0580716393887996,-1187.9219970703125,304.1516418457031,0.7188544273376465,0.1069068312644958,0.0754854306578636,293.1643981933594,297.1499938964844,293.1499938964844,0.0695769786834716,-1820.0689697265625,304.151611328125,0.7470782995223999,0.1211309134960174,0.1156548410654068,293.2658386230469,297.1499938964844,293.1499938964844,0.0004230244667269,-102.0522232055664,291.53533935546875,0.5498158931732178,0.050000000745058,0.228845939040184,291.1609191894531,291.1499938964844,272.2990417480469,271.609130859375,284.20880126953125,293.2658996582031,291.16094970703125,1.0,0.1710810214281082,0.9982624053955078,0.9982624053955078,1.0,1.0,-0.69704669713974,0.3013463318347931,0.3957003653049469,0.1105120927095413,0.0,0.0,0.1899934113025665,25.31551170349121,25.0,0.3079496920108795,-4891.873046875,49.24840927124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130126953125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.06640625,18000.0,0.0,0.0,0.1100376173853874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402699500322342,0.140274241566658,-4.283916496206075e-06,0.0,0.0001116741914302,0.0,0.0,5.548347473144531,0.0,0.0,0.0,0.2763573825359344,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310008972883224,-1079.603271484375,304.15069580078125,0.6381300091743469,0.0753092244267463,0.0686073750257492,293.1726379394531,297.1499938964844,293.1499938964844,0.0492183230817317,-1451.8779296875,304.1526184082031,0.6939614415168762,0.0963385999202728,0.0922513902187347,293.1629638671875,297.1499938964844,293.1499938964844,0.0580716393887996,-1187.9219970703125,304.1516418457031,0.7188544273376465,0.1069068312644958,0.0754854306578636,293.1643981933594,297.1499938964844,293.1499938964844,0.0695769786834716,-1820.0689697265625,304.151611328125,0.7470782995223999,0.1211309134960174,0.1156548410654068,293.2658386230469,297.1499938964844,293.1499938964844,0.0004230244667269,-102.0522232055664,291.53533935546875,0.5498158931732178,0.050000000745058,0.228845939040184,291.1609191894531,291.1499938964844,272.2990417480469,271.609130859375,284.20880126953125,293.2658996582031,291.16094970703125,1.0,0.1710810214281082,0.9982624053955078,0.9982624053955078,1.0,1.0,-0.69704669713974,0.3013463318347931,0.3957003653049469,0.1105120927095413,0.0,0.0,0.1899934113025665,25.31551170349121,25.0,0.3079496920108795,-4891.873046875,49.24840927124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130126953125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.06640625,18000.0,0.0,0.0,0.1100376173853874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402699500322342,0.140274241566658,-4.283916496206075e-06,0.0,0.0001116741914302,0.0,0.0,5.548347473144531,0.0,0.0,0.0,0.2763573825359344,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.030830904841423,-1076.70068359375,304.1507568359375,0.6374316215515137,0.0751007422804832,0.068423219025135,293.1729736328125,297.1499938964844,293.1499938964844,0.0486702620983123,-1442.351806640625,304.15264892578125,0.6921507120132446,0.0956965088844299,0.0916465520858764,293.16357421875,297.1499938964844,293.1499938964844,0.0577037818729877,-1183.03759765625,304.1517028808594,0.7177380323410034,0.106458693742752,0.0751752853393554,293.164794921875,297.1499938964844,293.1499938964844,0.069227434694767,-1813.490478515625,304.15167236328125,0.7460419535636902,0.1206861361861229,0.1152373775839805,293.2652282714844,297.1499938964844,293.1499938964844,0.0004107540298718,-91.38301849365234,291.4969482421875,0.5496482253074646,0.050000000745058,0.2288518548011779,291.1610412597656,291.1499938964844,272.31610107421875,271.6167907714844,284.2133178710937,293.2652893066406,291.1610412597656,1.0,0.1709209233522415,0.9984464645385742,0.9984464645385742,1.0,1.0,-0.6952337026596069,0.3006457686424255,0.394587904214859,0.1099583879113197,0.0,0.0,0.1885128021240234,25.3279972076416,25.0,0.0967129543423652,-4875.73388671875,49.03554534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.84375,18000.0,0.0,0.0,0.1096179708838462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394692510366439,0.1394735276699066,-4.2826727622014005e-06,0.0,0.0001112483078031,0.0,0.0,5.5140156745910645,0.0,0.0,0.0,0.2762292623519897,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.030830904841423,-1076.70068359375,304.1507568359375,0.6374316215515137,0.0751007422804832,0.068423219025135,293.1729736328125,297.1499938964844,293.1499938964844,0.0486702620983123,-1442.351806640625,304.15264892578125,0.6921507120132446,0.0956965088844299,0.0916465520858764,293.16357421875,297.1499938964844,293.1499938964844,0.0577037818729877,-1183.03759765625,304.1517028808594,0.7177380323410034,0.106458693742752,0.0751752853393554,293.164794921875,297.1499938964844,293.1499938964844,0.069227434694767,-1813.490478515625,304.15167236328125,0.7460419535636902,0.1206861361861229,0.1152373775839805,293.2652282714844,297.1499938964844,293.1499938964844,0.0004107540298718,-91.38301849365234,291.4969482421875,0.5496482253074646,0.050000000745058,0.2288518548011779,291.1610412597656,291.1499938964844,272.31610107421875,271.6167907714844,284.2133178710937,293.2652893066406,291.1610412597656,1.0,0.1709209233522415,0.9984464645385742,0.9984464645385742,1.0,1.0,-0.6952337026596069,0.3006457686424255,0.394587904214859,0.1099583879113197,0.0,0.0,0.1885128021240234,25.3279972076416,25.0,0.0967129543423652,-4875.73388671875,49.03554534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.84375,18000.0,0.0,0.0,0.1096179708838462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394692510366439,0.1394735276699066,-4.2826727622014005e-06,0.0,0.0001112483078031,0.0,0.0,5.5140156745910645,0.0,0.0,0.0,0.2762292623519897,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306547973304986,-1073.68994140625,304.1507873535156,0.6367173790931702,0.074884295463562,0.0682315900921821,293.1733093261719,297.1499938964844,293.1499938964844,0.0481173992156982,-1432.7607421875,304.1526794433594,0.690326452255249,0.0950496271252632,0.0910367891192436,293.16412353515625,297.1499938964844,293.1499938964844,0.0573270730674266,-1178.0452880859375,304.1517639160156,0.7165943384170532,0.1060002744197845,0.0748576372861862,293.1651611328125,297.1499938964844,293.1499938964844,0.0688721686601638,-1806.8150634765625,304.1517028808594,0.7449986934661865,0.1202340871095657,0.1148127391934394,293.2646484375,297.1499938964844,293.1499938964844,0.0003979936009272,-80.7703628540039,291.4586181640625,0.5494866967201233,0.050000000745058,0.2288575619459152,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.2178649902344,293.2647399902344,291.1610107421875,1.0,0.1707552969455719,0.998634934425354,0.998634934425354,1.0,1.0,-0.6933879256248474,0.2999283373355865,0.3934595584869385,0.1094053238630294,0.0,0.0,0.1870433390140533,25.33925437927246,25.0,-0.0529817566275596,-4859.40771484375,48.81784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,304.8667297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.16015625,18000.0,0.0,0.0,0.109156958758831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386757045984268,0.1386799961328506,-4.281341716705356e-06,0.0,0.0001107804346247,0.0,0.0,5.479905128479004,0.0,0.0,0.0,0.2760995030403137,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306547973304986,-1073.68994140625,304.1507873535156,0.6367173790931702,0.074884295463562,0.0682315900921821,293.1733093261719,297.1499938964844,293.1499938964844,0.0481173992156982,-1432.7607421875,304.1526794433594,0.690326452255249,0.0950496271252632,0.0910367891192436,293.16412353515625,297.1499938964844,293.1499938964844,0.0573270730674266,-1178.0452880859375,304.1517639160156,0.7165943384170532,0.1060002744197845,0.0748576372861862,293.1651611328125,297.1499938964844,293.1499938964844,0.0688721686601638,-1806.8150634765625,304.1517028808594,0.7449986934661865,0.1202340871095657,0.1148127391934394,293.2646484375,297.1499938964844,293.1499938964844,0.0003979936009272,-80.7703628540039,291.4586181640625,0.5494866967201233,0.050000000745058,0.2288575619459152,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.2178649902344,293.2647399902344,291.1610107421875,1.0,0.1707552969455719,0.998634934425354,0.998634934425354,1.0,1.0,-0.6933879256248474,0.2999283373355865,0.3934595584869385,0.1094053238630294,0.0,0.0,0.1870433390140533,25.33925437927246,25.0,-0.0529817566275596,-4859.40771484375,48.81784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,304.8667297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.16015625,18000.0,0.0,0.0,0.109156958758831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386757045984268,0.1386799961328506,-4.281341716705356e-06,0.0,0.0001107804346247,0.0,0.0,5.479905128479004,0.0,0.0,0.0,0.2760995030403137,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304735042154788,-1070.5853271484375,304.1508178710937,0.635991632938385,0.0746613070368766,0.0680337101221084,293.173583984375,297.1499938964844,293.1499938964844,0.0475609377026557,-1423.124267578125,304.1527099609375,0.6884942054748535,0.0943999141454696,0.0904237627983093,293.1646728515625,297.1499938964844,293.1499938964844,0.0569425970315933,-1172.958984375,304.1518249511719,0.7154263257980347,0.1055333837866783,0.0745337083935737,293.16552734375,297.1499938964844,293.1499938964844,0.068511739373207,-1800.0528564453125,304.1517333984375,0.7439515590667725,0.1197760701179504,0.114382080733776,293.2640991210937,297.1499938964844,293.1499938964844,0.0003846584877464,-70.21180725097656,291.42041015625,0.5493321418762207,0.050000000745058,0.2288630306720733,291.16094970703125,291.1499938964844,272.3497619628906,271.631591796875,284.2225036621094,293.26416015625,291.1609191894531,1.0,0.1705847978591919,0.9988234639167786,0.9988234639167786,1.0,1.0,-0.6915156841278076,0.2991941273212433,0.3923215568065643,0.1088601425290107,0.0,0.0,0.1855896562337875,25.34927558898925,25.0,-0.1414800733327865,-4842.87060546875,48.59611892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2504272460937,304.8586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.14453125,18000.0,0.0,0.0,0.1086672246456146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378933638334274,0.13789764046669,-4.279959739506012e-06,0.0,0.0001102834139601,0.0,0.0,5.446225166320801,0.0,0.0,0.0,0.2759696245193481,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304735042154788,-1070.5853271484375,304.1508178710937,0.635991632938385,0.0746613070368766,0.0680337101221084,293.173583984375,297.1499938964844,293.1499938964844,0.0475609377026557,-1423.124267578125,304.1527099609375,0.6884942054748535,0.0943999141454696,0.0904237627983093,293.1646728515625,297.1499938964844,293.1499938964844,0.0569425970315933,-1172.958984375,304.1518249511719,0.7154263257980347,0.1055333837866783,0.0745337083935737,293.16552734375,297.1499938964844,293.1499938964844,0.068511739373207,-1800.0528564453125,304.1517333984375,0.7439515590667725,0.1197760701179504,0.114382080733776,293.2640991210937,297.1499938964844,293.1499938964844,0.0003846584877464,-70.21180725097656,291.42041015625,0.5493321418762207,0.050000000745058,0.2288630306720733,291.16094970703125,291.1499938964844,272.3497619628906,271.631591796875,284.2225036621094,293.26416015625,291.1609191894531,1.0,0.1705847978591919,0.9988234639167786,0.9988234639167786,1.0,1.0,-0.6915156841278076,0.2991941273212433,0.3923215568065643,0.1088601425290107,0.0,0.0,0.1855896562337875,25.34927558898925,25.0,-0.1414800733327865,-4842.87060546875,48.59611892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2504272460937,304.8586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.14453125,18000.0,0.0,0.0,0.1086672246456146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378933638334274,0.13789764046669,-4.279959739506012e-06,0.0,0.0001102834139601,0.0,0.0,5.446225166320801,0.0,0.0,0.0,0.2759696245193481,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.030381292104721,-1069.0040283203125,304.1508483886719,0.6356255412101746,0.0745477974414825,0.0679328367114067,293.1737365722656,297.1499938964844,293.1499938964844,0.0472819656133651,-1418.299560546875,304.1527404785156,0.6875770688056946,0.0940747335553169,0.0901167169213295,293.1649169921875,297.1499938964844,293.1499938964844,0.0567478835582733,-1170.3865966796875,304.1518249511719,0.7148337960243225,0.1052973046898841,0.0743697807192802,293.16571044921875,297.1499938964844,293.1499938964844,0.0683299079537391,-1796.645263671875,304.1517333984375,0.7434272766113281,0.1195452585816383,0.1141649112105369,293.2637939453125,297.1499938964844,293.1499938964844,0.0003777449892368,-64.9521484375,291.4013671875,0.5492573976516724,0.050000000745058,0.2288656830787658,291.160888671875,291.1499938964844,272.35809326171875,271.6351928710937,284.2248229980469,293.26385498046875,291.1608581542969,1.0,0.1704979091882705,0.9989176988601683,0.9989176988601683,1.0,1.0,-0.6905719041824341,0.2988229691982269,0.3917489647865295,0.1085880845785141,0.0,0.0,0.1848703622817993,25.353805541992188,25.0,-0.1832905113697052,-4834.52978515625,48.484031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550354003906,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.044921875,18000.0,0.0,0.0,0.1084153428673744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375071257352829,0.1375114023685455,-4.279257609596243e-06,0.0,0.0001100277950172,0.0,0.0,5.429587841033936,0.0,0.0,0.0,0.2759049832820892,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302882269024848,-1067.40673828125,304.1508483886719,0.6352576613426208,0.0744332000613212,0.0678308457136154,293.1738586425781,297.1499938964844,293.1499938964844,0.0470028817653656,-1413.4769287109375,304.1527404785156,0.6866600513458252,0.0937497913837432,0.0898096933960914,293.1651611328125,297.1499938964844,293.1499938964844,0.0565517507493495,-1167.7977294921875,304.15185546875,0.7142355442047119,0.1050597429275512,0.0742047205567359,293.1658630371094,297.1499938964844,293.1499938964844,0.0681471973657608,-1793.2239990234375,304.1517639160156,0.7429026961326599,0.1193134859204292,0.1139467060565948,293.2635192871094,297.1499938964844,293.1499938964844,0.0003706482239067,-59.7055892944336,291.3823547363281,0.5491841435432434,0.050000000745058,0.2288682907819748,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.2270812988281,293.2635803222656,291.1607666015625,1.0,0.1704100370407104,0.9990148544311525,0.9990148544311525,1.0,1.0,-0.6896241903305054,0.2984511256217956,0.3911730945110321,0.1083131209015846,0.0,0.0,0.1841583400964737,25.358003616333008,25.0,-0.2371202856302261,-4826.158203125,48.37125396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,304.8492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.884765625,18000.0,0.0,0.0,0.1081606894731521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371250748634338,0.1371293514966964,-4.2785509322129656e-06,0.0,0.0001097693530027,0.0,0.0,5.413124561309815,0.0,0.0,0.0,0.275840699672699,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301004592329263,-1064.1798095703125,304.15087890625,0.6345179080963135,0.0742014721035957,0.0676243752241134,293.174072265625,297.1499938964844,293.1499938964844,0.0464457347989082,-1403.86181640625,304.1527709960937,0.6848291158676147,0.0931017771363258,0.0891969799995422,293.1656188964844,297.1499938964844,293.1499938964844,0.0561562590301036,-1162.585205078125,304.1518859863281,0.7130222916603088,0.1045810207724571,0.0738718807697296,293.1661682128906,297.1499938964844,293.1499938964844,0.0677800700068473,-1786.358154296875,304.1517944335937,0.7418532371520996,0.118847869336605,0.1135080680251121,293.262939453125,297.1499938964844,293.1499938964844,0.000355833035428,-49.25550079345703,291.3443908691406,0.549041211605072,0.050000000745058,0.2288733720779419,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.2313232421875,293.26300048828125,291.1604919433594,1.0,0.1702317148447036,0.99920916557312,0.99920916557312,1.0,1.0,-0.687721312046051,0.2977133691310882,0.3900079131126404,0.1077411770820617,0.0,0.0,0.1827664226293563,25.365392684936523,25.0,-0.4051786959171295,-4809.44189453125,48.14419174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.36328125,18000.0,0.0,0.0,0.1076487377285957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363780200481414,0.1363822966814041,-4.277123025531182e-06,0.0,0.0001092497841455,0.0,0.0,5.3809027671813965,0.0,0.0,0.0,0.2757137715816498,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301004592329263,-1064.1798095703125,304.15087890625,0.6345179080963135,0.0742014721035957,0.0676243752241134,293.174072265625,297.1499938964844,293.1499938964844,0.0464457347989082,-1403.86181640625,304.1527709960937,0.6848291158676147,0.0931017771363258,0.0891969799995422,293.1656188964844,297.1499938964844,293.1499938964844,0.0561562590301036,-1162.585205078125,304.1518859863281,0.7130222916603088,0.1045810207724571,0.0738718807697296,293.1661682128906,297.1499938964844,293.1499938964844,0.0677800700068473,-1786.358154296875,304.1517944335937,0.7418532371520996,0.118847869336605,0.1135080680251121,293.262939453125,297.1499938964844,293.1499938964844,0.000355833035428,-49.25550079345703,291.3443908691406,0.549041211605072,0.050000000745058,0.2288733720779419,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.2313232421875,293.26300048828125,291.1604919433594,1.0,0.1702317148447036,0.99920916557312,0.99920916557312,1.0,1.0,-0.687721312046051,0.2977133691310882,0.3900079131126404,0.1077411770820617,0.0,0.0,0.1827664226293563,25.365392684936523,25.0,-0.4051786959171295,-4809.44189453125,48.14419174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.36328125,18000.0,0.0,0.0,0.1076487377285957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363780200481414,0.1363822966814041,-4.277123025531182e-06,0.0,0.0001092497841455,0.0,0.0,5.3809027671813965,0.0,0.0,0.0,0.2757137715816498,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299116093665361,-1060.929443359375,304.1509094238281,0.6337741017341614,0.0739674493670463,0.0674155056476593,293.1742248535156,297.1499938964844,293.1499938964844,0.0458919331431388,-1394.321044921875,304.1527709960937,0.6830059885978699,0.0924581885337829,0.0885878652334213,293.1660461425781,297.1499938964844,293.1499938964844,0.0557576529681682,-1157.34228515625,304.15191650390625,0.7117857336997986,0.1040985360741615,0.0735361501574516,293.1664733886719,297.1499938964844,293.1499938964844,0.0674118995666503,-1779.4853515625,304.1517944335937,0.7408038377761841,0.1183806136250495,0.1130675002932548,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.548901379108429,0.050000000745058,0.2288783490657806,291.1601257324219,291.1499938964844,272.3990478515625,271.6529541015625,284.2348022460937,293.2624206542969,291.1600341796875,1.0,0.1700504571199417,0.9994034171104432,0.9994034171104432,1.0,1.0,-0.6858139038085938,0.296995997428894,0.3888179063796997,0.1071176007390022,0.0,0.0,0.1814418584108352,25.37140655517578,25.0,-0.6583321690559387,-4793.001953125,47.91577911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,304.8267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.4765625,18000.0,0.0,0.0,0.1071417331695556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356649696826934,0.1356692463159561,-4.275676019460661e-06,0.0,0.0001087352356989,0.0,0.0,5.350078105926514,0.0,0.0,0.0,0.2755902409553528,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299116093665361,-1060.929443359375,304.1509094238281,0.6337741017341614,0.0739674493670463,0.0674155056476593,293.1742248535156,297.1499938964844,293.1499938964844,0.0458919331431388,-1394.321044921875,304.1527709960937,0.6830059885978699,0.0924581885337829,0.0885878652334213,293.1660461425781,297.1499938964844,293.1499938964844,0.0557576529681682,-1157.34228515625,304.15191650390625,0.7117857336997986,0.1040985360741615,0.0735361501574516,293.1664733886719,297.1499938964844,293.1499938964844,0.0674118995666503,-1779.4853515625,304.1517944335937,0.7408038377761841,0.1183806136250495,0.1130675002932548,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.548901379108429,0.050000000745058,0.2288783490657806,291.1601257324219,291.1499938964844,272.3990478515625,271.6529541015625,284.2348022460937,293.2624206542969,291.1600341796875,1.0,0.1700504571199417,0.9994034171104432,0.9994034171104432,1.0,1.0,-0.6858139038085938,0.296995997428894,0.3888179063796997,0.1071176007390022,0.0,0.0,0.1814418584108352,25.37140655517578,25.0,-0.6583321690559387,-4793.001953125,47.91577911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,304.8267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.4765625,18000.0,0.0,0.0,0.1071417331695556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356649696826934,0.1356692463159561,-4.275676019460661e-06,0.0,0.0001087352356989,0.0,0.0,5.350078105926514,0.0,0.0,0.0,0.2755902409553528,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.029743293300271,-1057.8914794921875,304.15087890625,0.6330686211585999,0.0737546309828758,0.0672184079885482,293.1742858886719,297.1499938964844,293.1499938964844,0.0453515797853469,-1385.03125,304.1527404785156,0.6812193393707275,0.0918341428041458,0.0879922732710838,293.1663513183594,297.1499938964844,293.1499938964844,0.05536949634552,-1152.250732421875,304.1519470214844,0.7105593085289001,0.1036348193883895,0.0732080563902854,293.1666564941406,297.1499938964844,293.1499938964844,0.0670518726110458,-1772.78173828125,304.1517944335937,0.7397744655609131,0.1179265603423118,0.1126345172524452,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5487654209136963,0.050000000745058,0.228883221745491,291.15936279296875,291.1499938964844,272.41510009765625,271.6600036621094,284.23516845703125,293.2608947753906,291.1591186523437,1.0,0.1698677688837051,0.9996024966239928,0.9996024966239928,1.0,1.0,-0.6839549541473389,0.2963851690292358,0.387569785118103,0.1063071340322494,0.0,0.0,0.1802368313074112,25.37401962280273,25.0,-1.4417774677276611,-4777.69287109375,47.690189361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,304.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.05078125,18000.0,0.0,0.0,0.1066498681902885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350049674510955,0.1350092440843582,-4.274202183296438e-06,0.0,0.0001082360613509,0.0,0.0,5.321412086486816,0.0,0.0,0.0,0.2754720747470855,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.029743293300271,-1057.8914794921875,304.15087890625,0.6330686211585999,0.0737546309828758,0.0672184079885482,293.1742858886719,297.1499938964844,293.1499938964844,0.0453515797853469,-1385.03125,304.1527404785156,0.6812193393707275,0.0918341428041458,0.0879922732710838,293.1663513183594,297.1499938964844,293.1499938964844,0.05536949634552,-1152.250732421875,304.1519470214844,0.7105593085289001,0.1036348193883895,0.0732080563902854,293.1666564941406,297.1499938964844,293.1499938964844,0.0670518726110458,-1772.78173828125,304.1517944335937,0.7397744655609131,0.1179265603423118,0.1126345172524452,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5487654209136963,0.050000000745058,0.228883221745491,291.15936279296875,291.1499938964844,272.41510009765625,271.6600036621094,284.23516845703125,293.2608947753906,291.1591186523437,1.0,0.1698677688837051,0.9996024966239928,0.9996024966239928,1.0,1.0,-0.6839549541473389,0.2963851690292358,0.387569785118103,0.1063071340322494,0.0,0.0,0.1802368313074112,25.37401962280273,25.0,-1.4417774677276611,-4777.69287109375,47.690189361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,304.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.05078125,18000.0,0.0,0.0,0.1066498681902885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350049674510955,0.1350092440843582,-4.274202183296438e-06,0.0,0.0001082360613509,0.0,0.0,5.321412086486816,0.0,0.0,0.0,0.2754720747470855,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295902900397777,-1055.0892333984375,304.1508483886719,0.632438063621521,0.0735471844673156,0.0670339837670326,293.1742553710937,297.1499938964844,293.1499938964844,0.0448284074664115,-1376.0545654296875,304.1527099609375,0.6795211434364319,0.0912238657474517,0.0874137133359909,293.16656494140625,297.1499938964844,293.1499938964844,0.0549943521618843,-1147.3428955078125,304.15191650390625,0.7093902826309204,0.103176400065422,0.0728892162442207,293.1667785644531,297.1499938964844,293.1499938964844,0.0667031556367874,-1766.305419921875,304.1517944335937,0.7388108372688293,0.1174796521663665,0.1122122406959533,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5486711263656616,0.050000000745058,0.228886604309082,291.1580505371094,291.1499938964844,272.4309997558594,271.6670837402344,284.2386169433594,293.25982666015625,291.15789794921875,1.0,0.1696854382753372,0.9998016357421876,0.9998016357421876,1.0,1.0,-0.6821538805961609,0.2956800162792206,0.3864738643169403,0.1057850271463394,0.0,0.0,0.1792551130056381,25.373777389526367,25.0,-1.2997828722000122,-4763.28955078125,47.4691276550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,304.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.388671875,18000.0,0.0,0.0,0.1061853319406509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344560235738754,0.134460300207138,-4.272645128367003e-06,0.0,0.0001077646156772,0.0,0.0,5.297189235687256,0.0,0.0,0.0,0.2753641903400421,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295902900397777,-1055.0892333984375,304.1508483886719,0.632438063621521,0.0735471844673156,0.0670339837670326,293.1742553710937,297.1499938964844,293.1499938964844,0.0448284074664115,-1376.0545654296875,304.1527099609375,0.6795211434364319,0.0912238657474517,0.0874137133359909,293.16656494140625,297.1499938964844,293.1499938964844,0.0549943521618843,-1147.3428955078125,304.15191650390625,0.7093902826309204,0.103176400065422,0.0728892162442207,293.1667785644531,297.1499938964844,293.1499938964844,0.0667031556367874,-1766.305419921875,304.1517944335937,0.7388108372688293,0.1174796521663665,0.1122122406959533,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5486711263656616,0.050000000745058,0.228886604309082,291.1580505371094,291.1499938964844,272.4309997558594,271.6670837402344,284.2386169433594,293.25982666015625,291.15789794921875,1.0,0.1696854382753372,0.9998016357421876,0.9998016357421876,1.0,1.0,-0.6821538805961609,0.2956800162792206,0.3864738643169403,0.1057850271463394,0.0,0.0,0.1792551130056381,25.373777389526367,25.0,-1.2997828722000122,-4763.28955078125,47.4691276550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,304.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.388671875,18000.0,0.0,0.0,0.1061853319406509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344560235738754,0.134460300207138,-4.272645128367003e-06,0.0,0.0001077646156772,0.0,0.0,5.297189235687256,0.0,0.0,0.0,0.2753641903400421,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0295059215277433,-1053.5916748046875,304.1508483886719,0.632122814655304,0.0734387412667274,0.066938392817974,293.1742248535156,297.1499938964844,293.1499938964844,0.0445653162896633,-1371.5361328125,304.1526794433594,0.678687572479248,0.0909199714660644,0.087126187980175,293.16668701171875,297.1499938964844,293.1499938964844,0.0548003762960433,-1144.801513671875,304.15191650390625,0.7088024616241455,0.1029424890875816,0.0727272555232048,293.1668395996094,297.1499938964844,293.1499938964844,0.0665247440338134,-1762.986328125,304.1517944335937,0.7383397221565247,0.1172551810741424,0.1120006516575813,293.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5486351251602173,0.050000000745058,0.2288878858089447,291.1578674316406,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.1579284667969,1.0,0.1695942282676696,0.9999011754989624,0.9999011754989624,1.0,1.0,-0.681247353553772,0.2952599227428436,0.3859874308109283,0.1056729778647422,0.0,0.0,0.1787498146295547,25.373918533325195,25.0,-0.3603549003601074,-4755.87158203125,47.358436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,304.7977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.24609375,18000.0,0.0,0.0,0.1059658676385879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134198322892189,0.1342025995254516,-4.271938905731076e-06,0.0,0.0001075418913387,0.0,0.0,5.2858567237854,0.0,0.0,0.0,0.2753141522407532,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294110141694545,-1052.0135498046875,304.1508483886719,0.631792426109314,0.0733271837234497,0.0668398514389991,293.1742248535156,297.1499938964844,293.1499938964844,0.0443003252148628,-1366.9810791015625,304.1526794433594,0.677847146987915,0.0906167328357696,0.0868392512202262,293.16680908203125,297.1499938964844,293.1499938964844,0.0546008348464965,-1142.184326171875,304.1519470214844,0.7081935405731201,0.1027052029967308,0.0725628957152366,293.1669006347656,297.1499938964844,293.1499938964844,0.0663427487015724,-1759.5963134765625,304.1517944335937,0.7378597259521484,0.1170298680663108,0.1117882803082466,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.548592209815979,0.050000000745058,0.2288894355297088,291.1581726074219,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.1583251953125,1.0,0.1695028990507125,0.9999209642410278,0.9999209642410278,0.99991774559021,1.0,-0.6803344488143921,0.2948654592037201,0.385468989610672,0.1054954677820205,0.0,0.0,0.1781771779060363,25.374292373657227,25.0,0.4685696959495544,-4748.11474609375,47.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,304.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.802734375,18000.0,0.0,0.0,0.1057550013065338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339167952537536,0.1339210569858551,-4.271349553164328e-06,0.0,0.0001073278835974,0.0,0.0,5.273703098297119,0.0,0.0,0.0,0.2752648293972015,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291238706558942,-1048.8016357421875,304.15106201171875,0.6310961246490479,0.073095329105854,0.0666348412632942,293.1741638183594,297.1499938964844,293.1499938964844,0.0437723398208618,-1357.9124755859375,304.1526794433594,0.6761555671691895,0.0900125801563263,0.0862675756216049,293.1671142578125,297.1499938964844,293.1499938964844,0.054193515330553,-1136.8487548828125,304.1519775390625,0.7069309949874878,0.1022209450602531,0.0722273588180542,293.1670227050781,297.1499938964844,293.1499938964844,0.0659761503338813,-1752.7757568359375,304.1517944335937,0.7368795275688171,0.1165753677487373,0.1113604381680488,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5484933257102966,0.050000000745058,0.228892982006073,291.15887451171875,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.2588806152344,291.1589050292969,1.0,0.1693196892738342,0.999960482120514,0.999960482120514,0.9997532963752748,1.0,-0.6784904599189758,0.294117122888565,0.3843733370304107,0.1050258055329322,0.0,0.0,0.1769427508115768,25.3756103515625,25.0,0.5808539390563965,-4731.60205078125,47.02446746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.228515625,18000.0,0.0,0.0,0.1053561046719551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332880407571792,0.1332923173904419,-4.270355930202641e-06,0.0,0.0001069230565917,0.0,0.0,5.246969699859619,0.0,0.0,0.0,0.2751643359661102,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291238706558942,-1048.8016357421875,304.15106201171875,0.6310961246490479,0.073095329105854,0.0666348412632942,293.1741638183594,297.1499938964844,293.1499938964844,0.0437723398208618,-1357.9124755859375,304.1526794433594,0.6761555671691895,0.0900125801563263,0.0862675756216049,293.1671142578125,297.1499938964844,293.1499938964844,0.054193515330553,-1136.8487548828125,304.1519775390625,0.7069309949874878,0.1022209450602531,0.0722273588180542,293.1670227050781,297.1499938964844,293.1499938964844,0.0659761503338813,-1752.7757568359375,304.1517944335937,0.7368795275688171,0.1165753677487373,0.1113604381680488,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5484933257102966,0.050000000745058,0.228892982006073,291.15887451171875,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.2588806152344,291.1589050292969,1.0,0.1693196892738342,0.999960482120514,0.999960482120514,0.9997532963752748,1.0,-0.6784904599189758,0.294117122888565,0.3843733370304107,0.1050258055329322,0.0,0.0,0.1769427508115768,25.3756103515625,25.0,0.5808539390563965,-4731.60205078125,47.02446746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.228515625,18000.0,0.0,0.0,0.1053561046719551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332880407571792,0.1332923173904419,-4.270355930202641e-06,0.0,0.0001069230565917,0.0,0.0,5.246969699859619,0.0,0.0,0.0,0.2751643359661102,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0289686974138021,-1046.451171875,304.15087890625,0.6303682923316956,0.0728548392653465,0.0664208754897117,293.1741027832031,297.1499938964844,293.1499938964844,0.0432504713535308,-1348.9632568359375,304.15264892578125,0.6744673252105713,0.0894134193658828,0.0857000052928924,293.1673889160156,297.1499938964844,293.1499938964844,0.0537792854011058,-1131.4365234375,304.1520080566406,0.7056306004524231,0.1017264053225517,0.0718840211629867,293.1671447753906,297.1499938964844,293.1499938964844,0.0656088069081306,-1745.9588623046875,304.1518249511719,0.7358852028846741,0.1161168366670608,0.1109283342957496,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5483896136283875,0.050000000745058,0.2288967072963714,291.15899658203125,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.15899658203125,1.0,0.1691356152296066,1.0,1.0,0.9995888471603394,1.0,-0.6766263246536255,0.293368935585022,0.3832573890686035,0.1045323312282562,0.0,0.0,0.1757294237613678,25.37738609313965,25.0,0.246674969792366,-4715.0458984375,46.80036544799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544250488281,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.431640625,18000.0,0.0,0.0,0.1049824804067611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326588094234466,0.1326630860567093,-4.269313649274409e-06,0.0,0.0001065438700607,0.0,0.0,5.220180988311768,0.0,0.0,0.0,0.2750625312328338,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0289686974138021,-1046.451171875,304.15087890625,0.6303682923316956,0.0728548392653465,0.0664208754897117,293.1741027832031,297.1499938964844,293.1499938964844,0.0432504713535308,-1348.9632568359375,304.15264892578125,0.6744673252105713,0.0894134193658828,0.0857000052928924,293.1673889160156,297.1499938964844,293.1499938964844,0.0537792854011058,-1131.4365234375,304.1520080566406,0.7056306004524231,0.1017264053225517,0.0718840211629867,293.1671447753906,297.1499938964844,293.1499938964844,0.0656088069081306,-1745.9588623046875,304.1518249511719,0.7358852028846741,0.1161168366670608,0.1109283342957496,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5483896136283875,0.050000000745058,0.2288967072963714,291.15899658203125,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.15899658203125,1.0,0.1691356152296066,1.0,1.0,0.9995888471603394,1.0,-0.6766263246536255,0.293368935585022,0.3832573890686035,0.1045323312282562,0.0,0.0,0.1757294237613678,25.37738609313965,25.0,0.246674969792366,-4715.0458984375,46.80036544799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544250488281,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.431640625,18000.0,0.0,0.0,0.1049824804067611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326588094234466,0.1326630860567093,-4.269313649274409e-06,0.0,0.0001065438700607,0.0,0.0,5.220180988311768,0.0,0.0,0.0,0.2750625312328338,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284291934221982,-1041.95751953125,304.1513671875,0.6296274662017822,0.0726096481084823,0.0662021189928054,293.17401123046875,297.1499938964844,293.1499938964844,0.0427351593971252,-1340.1336669921875,304.1526184082031,0.6727988123893738,0.0888225361704826,0.085139475762844,293.1676940917969,297.1499938964844,293.1499938964844,0.0533587969839572,-1125.9521484375,304.15203857421875,0.7043095231056213,0.101225659251213,0.0715356171131134,293.1672668457031,297.1499938964844,293.1499938964844,0.0652399435639381,-1739.1248779296875,304.1518249511719,0.7348889112472534,0.11565712839365,0.110494390130043,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5482882857322693,0.050000000745058,0.2289003580808639,291.1590270996094,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.2588195800781,291.1590270996094,1.0,0.1689507365226745,1.0,1.0,0.999378740787506,1.0,-0.6747565269470215,0.2926133275032043,0.3821432292461395,0.1040510684251785,0.0,0.0,0.1745218634605407,25.378931045532227,25.0,0.1043195277452468,-4698.6337890625,46.57610702514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489624023437,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.4140625,18000.0,0.0,0.0,0.1046303659677505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320381760597229,0.1320424377918243,-4.268238626536913e-06,0.0,0.0001061865186784,0.0,0.0,5.193724632263184,0.0,0.0,0.0,0.2749607861042022,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284291934221982,-1041.95751953125,304.1513671875,0.6296274662017822,0.0726096481084823,0.0662021189928054,293.17401123046875,297.1499938964844,293.1499938964844,0.0427351593971252,-1340.1336669921875,304.1526184082031,0.6727988123893738,0.0888225361704826,0.085139475762844,293.1676940917969,297.1499938964844,293.1499938964844,0.0533587969839572,-1125.9521484375,304.15203857421875,0.7043095231056213,0.101225659251213,0.0715356171131134,293.1672668457031,297.1499938964844,293.1499938964844,0.0652399435639381,-1739.1248779296875,304.1518249511719,0.7348889112472534,0.11565712839365,0.110494390130043,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5482882857322693,0.050000000745058,0.2289003580808639,291.1590270996094,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.2588195800781,291.1590270996094,1.0,0.1689507365226745,1.0,1.0,0.999378740787506,1.0,-0.6747565269470215,0.2926133275032043,0.3821432292461395,0.1040510684251785,0.0,0.0,0.1745218634605407,25.378931045532227,25.0,0.1043195277452468,-4698.6337890625,46.57610702514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489624023437,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.4140625,18000.0,0.0,0.0,0.1046303659677505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320381760597229,0.1320424377918243,-4.268238626536913e-06,0.0,0.0001061865186784,0.0,0.0,5.193724632263184,0.0,0.0,0.0,0.2749607861042022,4.0,0.0,1.0
