time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1582336425781,297.1499938964844,293.1499938964844,0.0282717626541852,-1038.4627685546875,304.15118408203125,0.6288906931877136,0.0723649337887764,0.0659827589988708,293.1738586425781,297.1499938964844,293.1499938964844,0.0422283932566642,-1331.455078125,304.152587890625,0.6711640357971191,0.0882428511977195,0.0845887884497642,293.16796875,297.1499938964844,293.1499938964844,0.0529344417154789,-1120.4261474609375,304.1520690917969,0.7029828429222107,0.1007223576307296,0.0711847692728042,293.1673889160156,297.1499938964844,293.1499938964844,0.0648710057139396,-1732.2994384765625,304.1518249511719,0.7339014410972595,0.1151990741491317,0.1100612953305244,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5481945872306824,0.050000000745058,0.2289037257432937,291.1590881347656,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687655001878738,1.0,1.0,0.999168574810028,1.0,-0.672895610332489,0.2918460965156555,0.3810495138168335,0.1036077812314033,0.0,0.0,0.1733046919107437,25.379714965820312,25.0,0.1228436008095741,-4682.26025390625,46.35282516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,304.72967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3984375,18000.0,0.0,0.0,0.1042953506112098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131417229771614,0.1314215064048767,-4.267166332283523e-06,0.0,0.000105846520455,0.0,0.0,5.167282104492188,0.0,0.0,0.0,0.2748591303825378,4.0,0.0,1.0
305640,293.1582336425781,297.1499938964844,293.1499938964844,0.0282717626541852,-1038.4627685546875,304.15118408203125,0.6288906931877136,0.0723649337887764,0.0659827589988708,293.1738586425781,297.1499938964844,293.1499938964844,0.0422283932566642,-1331.455078125,304.152587890625,0.6711640357971191,0.0882428511977195,0.0845887884497642,293.16796875,297.1499938964844,293.1499938964844,0.0529344417154789,-1120.4261474609375,304.1520690917969,0.7029828429222107,0.1007223576307296,0.0711847692728042,293.1673889160156,297.1499938964844,293.1499938964844,0.0648710057139396,-1732.2994384765625,304.1518249511719,0.7339014410972595,0.1151990741491317,0.1100612953305244,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5481945872306824,0.050000000745058,0.2289037257432937,291.1590881347656,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687655001878738,1.0,1.0,0.999168574810028,1.0,-0.672895610332489,0.2918460965156555,0.3810495138168335,0.1036077812314033,0.0,0.0,0.1733046919107437,25.379714965820312,25.0,0.1228436008095741,-4682.26025390625,46.35282516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,304.72967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3984375,18000.0,0.0,0.0,0.1042953506112098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131417229771614,0.1314215064048767,-4.267166332283523e-06,0.0,0.000105846520455,0.0,0.0,5.167282104492188,0.0,0.0,0.0,0.2748591303825378,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281969849020242,-1036.7415771484375,304.1510925292969,0.6285259127616882,0.0722430273890495,0.0658733248710632,293.1737670898437,297.1499938964844,293.1499938964844,0.0419788844883441,-1327.1832275390625,304.152587890625,0.6703627109527588,0.0879580527544021,0.0843179672956466,293.1680908203125,297.1499938964844,293.1499938964844,0.0527214370667934,-1117.6553955078125,304.1520690917969,0.7023205757141113,0.1004706025123596,0.0710090547800064,293.1674194335937,297.1499938964844,293.1499938964844,0.0646869763731956,-1728.898193359375,304.1518249511719,0.7334132790565491,0.1149714142084121,0.1098457872867584,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481514930725098,0.050000000745058,0.2289052754640579,291.1591491699219,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2590637207031,291.1591796875,1.0,0.1686728745698928,1.0,1.0,0.9990634918212892,1.0,-0.6719716191291809,0.2914581596851349,0.3805134296417236,0.103404052555561,0.0,0.0,0.1726874262094497,25.37973022460937,25.0,0.1795621961355209,-4674.06884765625,46.241825103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416076660156,304.7220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.4296875,18000.0,0.0,0.0,0.1041330099105835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311045289039611,0.1311087906360626,-4.266635187377688e-06,0.0,0.0001056817709468,0.0,0.0,5.153985500335693,0.0,0.0,0.0,0.2748082280158996,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.028121955692768,-1035.0137939453125,304.1510314941406,0.6281644701957703,0.0721218213438987,0.065764345228672,293.1736755371094,297.1499938964844,293.1499938964844,0.0417322441935539,-1322.960693359375,304.1525573730469,0.6695731282234192,0.0876769945025444,0.0840504765510559,293.168212890625,297.1499938964844,293.1499938964844,0.0525083057582378,-1114.8851318359375,304.152099609375,0.7016605734825134,0.1002193540334701,0.0708335265517234,293.1674499511719,297.1499938964844,293.1499938964844,0.0645035430788993,-1725.51025390625,304.1518249511719,0.7329297661781311,0.1147450953722,0.1096313521265983,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.548111081123352,0.050000000745058,0.2289067357778549,291.15924072265625,291.1499938964844,272.5216979980469,271.7118225097656,284.2715148925781,293.2591857910156,291.1593017578125,1.0,0.1685803532600402,1.0,1.0,0.9989559054374696,1.0,-0.6710535287857056,0.2910683155059814,0.3799852132797241,0.1032121032476425,0.0,0.0,0.1720612049102783,25.379467010498047,25.0,0.2473644763231277,-4665.859375,46.13141250610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239501953125,304.71441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.50390625,18000.0,0.0,0.0,0.1039730533957481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307887285947799,0.1307929903268814,-4.266109954187414e-06,0.0,0.0001055194297805,0.0,0.0,5.140576362609863,0.0,0.0,0.0,0.2747571468353271,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.027973735705018,-1031.59326171875,304.15093994140625,0.6274550557136536,0.071882463991642,0.0655487775802612,293.1734313964844,297.1499938964844,293.1499938964844,0.0412489287555217,-1314.6873779296875,304.1524963378906,0.6680336594581604,0.0871272981166839,0.0835268050432205,293.1683959960937,297.1499938964844,293.1499938964844,0.052083071321249,-1109.36376953125,304.152099609375,0.7003514170646667,0.0997196584939956,0.0704840570688247,293.16748046875,297.1499938964844,293.1499938964844,0.064139649271965,-1718.7962646484375,304.1518249511719,0.7319794297218323,0.1142976880073547,0.1092069819569587,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480386018753052,0.050000000745058,0.228909358382225,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683959364891052,1.0,1.0,0.9987407326698304,1.0,-0.6692408323287964,0.2902877330780029,0.378953069448471,0.1028586402535438,0.0,0.0,0.1707776635885238,25.37798500061035,25.0,0.3538459837436676,-4649.38037109375,45.912872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359924316406,304.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.798828125,18000.0,0.0,0.0,0.1036576107144355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301448345184326,0.130149096250534,-4.2650731302273925e-06,0.0,0.0001051992949214,0.0,0.0,5.113293647766113,0.0,0.0,0.0,0.2746540606021881,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.027973735705018,-1031.59326171875,304.15093994140625,0.6274550557136536,0.071882463991642,0.0655487775802612,293.1734313964844,297.1499938964844,293.1499938964844,0.0412489287555217,-1314.6873779296875,304.1524963378906,0.6680336594581604,0.0871272981166839,0.0835268050432205,293.1683959960937,297.1499938964844,293.1499938964844,0.052083071321249,-1109.36376953125,304.152099609375,0.7003514170646667,0.0997196584939956,0.0704840570688247,293.16748046875,297.1499938964844,293.1499938964844,0.064139649271965,-1718.7962646484375,304.1518249511719,0.7319794297218323,0.1142976880073547,0.1092069819569587,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480386018753052,0.050000000745058,0.228909358382225,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683959364891052,1.0,1.0,0.9987407326698304,1.0,-0.6692408323287964,0.2902877330780029,0.378953069448471,0.1028586402535438,0.0,0.0,0.1707776635885238,25.37798500061035,25.0,0.3538459837436676,-4649.38037109375,45.912872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359924316406,304.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.798828125,18000.0,0.0,0.0,0.1036576107144355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301448345184326,0.130149096250534,-4.2650731302273925e-06,0.0,0.0001051992949214,0.0,0.0,5.113293647766113,0.0,0.0,0.0,0.2746540606021881,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278290417045354,-1028.2445068359375,304.15087890625,0.6267670392990112,0.0716485977172851,0.0653376653790474,293.1731262207031,297.1499938964844,293.1499938964844,0.0407809019088745,-1306.6766357421875,304.1524658203125,0.6665518879890442,0.0865959897637367,0.0830199494957923,293.16851806640625,297.1499938964844,293.1499938964844,0.0516612827777862,-1103.8958740234375,304.152099609375,0.6990615725517273,0.0992256999015808,0.0701380968093872,293.1674499511719,297.1499938964844,293.1499938964844,0.0637815967202186,-1712.2001953125,304.1518249511719,0.731054425239563,0.1138589903712272,0.1087902560830116,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479770302772522,0.050000000745058,0.2289115935564041,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.2597351074219,291.1598205566406,1.0,0.1682129055261612,1.0,1.0,0.9985255002975464,1.0,-0.6674665212631226,0.2895137369632721,0.3779527842998504,0.1025363951921463,0.0,0.0,0.169455423951149,25.37514877319336,25.0,0.360335111618042,-4632.8720703125,45.69812774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334899902344,304.6836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.22265625,18000.0,0.0,0.0,0.1033441200852394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294842511415481,0.1294885128736496,-4.264038580004126e-06,0.0,0.0001048811463988,0.0,0.0,5.085363388061523,0.0,0.0,0.0,0.2745492458343506,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278290417045354,-1028.2445068359375,304.15087890625,0.6267670392990112,0.0716485977172851,0.0653376653790474,293.1731262207031,297.1499938964844,293.1499938964844,0.0407809019088745,-1306.6766357421875,304.1524658203125,0.6665518879890442,0.0865959897637367,0.0830199494957923,293.16851806640625,297.1499938964844,293.1499938964844,0.0516612827777862,-1103.8958740234375,304.152099609375,0.6990615725517273,0.0992256999015808,0.0701380968093872,293.1674499511719,297.1499938964844,293.1499938964844,0.0637815967202186,-1712.2001953125,304.1518249511719,0.731054425239563,0.1138589903712272,0.1087902560830116,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479770302772522,0.050000000745058,0.2289115935564041,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.2597351074219,291.1598205566406,1.0,0.1682129055261612,1.0,1.0,0.9985255002975464,1.0,-0.6674665212631226,0.2895137369632721,0.3779527842998504,0.1025363951921463,0.0,0.0,0.169455423951149,25.37514877319336,25.0,0.360335111618042,-4632.8720703125,45.69812774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334899902344,304.6836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.22265625,18000.0,0.0,0.0,0.1033441200852394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294842511415481,0.1294885128736496,-4.264038580004126e-06,0.0,0.0001048811463988,0.0,0.0,5.085363388061523,0.0,0.0,0.0,0.2745492458343506,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265454221516847,-1001.2357177734376,304.1527709960937,0.6198922991752625,0.0693310722708702,0.0636404231190681,293.1836853027344,297.1499938964844,293.1499938964844,0.0388217009603977,-1272.8802490234375,304.15496826171875,0.6586396098136902,0.0838559865951538,0.0808852761983871,293.1791687011719,297.1499938964844,293.1499938964844,0.0498012490570545,-1079.6876220703125,304.154541015625,0.6914991736412048,0.0965801253914833,0.0686111375689506,293.1781311035156,297.1499938964844,293.1499938964844,0.0620378702878952,-1679.9248046875,304.1541748046875,0.724890947341919,0.1112356930971145,0.1067579165101051,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5460957288742065,0.050000000745058,0.22897969186306,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659851074219,1.0,0.1678987145423889,1.0,1.0,0.9983043670654296,1.0,-0.658679187297821,0.2857666015625,0.372912585735321,0.1006989479064941,0.0,0.0,0.167541041970253,25.662342071533203,25.0,12.404369354248049,-4597.23974609375,44.982757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336120605469,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.701171875,18000.0,0.0,0.0,0.1030108928680419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287049353122711,0.1287091970443725,-4.263269147486426e-06,0.0,0.0001045429598889,0.0,0.0,5.052971363067627,0.0,0.0,0.0,0.2744382917881012,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265454221516847,-1001.2357177734376,304.1527709960937,0.6198922991752625,0.0693310722708702,0.0636404231190681,293.1836853027344,297.1499938964844,293.1499938964844,0.0388217009603977,-1272.8802490234375,304.15496826171875,0.6586396098136902,0.0838559865951538,0.0808852761983871,293.1791687011719,297.1499938964844,293.1499938964844,0.0498012490570545,-1079.6876220703125,304.154541015625,0.6914991736412048,0.0965801253914833,0.0686111375689506,293.1781311035156,297.1499938964844,293.1499938964844,0.0620378702878952,-1679.9248046875,304.1541748046875,0.724890947341919,0.1112356930971145,0.1067579165101051,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5460957288742065,0.050000000745058,0.22897969186306,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659851074219,1.0,0.1678987145423889,1.0,1.0,0.9983043670654296,1.0,-0.658679187297821,0.2857666015625,0.372912585735321,0.1006989479064941,0.0,0.0,0.167541041970253,25.662342071533203,25.0,12.404369354248049,-4597.23974609375,44.982757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336120605469,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.701171875,18000.0,0.0,0.0,0.1030108928680419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287049353122711,0.1287091970443725,-4.263269147486426e-06,0.0,0.0001045429598889,0.0,0.0,5.052971363067627,0.0,0.0,0.0,0.2744382917881012,4.0,0.0,1.0
306180,293.1726989746094,297.1499938964844,293.1499938964844,0.0253905411809682,-979.6494140625,304.1537475585937,0.6146601438522339,0.0680700168013572,0.0623425841331481,293.1882019042969,297.1499938964844,293.1499938964844,0.0370459891855716,-1242.09228515625,304.1562194824219,0.6523216962814331,0.0820747315883636,0.0790236964821815,293.1837463378906,297.1499938964844,293.1499938964844,0.0481349527835845,-1058.087646484375,304.15576171875,0.6855491399765015,0.0949083939194679,0.0673194006085395,293.1827697753906,297.1499938964844,293.1499938964844,0.0604391880333423,-1650.4918212890625,304.1553955078125,0.7199882864952087,0.1095739230513572,0.105013333261013,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5449498295783997,0.050000000745058,0.2290219813585281,291.1799621582031,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1826477050781,1.0,0.1674896776676178,1.0,1.0,0.998083233833313,1.0,-0.6512939929962158,0.2826251983642578,0.3686687648296356,0.0991498604416847,0.0,0.0,0.1624690145254135,25.82403564453125,25.0,19.162158966064453,-4546.474609375,44.30010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431945800781,304.67291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.85546875,18000.0,0.0,0.0,0.1025652736425399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266625225543975,0.1266667991876602,-4.264811650500633e-06,0.0,0.0001040907154674,0.0,0.0,4.972296714782715,0.0,0.0,0.0,0.274252325296402,4.0,0.0,1.0
306240,293.1726989746094,297.1499938964844,293.1499938964844,0.0253905411809682,-979.6494140625,304.1537475585937,0.6146601438522339,0.0680700168013572,0.0623425841331481,293.1882019042969,297.1499938964844,293.1499938964844,0.0370459891855716,-1242.09228515625,304.1562194824219,0.6523216962814331,0.0820747315883636,0.0790236964821815,293.1837463378906,297.1499938964844,293.1499938964844,0.0481349527835845,-1058.087646484375,304.15576171875,0.6855491399765015,0.0949083939194679,0.0673194006085395,293.1827697753906,297.1499938964844,293.1499938964844,0.0604391880333423,-1650.4918212890625,304.1553955078125,0.7199882864952087,0.1095739230513572,0.105013333261013,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5449498295783997,0.050000000745058,0.2290219813585281,291.1799621582031,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1826477050781,1.0,0.1674896776676178,1.0,1.0,0.998083233833313,1.0,-0.6512939929962158,0.2826251983642578,0.3686687648296356,0.0991498604416847,0.0,0.0,0.1624690145254135,25.82403564453125,25.0,19.162158966064453,-4546.474609375,44.30010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431945800781,304.67291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.85546875,18000.0,0.0,0.0,0.1025652736425399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266625225543975,0.1266667991876602,-4.264811650500633e-06,0.0,0.0001040907154674,0.0,0.0,4.972296714782715,0.0,0.0,0.0,0.274252325296402,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249915532767772,-972.0551147460938,304.1537780761719,0.612845778465271,0.0675937011837959,0.0618810132145881,293.1893005371094,297.1499938964844,293.1499938964844,0.036372847855091,-1230.4156494140625,304.15631103515625,0.6500886678695679,0.081375278532505,0.0783130079507827,293.1849670410156,297.1499938964844,293.1499938964844,0.0474932752549648,-1049.82763671875,304.1558837890625,0.6834306716918945,0.094237595796585,0.0668211579322815,293.1839599609375,297.1499938964844,293.1499938964844,0.0598349422216415,-1639.4622802734375,304.155517578125,0.7182644009590149,0.1089254766702652,0.1043541729450225,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5446746945381165,0.050000000745058,0.2290322333574295,291.18585205078125,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1873779296875,1.0,0.1672770380973816,1.0,1.0,0.9979726672172546,1.0,-0.648510217666626,0.2814413607120514,0.3670688569545746,0.0985695794224739,0.0,0.0,0.1594714373350143,25.85480499267578,25.0,14.938885688781738,-4518.15625,44.01160430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252685546875,304.6432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.166015625,18000.0,0.0,0.0,0.1022748276591301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252690553665161,0.1252733170986175,-4.265470124664716e-06,0.0,0.0001037959445966,0.0,0.0,4.916840076446533,0.0,0.0,0.0,0.274115651845932,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246478784829378,-965.5221557617188,304.1537170410156,0.6112827062606812,0.0671679526567459,0.0614772737026214,293.18994140625,297.1499938964844,293.1499938964844,0.0357924066483974,-1220.3614501953125,304.1562194824219,0.6481987833976746,0.0807514935731887,0.0776886418461799,293.1858215332031,297.1499938964844,293.1499938964844,0.0469291098415851,-1042.606689453125,304.15582275390625,0.6816076040267944,0.0936266183853149,0.0663745626807212,293.1847229003906,297.1499938964844,293.1499938964844,0.0593157894909381,-1630.05029296875,304.15545654296875,0.7168024182319641,0.1083468049764633,0.1037755534052848,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.5445001721382141,0.050000000745058,0.2290387749671936,291.1888122558594,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1893310546875,1.0,0.1670633107423782,1.0,1.0,0.9978213906288148,1.0,-0.6460537314414978,0.2803999185562134,0.3656538128852844,0.0980543345212936,0.0,0.0,0.1565767973661422,25.868518829345703,25.0,9.160122871398926,-4491.14990234375,43.74342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652282714844,304.6116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18073.322265625,18000.0,0.0,0.0,0.1019315496087074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238738447427749,0.123878113925457,-4.265422830940224e-06,0.0,0.0001034475644701,0.0,0.0,4.86055850982666,0.0,0.0,0.0,0.2739587128162384,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240713916718959,-954.5200805664062,304.1534423828125,0.608620285987854,0.0664157718420028,0.0607739426195621,293.1903686523437,297.1499938964844,293.1499938964844,0.0348122119903564,-1203.4052734375,304.15576171875,0.6450557708740234,0.0796544998884201,0.076606661081314,293.1867980957031,297.1499938964844,293.1499938964844,0.0459483303129673,-1030.1397705078125,304.155517578125,0.6784951686859131,0.0925232172012329,0.0655780434608459,293.1853942871094,297.1499938964844,293.1499938964844,0.0584406517446041,-1614.31982421875,304.15509033203125,0.7143492102622986,0.1073253601789474,0.1027700006961822,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.5443233847618103,0.050000000745058,0.2290454506874084,291.1884765625,291.1499938964844,272.5955810546875,271.75640869140625,284.3175048828125,293.296142578125,291.1878356933594,1.0,0.1666394174098968,1.0,1.0,0.9975188970565796,1.0,-0.6417562961578369,0.2785912156105041,0.3631650805473327,0.0971279814839363,0.0,0.0,0.1514012664556503,25.86675262451172,25.0,-1.120497703552246,-4443.79052734375,43.24905776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966003417969,304.554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.884765625,18000.0,0.0,0.0,0.1010954976081848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213344782590866,0.121338739991188,-4.26334827352548e-06,0.0,0.0001025990786729,0.0,0.0,4.756071090698242,0.0,0.0,0.0,0.2736155986785888,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240713916718959,-954.5200805664062,304.1534423828125,0.608620285987854,0.0664157718420028,0.0607739426195621,293.1903686523437,297.1499938964844,293.1499938964844,0.0348122119903564,-1203.4052734375,304.15576171875,0.6450557708740234,0.0796544998884201,0.076606661081314,293.1867980957031,297.1499938964844,293.1499938964844,0.0459483303129673,-1030.1397705078125,304.155517578125,0.6784951686859131,0.0925232172012329,0.0655780434608459,293.1853942871094,297.1499938964844,293.1499938964844,0.0584406517446041,-1614.31982421875,304.15509033203125,0.7143492102622986,0.1073253601789474,0.1027700006961822,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.5443233847618103,0.050000000745058,0.2290454506874084,291.1884765625,291.1499938964844,272.5955810546875,271.75640869140625,284.3175048828125,293.296142578125,291.1878356933594,1.0,0.1666394174098968,1.0,1.0,0.9975188970565796,1.0,-0.6417562961578369,0.2785912156105041,0.3631650805473327,0.0971279814839363,0.0,0.0,0.1514012664556503,25.86675262451172,25.0,-1.120497703552246,-4443.79052734375,43.24905776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966003417969,304.554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.884765625,18000.0,0.0,0.0,0.1010954976081848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213344782590866,0.121338739991188,-4.26334827352548e-06,0.0,0.0001025990786729,0.0,0.0,4.756071090698242,0.0,0.0,0.0,0.2736155986785888,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235908739268779,-945.2926635742188,304.1531066894531,0.6063715815544128,0.0657593980431556,0.0601643286645412,293.1900634765625,297.1499938964844,293.1499938964844,0.0339837595820426,-1189.069580078125,304.1552429199219,0.6424317359924316,0.0786916017532348,0.0756674259901046,293.18707275390625,297.1499938964844,293.1499938964844,0.0450929217040538,-1019.337890625,304.1551208496094,0.6758225560188293,0.0915306806564331,0.0648669227957725,293.1854248046875,297.1499938964844,293.1499938964844,0.0576986819505691,-1601.09716796875,304.1546325683594,0.7122630476951599,0.1064229980111122,0.1018916815519332,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5442715883255005,0.050000000745058,0.2290474623441696,291.18365478515625,291.1499938964844,272.60400390625,271.7614440917969,284.3212585449219,293.3003845214844,291.18243408203125,1.0,0.1662272065877914,1.0,1.0,0.9972163438796996,1.0,-0.6379923224449158,0.2770305275917053,0.3609617948532104,0.0962681919336319,0.0,0.0,0.1472119688987732,25.84405517578125,25.0,-7.21815013885498,-4405.59130859375,42.79644012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305969238281,304.5101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18081.357421875,18000.0,0.0,0.0,0.1001003086566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192472502589225,0.119251511991024,-4.259546585672069e-06,0.0,0.0001015890884445,0.0,0.0,4.668119430541992,0.0,0.0,0.0,0.2732727229595184,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235908739268779,-945.2926635742188,304.1531066894531,0.6063715815544128,0.0657593980431556,0.0601643286645412,293.1900634765625,297.1499938964844,293.1499938964844,0.0339837595820426,-1189.069580078125,304.1552429199219,0.6424317359924316,0.0786916017532348,0.0756674259901046,293.18707275390625,297.1499938964844,293.1499938964844,0.0450929217040538,-1019.337890625,304.1551208496094,0.6758225560188293,0.0915306806564331,0.0648669227957725,293.1854248046875,297.1499938964844,293.1499938964844,0.0576986819505691,-1601.09716796875,304.1546325683594,0.7122630476951599,0.1064229980111122,0.1018916815519332,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5442715883255005,0.050000000745058,0.2290474623441696,291.18365478515625,291.1499938964844,272.60400390625,271.7614440917969,284.3212585449219,293.3003845214844,291.18243408203125,1.0,0.1662272065877914,1.0,1.0,0.9972163438796996,1.0,-0.6379923224449158,0.2770305275917053,0.3609617948532104,0.0962681919336319,0.0,0.0,0.1472119688987732,25.84405517578125,25.0,-7.21815013885498,-4405.59130859375,42.79644012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305969238281,304.5101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18081.357421875,18000.0,0.0,0.0,0.1001003086566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192472502589225,0.119251511991024,-4.259546585672069e-06,0.0,0.0001015890884445,0.0,0.0,4.668119430541992,0.0,0.0,0.0,0.2732727229595184,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231760237365961,-937.2622680664062,304.1527404785156,0.6044074296951294,0.0651768520474433,0.0596246942877769,293.1893310546875,297.1499938964844,293.1499938964844,0.0332510881125927,-1176.354736328125,304.1546936035156,0.640131950378418,0.0778219103813171,0.0748235434293747,293.1869201660156,297.1499938964844,293.1499938964844,0.0443192571401596,-1009.6044921875,304.1546936035156,0.6734368801116943,0.0906208008527755,0.0642171651124954,293.18505859375,297.1499938964844,293.1499938964844,0.0570367760956287,-1589.363037109375,304.1542053222656,0.7103927135467529,0.1056026816368103,0.1010973379015922,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5442835092544556,0.050000000745058,0.2290470749139785,291.1771545410156,291.1499938964844,272.611328125,271.7657470703125,284.3232116699219,293.30340576171875,291.1758728027344,1.0,0.165831372141838,1.0,1.0,0.9969375729560852,1.0,-0.6345983147621155,0.2756496369838714,0.358948677778244,0.0954356789588928,0.0,0.0,0.1440197229385376,25.81109046936035,25.0,-9.394291877746582,-4375.5791015625,42.377716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609619140625,304.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18073.060546875,18000.0,0.0,0.0,0.0990113690495491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176348477602005,0.1176391020417213,-4.255016847309889e-06,0.0,0.0001004839505185,0.0,0.0,4.598652362823486,0.0,0.0,0.0,0.2729613184928894,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231760237365961,-937.2622680664062,304.1527404785156,0.6044074296951294,0.0651768520474433,0.0596246942877769,293.1893310546875,297.1499938964844,293.1499938964844,0.0332510881125927,-1176.354736328125,304.1546936035156,0.640131950378418,0.0778219103813171,0.0748235434293747,293.1869201660156,297.1499938964844,293.1499938964844,0.0443192571401596,-1009.6044921875,304.1546936035156,0.6734368801116943,0.0906208008527755,0.0642171651124954,293.18505859375,297.1499938964844,293.1499938964844,0.0570367760956287,-1589.363037109375,304.1542053222656,0.7103927135467529,0.1056026816368103,0.1010973379015922,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5442835092544556,0.050000000745058,0.2290470749139785,291.1771545410156,291.1499938964844,272.611328125,271.7657470703125,284.3232116699219,293.30340576171875,291.1758728027344,1.0,0.165831372141838,1.0,1.0,0.9969375729560852,1.0,-0.6345983147621155,0.2756496369838714,0.358948677778244,0.0954356789588928,0.0,0.0,0.1440197229385376,25.81109046936035,25.0,-9.394291877746582,-4375.5791015625,42.377716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609619140625,304.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18073.060546875,18000.0,0.0,0.0,0.0990113690495491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176348477602005,0.1176391020417213,-4.255016847309889e-06,0.0,0.0001004839505185,0.0,0.0,4.598652362823486,0.0,0.0,0.0,0.2729613184928894,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228096153587102,-930.0982055664062,304.1524353027344,0.6026614904403687,0.0646545812487602,0.059141919016838,293.1883544921875,297.1499938964844,293.1499938964844,0.0325860418379306,-1164.7545166015625,304.1542358398437,0.6380643844604492,0.0770252421498298,0.0740527287125587,293.1864624023437,297.1499938964844,293.1499938964844,0.0436036773025989,-1000.6145629882812,304.1543273925781,0.6712634563446045,0.0897779688239097,0.0636166110634803,293.18438720703125,297.1499938964844,293.1499938964844,0.0564278066158294,-1578.59521484375,304.15380859375,0.70866858959198,0.1048465073108673,0.1003671288490295,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5443299412727356,0.050000000745058,0.2290454059839248,291.1708679199219,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.16973876953125,1.0,0.1654542535543441,1.0,1.0,0.996658742427826,1.0,-0.6314947605133057,0.2744126617908478,0.3570820689201355,0.0946192890405654,0.0,0.0,0.1416668593883514,25.7730770111084,25.0,-8.914079666137695,-4351.9091796875,41.98888397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831787109375,304.45526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.75390625,18000.0,0.0,0.0,0.0978978797793388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164365112781524,0.1164407581090927,-4.250497113389429e-06,0.0,9.935390698956326e-05,0.0,0.0,4.545935153961182,0.0,0.0,0.0,0.2726960480213165,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228096153587102,-930.0982055664062,304.1524353027344,0.6026614904403687,0.0646545812487602,0.059141919016838,293.1883544921875,297.1499938964844,293.1499938964844,0.0325860418379306,-1164.7545166015625,304.1542358398437,0.6380643844604492,0.0770252421498298,0.0740527287125587,293.1864624023437,297.1499938964844,293.1499938964844,0.0436036773025989,-1000.6145629882812,304.1543273925781,0.6712634563446045,0.0897779688239097,0.0636166110634803,293.18438720703125,297.1499938964844,293.1499938964844,0.0564278066158294,-1578.59521484375,304.15380859375,0.70866858959198,0.1048465073108673,0.1003671288490295,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5443299412727356,0.050000000745058,0.2290454059839248,291.1708679199219,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.16973876953125,1.0,0.1654542535543441,1.0,1.0,0.996658742427826,1.0,-0.6314947605133057,0.2744126617908478,0.3570820689201355,0.0946192890405654,0.0,0.0,0.1416668593883514,25.7730770111084,25.0,-8.914079666137695,-4351.9091796875,41.98888397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831787109375,304.45526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.75390625,18000.0,0.0,0.0,0.0978978797793388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164365112781524,0.1164407581090927,-4.250497113389429e-06,0.0,9.935390698956326e-05,0.0,0.0,4.545935153961182,0.0,0.0,0.0,0.2726960480213165,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226409509778022,-926.772216796875,304.1523132324219,0.601855993270874,0.0644127875566482,0.0589187853038311,293.1877746582031,297.1499938964844,293.1499938964844,0.0322737842798233,-1159.281494140625,304.154052734375,0.6371005177497864,0.0766503736376762,0.0736905708909034,293.1861572265625,297.1499938964844,293.1499938964844,0.0432630442082881,-996.33544921875,304.1541442871094,0.6702413558959961,0.0893782004714012,0.0633321776986122,293.1839904785156,297.1499938964844,293.1499938964844,0.0561383329331874,-1573.4810791015625,304.1536560058594,0.7078499794006348,0.1044890284538269,0.1000224202871322,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5443606972694397,0.050000000745058,0.2290443032979965,291.1681213378906,291.1499938964844,272.62030029296875,271.7709045410156,284.3232727050781,293.306396484375,291.1671142578125,1.0,0.1652731150388717,1.0,1.0,0.9965193867683412,1.0,-0.630035936832428,0.2738396227359772,0.3561962842941284,0.0942177176475524,0.0,0.0,0.1407403349876403,25.75319099426269,25.0,-8.1281156539917,-4341.8046875,41.8048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902893066406,304.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18055.884765625,18000.0,0.0,0.0,0.0973526090383529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159635707736015,0.1159678176045417,-4.248397544870386e-06,0.0,9.880051948130132e-05,0.0,0.0,4.524834632873535,0.0,0.0,0.0,0.2725820243358612,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224803332239389,-923.5863647460938,304.1521911621094,0.6010879278182983,0.0641820654273033,0.0587060786783695,293.18719482421875,297.1499938964844,293.1499938964844,0.0319729559123516,-1153.9903564453125,304.15386962890625,0.6361755132675171,0.0762891769409179,0.0733418613672256,293.185791015625,297.1499938964844,293.1499938964844,0.0429318957030773,-992.1743774414062,304.15399169921875,0.6692549586296082,0.0889909565448761,0.0630568787455558,293.1835632324219,297.1499938964844,293.1499938964844,0.0558570623397827,-1568.5133056640625,304.15350341796875,0.7070603966712952,0.1041435748338699,0.0996895432472229,293.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5443942546844482,0.050000000745058,0.2290430814027786,291.16571044921875,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1648254394531,1.0,0.1650968939065933,1.0,1.0,0.9963803887367249,1.0,-0.6286307573318481,0.273292064666748,0.3553386926651001,0.0938216671347618,0.0,0.0,0.1399420946836471,25.733110427856445,25.0,-7.196189403533936,-4332.5087890625,41.62704086303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39453125,304.43682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.208984375,18000.0,0.0,0.0,0.0968246981501579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155565232038497,0.11556077003479,-4.246449861966539e-06,0.0,9.826476161833853e-05,0.0,0.0,4.506545066833496,0.0,0.0,0.0,0.272479772567749,4.0,0.0,1.0
307020,293.1727600097656,297.1499938964844,293.1499938964844,0.0221801921725273,-917.5819091796876,304.1519470214844,0.5996488332748413,0.0637499392032623,0.0583082996308803,293.1859130859375,297.1499938964844,293.1499938964844,0.0314021483063697,-1143.89697265625,304.1535339355469,0.6344272494316101,0.0756038203835487,0.0726808831095695,293.1849670410156,297.1499938964844,293.1499938964844,0.0422947742044925,-984.1641845703124,304.1537475585937,0.6673750281333923,0.0882499814033508,0.0625307410955429,293.1826171875,297.1499938964844,293.1499938964844,0.0553165040910244,-1558.9691162109375,304.1532287597656,0.705558717250824,0.1034853532910347,0.0990558564662933,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5444663166999817,0.050000000745058,0.2290404587984085,291.16180419921875,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1611328125,1.0,0.164759024977684,1.0,1.0,0.996102511882782,1.0,-0.6259649991989136,0.2722620069980621,0.3537029922008514,0.0930525660514831,0.0,0.0,0.1386468559503555,25.693130493164062,25.0,-5.30643367767334,-4315.62353515625,41.28921508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944702148437,304.41912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.9375,18000.0,0.0,0.0,0.09584391862154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114898532629013,0.1149027794599533,-4.243055627739523e-06,0.0,9.7269396064803e-05,0.0,0.0,4.47676420211792,0.0,0.0,0.0,0.2723071873188019,4.0,0.0,1.0
307080,293.1727600097656,297.1499938964844,293.1499938964844,0.0221801921725273,-917.5819091796876,304.1519470214844,0.5996488332748413,0.0637499392032623,0.0583082996308803,293.1859130859375,297.1499938964844,293.1499938964844,0.0314021483063697,-1143.89697265625,304.1535339355469,0.6344272494316101,0.0756038203835487,0.0726808831095695,293.1849670410156,297.1499938964844,293.1499938964844,0.0422947742044925,-984.1641845703124,304.1537475585937,0.6673750281333923,0.0882499814033508,0.0625307410955429,293.1826171875,297.1499938964844,293.1499938964844,0.0553165040910244,-1558.9691162109375,304.1532287597656,0.705558717250824,0.1034853532910347,0.0990558564662933,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5444663166999817,0.050000000745058,0.2290404587984085,291.16180419921875,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1611328125,1.0,0.164759024977684,1.0,1.0,0.996102511882782,1.0,-0.6259649991989136,0.2722620069980621,0.3537029922008514,0.0930525660514831,0.0,0.0,0.1386468559503555,25.693130493164062,25.0,-5.30643367767334,-4315.62353515625,41.28921508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944702148437,304.41912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.9375,18000.0,0.0,0.0,0.09584391862154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114898532629013,0.1149027794599533,-4.243055627739523e-06,0.0,9.7269396064803e-05,0.0,0.0,4.47676420211792,0.0,0.0,0.0,0.2723071873188019,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219045486301183,-912.006591796875,304.1517639160156,0.5983201861381531,0.0633518993854522,0.0579425543546676,293.1846008300781,297.1499938964844,293.1499938964844,0.0308685954660177,-1134.394775390625,304.1532287597656,0.6327961683273315,0.0749628320336341,0.0720633938908577,293.18408203125,297.1499938964844,293.1499938964844,0.0416877344250679,-976.5260620117188,304.15350341796875,0.6656010746955872,0.087548553943634,0.062033362686634,293.1815795898437,297.1499938964844,293.1499938964844,0.0548028983175754,-1549.90576171875,304.15301513671875,0.7041468620300293,0.1028665825724601,0.0984607264399528,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5445407629013062,0.050000000745058,0.22903773188591,291.1589660644531,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.15850830078125,1.0,0.1644401997327804,1.0,1.0,0.9958246350288392,1.0,-0.6234706044197083,0.2713024020195007,0.3521681725978851,0.0923257321119308,0.0,0.0,0.1376539468765258,25.654266357421875,25.0,-3.7421350479125977,-4300.23095703125,40.9732551574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3838195800781,304.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4453125,18000.0,0.0,0.0,0.0949915573000907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143976226449012,0.1144018620252609,-4.240321231918642e-06,0.0,9.640435746405274e-05,0.0,0.0,4.453969955444336,0.0,0.0,0.0,0.2721713483333587,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219045486301183,-912.006591796875,304.1517639160156,0.5983201861381531,0.0633518993854522,0.0579425543546676,293.1846008300781,297.1499938964844,293.1499938964844,0.0308685954660177,-1134.394775390625,304.1532287597656,0.6327961683273315,0.0749628320336341,0.0720633938908577,293.18408203125,297.1499938964844,293.1499938964844,0.0416877344250679,-976.5260620117188,304.15350341796875,0.6656010746955872,0.087548553943634,0.062033362686634,293.1815795898437,297.1499938964844,293.1499938964844,0.0548028983175754,-1549.90576171875,304.15301513671875,0.7041468620300293,0.1028665825724601,0.0984607264399528,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5445407629013062,0.050000000745058,0.22903773188591,291.1589660644531,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.15850830078125,1.0,0.1644401997327804,1.0,1.0,0.9958246350288392,1.0,-0.6234706044197083,0.2713024020195007,0.3521681725978851,0.0923257321119308,0.0,0.0,0.1376539468765258,25.654266357421875,25.0,-3.7421350479125977,-4300.23095703125,40.9732551574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3838195800781,304.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4453125,18000.0,0.0,0.0,0.0949915573000907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143976226449012,0.1144018620252609,-4.240321231918642e-06,0.0,9.640435746405274e-05,0.0,0.0,4.453969955444336,0.0,0.0,0.0,0.2721713483333587,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.021649720147252,-906.8004150390624,304.151611328125,0.5970820188522339,0.0629825070500373,0.057603619992733,293.1832580566406,297.1499938964844,293.1499938964844,0.0303681287914514,-1125.420166015625,304.1529846191406,0.6312629580497742,0.0743604227900505,0.071483589708805,293.18310546875,297.1499938964844,293.1499938964844,0.0411072336137294,-969.2163696289062,304.1532897949219,0.6639148592948914,0.0868809223175048,0.0615604631602764,293.1805419921875,297.1499938964844,293.1499938964844,0.0543139986693859,-1541.2850341796875,304.15283203125,0.7028112411499023,0.1022825688123703,0.0978993996977806,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5446146130561829,0.050000000745058,0.2290350347757339,291.15692138671875,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3094787597656,291.1565856933594,1.0,0.1641393005847931,1.0,1.0,0.9955469965934752,1.0,-0.6211234927177429,0.2703959345817566,0.3507275879383087,0.0916520878672599,0.0,0.0,0.1368752121925354,25.617143630981445,25.0,-2.617354393005371,-4285.78662109375,40.6768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3645324707031,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.666015625,18000.0,0.0,0.0,0.0942860171198844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140075847506523,0.1140118241310119,-4.238154815539019e-06,0.0,9.568832319928332e-05,0.0,0.0,4.43620491027832,0.0,0.0,0.0,0.2720644772052765,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.021649720147252,-906.8004150390624,304.151611328125,0.5970820188522339,0.0629825070500373,0.057603619992733,293.1832580566406,297.1499938964844,293.1499938964844,0.0303681287914514,-1125.420166015625,304.1529846191406,0.6312629580497742,0.0743604227900505,0.071483589708805,293.18310546875,297.1499938964844,293.1499938964844,0.0411072336137294,-969.2163696289062,304.1532897949219,0.6639148592948914,0.0868809223175048,0.0615604631602764,293.1805419921875,297.1499938964844,293.1499938964844,0.0543139986693859,-1541.2850341796875,304.15283203125,0.7028112411499023,0.1022825688123703,0.0978993996977806,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5446146130561829,0.050000000745058,0.2290350347757339,291.15692138671875,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3094787597656,291.1565856933594,1.0,0.1641393005847931,1.0,1.0,0.9955469965934752,1.0,-0.6211234927177429,0.2703959345817566,0.3507275879383087,0.0916520878672599,0.0,0.0,0.1368752121925354,25.617143630981445,25.0,-2.617354393005371,-4285.78662109375,40.6768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3645324707031,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.666015625,18000.0,0.0,0.0,0.0942860171198844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140075847506523,0.1140118241310119,-4.238154815539019e-06,0.0,9.568832319928332e-05,0.0,0.0,4.43620491027832,0.0,0.0,0.0,0.2720644772052765,4.0,0.0,1.0
