time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700439453125,297.1499938964844,293.1499938964844,0.0214135255664587,-901.9302978515624,304.1514587402344,0.5959230065345764,0.0626385435461998,0.0572883747518062,293.181884765625,297.1499938964844,293.1499938964844,0.0298983845859766,-1116.939697265625,304.1527709960937,0.6298163533210754,0.0737932175397872,0.0709380730986595,293.1820983886719,297.1499938964844,293.1499938964844,0.0405514501035213,-962.2130126953124,304.15313720703125,0.662306010723114,0.0862437486648559,0.0611095428466796,293.179443359375,297.1499938964844,293.1499938964844,0.0538490116596221,-1533.093994140625,304.15264892578125,0.701545000076294,0.1017308160662651,0.0973693430423736,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5446861982345581,0.050000000745058,0.229032427072525,291.1554260253906,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099060058594,291.1551513671875,1.0,0.1638557016849517,1.0,1.0,0.9952694177627563,1.0,-0.6189100742340088,0.2695328593254089,0.3493771851062774,0.0910373553633689,0.0,0.0,0.1362593173980713,25.582120895385746,25.0,-1.860549569129944,-4272.12060546875,40.39870071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,304.35772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.380859375,18000.0,0.0,0.0,0.0937373787164688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137012764811515,0.1137055158615112,-4.2364631553937215e-06,0.0,9.513151599094272e-05,0.0,0.0,4.422276020050049,0.0,0.0,0.0,0.2719808220863342,4.0,0.0,1.0
307440,293.1700439453125,297.1499938964844,293.1499938964844,0.0214135255664587,-901.9302978515624,304.1514587402344,0.5959230065345764,0.0626385435461998,0.0572883747518062,293.181884765625,297.1499938964844,293.1499938964844,0.0298983845859766,-1116.939697265625,304.1527709960937,0.6298163533210754,0.0737932175397872,0.0709380730986595,293.1820983886719,297.1499938964844,293.1499938964844,0.0405514501035213,-962.2130126953124,304.15313720703125,0.662306010723114,0.0862437486648559,0.0611095428466796,293.179443359375,297.1499938964844,293.1499938964844,0.0538490116596221,-1533.093994140625,304.15264892578125,0.701545000076294,0.1017308160662651,0.0973693430423736,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5446861982345581,0.050000000745058,0.229032427072525,291.1554260253906,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099060058594,291.1551513671875,1.0,0.1638557016849517,1.0,1.0,0.9952694177627563,1.0,-0.6189100742340088,0.2695328593254089,0.3493771851062774,0.0910373553633689,0.0,0.0,0.1362593173980713,25.582120895385746,25.0,-1.860549569129944,-4272.12060546875,40.39870071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,304.35772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.380859375,18000.0,0.0,0.0,0.0937373787164688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137012764811515,0.1137055158615112,-4.2364631553937215e-06,0.0,9.513151599094272e-05,0.0,0.0,4.422276020050049,0.0,0.0,0.0,0.2719808220863342,4.0,0.0,1.0
307500,293.1695861816406,297.1499938964844,293.1499938964844,0.0213017743080854,-899.6110229492188,304.1513977050781,0.5953700542449951,0.0624751895666122,0.05713876709342,293.18121337890625,297.1499938964844,293.1499938964844,0.0296841394156217,-1112.8660888671875,304.1526794433594,0.6291221976280212,0.0735218003392219,0.0706771537661552,293.1816101074219,297.1499938964844,293.1499938964844,0.0402822233736515,-958.8186645507812,304.1530456542969,0.661527693271637,0.0859356150031089,0.0608916021883487,293.17889404296875,297.1499938964844,293.1499938964844,0.0536251403391361,-1529.153564453125,304.152587890625,0.7009358406066895,0.1014662832021713,0.0971152782440185,293.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5447207689285278,0.050000000745058,0.2290311753749847,291.15484619140625,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.3100891113281,291.15460205078125,1.0,0.1637200713157653,1.0,1.0,0.9951305985450744,1.0,-0.6178494095802307,0.269115686416626,0.3487337231636047,0.0907516255974769,0.0,0.0,0.1359991878271103,25.565444946289062,25.0,-1.576890468597412,-4265.57470703125,40.26596832275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3242492675781,304.3465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.208984375,18000.0,0.0,0.0,0.093521237373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135727539658546,0.1135769933462143,-4.235763753968058e-06,0.0,9.491216042079031e-05,0.0,0.0,4.416446208953857,0.0,0.0,0.0,0.2719460129737854,4.0,0.0,1.0
307560,293.16912841796875,297.1499938964844,293.1499938964844,0.0211937855929136,-897.3606567382812,304.1513366699219,0.5948325991630554,0.0623169466853141,0.0569938831031322,293.1805419921875,297.1499938964844,293.1499938964844,0.0294766351580619,-1108.909912109375,304.1525573730469,0.6284451484680176,0.0732576921582222,0.0704233273863792,293.1811218261719,297.1499938964844,293.1499938964844,0.0400182195007801,-955.4888916015624,304.1529846191406,0.660764753818512,0.0856337323784828,0.0606781393289566,293.1783447265625,297.1499938964844,293.1499938964844,0.0534065552055835,-1525.3082275390625,304.15252685546875,0.7003411054611206,0.1012086272239685,0.0968678519129753,293.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5447543263435364,0.050000000745058,0.2290299385786056,291.1543273925781,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.31024169921875,291.15411376953125,1.0,0.1635882258415222,1.0,1.0,0.9949908256530762,1.0,-0.6168162822723389,0.2687070667743683,0.3481092154979706,0.0904789417982101,0.0,0.0,0.1357636898756027,25.54930877685547,25.0,-1.3333550691604614,-4259.2197265625,40.1370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30908203125,304.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.298828125,18000.0,0.0,0.0,0.0933405831456184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134570613503456,0.1134612932801246,-4.235144842823502e-06,0.0,9.472882811678572e-05,0.0,0.0,4.411210536956787,0.0,0.0,0.0,0.2719149887561798,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209884140640497,-893.0557861328125,304.1512451171875,0.5937985181808472,0.0620147846639156,0.0567174293100833,293.1792297363281,297.1499938964844,293.1499938964844,0.0287547651678323,-1101.6844482421875,304.1529541015625,0.627135694026947,0.0727496668696403,0.069935567677021,293.1801147460937,297.1499938964844,293.1499938964844,0.0395052768290042,-949.0153198242188,304.15283203125,0.6592795848846436,0.0850477367639541,0.060263954102993,293.17724609375,297.1499938964844,293.1499938964844,0.0529848709702491,-1517.8961181640625,304.1523742675781,0.6991899609565735,0.1007132083177566,0.0963921919465065,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.544815719127655,0.050000000745058,0.2290277034044265,291.15350341796875,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.3104858398437,291.15338134765625,1.0,0.1633353978395462,1.0,1.0,0.9947113394737244,1.0,-0.6148285269737244,0.26792973279953,0.3468987941741943,0.0899355039000511,0.0,0.0,0.1353520154953003,25.518632888793945,25.0,-0.9809801578521729,-4247.1865234375,39.89027786254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779541015625,304.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16796875,18000.0,0.0,0.0,0.0930786207318306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132567226886749,0.1132609546184539,-4.234112566336989e-06,0.0,9.446296462556349e-05,0.0,0.0,4.402189254760742,0.0,0.0,0.0,0.2718624770641327,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209884140640497,-893.0557861328125,304.1512451171875,0.5937985181808472,0.0620147846639156,0.0567174293100833,293.1792297363281,297.1499938964844,293.1499938964844,0.0287547651678323,-1101.6844482421875,304.1529541015625,0.627135694026947,0.0727496668696403,0.069935567677021,293.1801147460937,297.1499938964844,293.1499938964844,0.0395052768290042,-949.0153198242188,304.15283203125,0.6592795848846436,0.0850477367639541,0.060263954102993,293.17724609375,297.1499938964844,293.1499938964844,0.0529848709702491,-1517.8961181640625,304.1523742675781,0.6991899609565735,0.1007132083177566,0.0963921919465065,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.544815719127655,0.050000000745058,0.2290277034044265,291.15350341796875,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.3104858398437,291.15338134765625,1.0,0.1633353978395462,1.0,1.0,0.9947113394737244,1.0,-0.6148285269737244,0.26792973279953,0.3468987941741943,0.0899355039000511,0.0,0.0,0.1353520154953003,25.518632888793945,25.0,-0.9809801578521729,-4247.1865234375,39.89027786254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779541015625,304.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16796875,18000.0,0.0,0.0,0.0930786207318306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132567226886749,0.1132609546184539,-4.234112566336989e-06,0.0,9.446296462556349e-05,0.0,0.0,4.402189254760742,0.0,0.0,0.0,0.2718624770641327,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207962337881326,-888.9972534179688,304.1511535644531,0.592826247215271,0.0617307871580123,0.0564575307071208,293.177978515625,297.1499938964844,293.1499938964844,0.0282896235585212,-1094.155517578125,304.1526794433594,0.6258888840675354,0.0722669884562492,0.0694720298051834,293.1791381835937,297.1499938964844,293.1499938964844,0.0390111841261386,-942.7740478515624,304.1527099609375,0.6578553915023804,0.0844834670424461,0.0598654933273792,293.1761474609375,297.1499938964844,293.1499938964844,0.0525831468403339,-1510.8426513671875,304.1522521972656,0.6980997323989868,0.1002429351210594,0.0959408581256866,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5448801517486572,0.050000000745058,0.2290253639221191,291.1529235839844,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.3106994628906,291.15283203125,1.0,0.1630964428186416,1.0,1.0,0.9944317936897278,1.0,-0.6129376292228699,0.2671369016170501,0.3458007574081421,0.089540459215641,0.0,0.0,0.1350066810846328,25.490158081054688,25.0,-0.514681875705719,-4235.8330078125,39.657188415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.775390625,18000.0,0.0,0.0,0.0929352641105651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130909919738769,0.113095223903656,-4.233303116052412e-06,0.0,9.431747457711026e-05,0.0,0.0,4.394775390625,0.0,0.0,0.0,0.2718203365802765,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207962337881326,-888.9972534179688,304.1511535644531,0.592826247215271,0.0617307871580123,0.0564575307071208,293.177978515625,297.1499938964844,293.1499938964844,0.0282896235585212,-1094.155517578125,304.1526794433594,0.6258888840675354,0.0722669884562492,0.0694720298051834,293.1791381835937,297.1499938964844,293.1499938964844,0.0390111841261386,-942.7740478515624,304.1527099609375,0.6578553915023804,0.0844834670424461,0.0598654933273792,293.1761474609375,297.1499938964844,293.1499938964844,0.0525831468403339,-1510.8426513671875,304.1522521972656,0.6980997323989868,0.1002429351210594,0.0959408581256866,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5448801517486572,0.050000000745058,0.2290253639221191,291.1529235839844,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.3106994628906,291.15283203125,1.0,0.1630964428186416,1.0,1.0,0.9944317936897278,1.0,-0.6129376292228699,0.2671369016170501,0.3458007574081421,0.089540459215641,0.0,0.0,0.1350066810846328,25.490158081054688,25.0,-0.514681875705719,-4235.8330078125,39.657188415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.775390625,18000.0,0.0,0.0,0.0929352641105651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130909919738769,0.113095223903656,-4.233303116052412e-06,0.0,9.431747457711026e-05,0.0,0.0,4.394775390625,0.0,0.0,0.0,0.2718203365802765,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206156987696886,-885.148681640625,304.15106201171875,0.591916561126709,0.0614652410149574,0.0562142245471477,293.1767272949219,297.1499938964844,293.1499938964844,0.0279973577708005,-1087.0889892578125,304.1522827148437,0.6247042417526245,0.0718095898628234,0.0690327808260917,293.1781921386719,297.1499938964844,293.1499938964844,0.038531556725502,-936.703125,304.1526184082031,0.6564861536026001,0.0839392691850662,0.0594812780618667,293.1750793457031,297.1499938964844,293.1499938964844,0.0521970652043819,-1504.06298828125,304.15216064453125,0.6970667243003845,0.0997966229915618,0.0955124124884605,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5449468493461609,0.050000000745058,0.2290229201316833,291.15301513671875,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.15313720703125,1.0,0.1628705561161041,1.0,1.0,0.9941481947898864,1.0,-0.6111403107643127,0.266336977481842,0.3448033034801483,0.0892708674073219,0.0,0.0,0.1346032619476318,25.463653564453125,25.0,0.4395003914833069,-4224.85107421875,39.43706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191162109375,304.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.45703125,18000.0,0.0,0.0,0.0928873121738433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129215881228447,0.1129258275032043,-4.232731498632347e-06,0.0,9.42688129725866e-05,0.0,0.0,4.387462139129639,0.0,0.0,0.0,0.2717847228050232,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206156987696886,-885.148681640625,304.15106201171875,0.591916561126709,0.0614652410149574,0.0562142245471477,293.1767272949219,297.1499938964844,293.1499938964844,0.0279973577708005,-1087.0889892578125,304.1522827148437,0.6247042417526245,0.0718095898628234,0.0690327808260917,293.1781921386719,297.1499938964844,293.1499938964844,0.038531556725502,-936.703125,304.1526184082031,0.6564861536026001,0.0839392691850662,0.0594812780618667,293.1750793457031,297.1499938964844,293.1499938964844,0.0521970652043819,-1504.06298828125,304.15216064453125,0.6970667243003845,0.0997966229915618,0.0955124124884605,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5449468493461609,0.050000000745058,0.2290229201316833,291.15301513671875,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.15313720703125,1.0,0.1628705561161041,1.0,1.0,0.9941481947898864,1.0,-0.6111403107643127,0.266336977481842,0.3448033034801483,0.0892708674073219,0.0,0.0,0.1346032619476318,25.463653564453125,25.0,0.4395003914833069,-4224.85107421875,39.43706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191162109375,304.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.45703125,18000.0,0.0,0.0,0.0928873121738433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129215881228447,0.1129258275032043,-4.232731498632347e-06,0.0,9.42688129725866e-05,0.0,0.0,4.387462139129639,0.0,0.0,0.0,0.2717847228050232,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204462464898824,-881.5079345703125,304.1510009765625,0.5910549759864807,0.0612153708934783,0.0559857450425624,293.175537109375,297.1499938964844,293.1499938964844,0.0277259107679128,-1080.440673828125,304.1519775390625,0.623566746711731,0.0713742971420288,0.0686151459813118,293.17724609375,297.1499938964844,293.1499938964844,0.0380668938159942,-930.8121948242188,304.15252685546875,0.6551594734191895,0.0834134444594383,0.0591101981699466,293.1740417480469,297.1499938964844,293.1499938964844,0.0518276318907737,-1497.5787353515625,304.15203857421875,0.6960786581039429,0.0993726328015327,0.0951054990291595,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5450075268745422,0.050000000745058,0.2290206998586654,291.1535949707031,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.31103515625,291.1537170410156,1.0,0.1626566648483276,1.0,1.0,0.9938645958900452,1.0,-0.6094285249710083,0.2655763328075409,0.3438521921634674,0.0890126079320907,0.0,0.0,0.1340844631195068,25.438962936401367,25.0,0.8313591480255127,-4213.97705078125,39.22876739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947937011719,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3828125,18000.0,0.0,0.0,0.0929055362939834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127050966024398,0.1127093285322189,-4.232364517520182e-06,0.0,9.428730845684186e-05,0.0,0.0,4.378491401672363,0.0,0.0,0.0,0.2717500030994415,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204462464898824,-881.5079345703125,304.1510009765625,0.5910549759864807,0.0612153708934783,0.0559857450425624,293.175537109375,297.1499938964844,293.1499938964844,0.0277259107679128,-1080.440673828125,304.1519775390625,0.623566746711731,0.0713742971420288,0.0686151459813118,293.17724609375,297.1499938964844,293.1499938964844,0.0380668938159942,-930.8121948242188,304.15252685546875,0.6551594734191895,0.0834134444594383,0.0591101981699466,293.1740417480469,297.1499938964844,293.1499938964844,0.0518276318907737,-1497.5787353515625,304.15203857421875,0.6960786581039429,0.0993726328015327,0.0951054990291595,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5450075268745422,0.050000000745058,0.2290206998586654,291.1535949707031,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.31103515625,291.1537170410156,1.0,0.1626566648483276,1.0,1.0,0.9938645958900452,1.0,-0.6094285249710083,0.2655763328075409,0.3438521921634674,0.0890126079320907,0.0,0.0,0.1340844631195068,25.438962936401367,25.0,0.8313591480255127,-4213.97705078125,39.22876739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947937011719,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3828125,18000.0,0.0,0.0,0.0929055362939834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127050966024398,0.1127093285322189,-4.232364517520182e-06,0.0,9.428730845684186e-05,0.0,0.0,4.378491401672363,0.0,0.0,0.0,0.2717500030994415,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203655175864696,-879.7651977539062,304.1509704589844,0.5906410813331604,0.0610958561301231,0.0558764860033988,293.1749572753906,297.1499938964844,293.1499938964844,0.0275985971093177,-1077.23583984375,304.15185546875,0.6230148673057556,0.0711643993854522,0.0684138387441635,293.1767883300781,297.1499938964844,293.1499938964844,0.0378405191004276,-927.9398193359376,304.1524658203125,0.6545121669769287,0.0831571295857429,0.0589293502271175,293.17352294921875,297.1499938964844,293.1499938964844,0.051649622619152,-1494.45703125,304.1520080566406,0.6956018805503845,0.0991686955094337,0.0949097797274589,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5450365543365479,0.050000000745058,0.2290196418762207,291.1539001464844,291.1499938964844,272.6276550292969,271.77294921875,284.3060302734375,293.3111267089844,291.1540222167969,1.0,0.162553995847702,1.0,1.0,0.9937227964401244,1.0,-0.6086026430130005,0.2652041912078857,0.3433984220027923,0.088899977505207,0.0,0.0,0.1337924897670745,25.42729377746582,25.0,0.9132758975028992,-4208.65087890625,39.128787994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844177246094,304.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58984375,18000.0,0.0,0.0,0.0929309129714965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125825271010398,0.1125867590308189,-4.232213541399688e-06,0.0,9.431306534679608e-05,0.0,0.0,4.373471736907959,0.0,0.0,0.0,0.2717320322990417,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202872660011053,-878.0706787109375,304.15093994140625,0.5902379155158997,0.0609797611832618,0.0557703450322151,293.1744079589844,297.1499938964844,293.1499938964844,0.0274744499474763,-1074.1048583984375,304.1517333984375,0.622473418712616,0.0709593445062637,0.0682171955704689,293.1763610839844,297.1499938964844,293.1499938964844,0.0376178845763206,-925.1129760742188,304.1524353027344,0.6538751125335693,0.08290496468544,0.0587514489889144,293.17303466796875,297.1499938964844,293.1499938964844,0.05147585272789,-1491.4111328125,304.1519470214844,0.6951361894607544,0.0989698842167854,0.0947189703583717,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5450648069381714,0.050000000745058,0.2290186136960983,291.1542358398437,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.3111877441406,291.15435791015625,1.0,0.1624539941549301,1.0,1.0,0.9935786128044128,1.0,-0.6077955365180969,0.2648369669914245,0.34295853972435,0.088798277080059,0.0,0.0,0.1334777772426605,25.41604232788086,25.0,0.9682793021202089,-4203.4140625,39.03141021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753845214844,304.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.90625,18000.0,0.0,0.0,0.0929624438285827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124508827924728,0.1124551147222518,-4.232072569720913e-06,0.0,9.434506500838324e-05,0.0,0.0,4.368102073669434,0.0,0.0,0.0,0.2717133462429046,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201379377394914,-874.8226318359375,304.15087890625,0.5894632339477539,0.0607575252652168,0.0555671453475952,293.1733093261719,297.1499938964844,293.1499938964844,0.0272280443459749,-1068.0567626953125,304.1515808105469,0.6214202642440796,0.0705631896853447,0.0678373575210571,293.1755065917969,297.1499938964844,293.1499938964844,0.0371835231781005,-919.5923461914062,304.15234375,0.6526307463645935,0.0824126973748207,0.0584042109549045,293.17205810546875,297.1499938964844,293.1499938964844,0.0511407814919948,-1485.542236328125,304.15185546875,0.6942375898361206,0.0985872969031333,0.0943517386913299,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191663742065,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.31134033203125,291.1550598144531,1.0,0.1622616797685623,1.0,1.0,0.9932901859283448,1.0,-0.6062359809875488,0.2641174495220184,0.3421185314655304,0.0886250138282775,0.0,0.0,0.132776603102684,25.39470863342285,25.0,1.0173661708831787,-4193.18701171875,38.84413528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.806640625,18000.0,0.0,0.0,0.0930319279432296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121580079197883,0.1121622398495674,-4.231803814036539e-06,0.0,9.44155763136223e-05,0.0,0.0,4.356205463409424,0.0,0.0,0.0,0.2716731429100036,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201379377394914,-874.8226318359375,304.15087890625,0.5894632339477539,0.0607575252652168,0.0555671453475952,293.1733093261719,297.1499938964844,293.1499938964844,0.0272280443459749,-1068.0567626953125,304.1515808105469,0.6214202642440796,0.0705631896853447,0.0678373575210571,293.1755065917969,297.1499938964844,293.1499938964844,0.0371835231781005,-919.5923461914062,304.15234375,0.6526307463645935,0.0824126973748207,0.0584042109549045,293.17205810546875,297.1499938964844,293.1499938964844,0.0511407814919948,-1485.542236328125,304.15185546875,0.6942375898361206,0.0985872969031333,0.0943517386913299,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191663742065,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.31134033203125,291.1550598144531,1.0,0.1622616797685623,1.0,1.0,0.9932901859283448,1.0,-0.6062359809875488,0.2641174495220184,0.3421185314655304,0.0886250138282775,0.0,0.0,0.132776603102684,25.39470863342285,25.0,1.0173661708831787,-4193.18701171875,38.84413528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.806640625,18000.0,0.0,0.0,0.0930319279432296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121580079197883,0.1121622398495674,-4.231803814036539e-06,0.0,9.44155763136223e-05,0.0,0.0,4.356205463409424,0.0,0.0,0.0,0.2716731429100036,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199977848678827,-871.7572631835938,304.1508178710937,0.588729202747345,0.0605480037629604,0.055375512689352,293.1722717285156,297.1499938964844,293.1499938964844,0.0269687604159116,-1062.283203125,304.1514892578125,0.620404064655304,0.0701845660805702,0.0674743950366973,293.1746520996094,297.1499938964844,293.1499938964844,0.0367632545530796,-914.243408203125,304.1522521972656,0.6514241695404053,0.0819357484579086,0.0580678284168243,293.17108154296875,297.1499938964844,293.1499938964844,0.0508220307528972,-1479.96484375,304.1517639160156,0.6933813095092773,0.0982240289449691,0.0940029621124267,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.545170783996582,0.050000000745058,0.2290147393941879,291.1556091308594,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3114929199219,291.1557312011719,1.0,0.1620789468288421,1.0,1.0,0.9930018186569214,1.0,-0.6047458648681641,0.2634194195270538,0.3413264453411102,0.0884840562939643,0.0,0.0,0.1319834440946579,25.37478446960449,25.0,0.9840765595436096,-4183.27783203125,38.66624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526184082031,304.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.939453125,18000.0,0.0,0.0,0.0930927097797393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118259876966476,0.1118302196264267,-4.231525053910445e-06,0.0,9.447726915823296e-05,0.0,0.0,4.342749118804932,0.0,0.0,0.0,0.2716283798217773,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199977848678827,-871.7572631835938,304.1508178710937,0.588729202747345,0.0605480037629604,0.055375512689352,293.1722717285156,297.1499938964844,293.1499938964844,0.0269687604159116,-1062.283203125,304.1514892578125,0.620404064655304,0.0701845660805702,0.0674743950366973,293.1746520996094,297.1499938964844,293.1499938964844,0.0367632545530796,-914.243408203125,304.1522521972656,0.6514241695404053,0.0819357484579086,0.0580678284168243,293.17108154296875,297.1499938964844,293.1499938964844,0.0508220307528972,-1479.96484375,304.1517639160156,0.6933813095092773,0.0982240289449691,0.0940029621124267,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.545170783996582,0.050000000745058,0.2290147393941879,291.1556091308594,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3114929199219,291.1557312011719,1.0,0.1620789468288421,1.0,1.0,0.9930018186569214,1.0,-0.6047458648681641,0.2634194195270538,0.3413264453411102,0.0884840562939643,0.0,0.0,0.1319834440946579,25.37478446960449,25.0,0.9840765595436096,-4183.27783203125,38.66624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526184082031,304.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.939453125,18000.0,0.0,0.0,0.0930927097797393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118259876966476,0.1118302196264267,-4.231525053910445e-06,0.0,9.447726915823296e-05,0.0,0.0,4.342749118804932,0.0,0.0,0.0,0.2716283798217773,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198667123913764,-868.8763427734375,304.1507568359375,0.5880354046821594,0.0603510253131389,0.0551952719688415,293.1712646484375,297.1499938964844,293.1499938964844,0.0266710165888071,-1056.7813720703125,304.1514892578125,0.6194229125976562,0.0698228180408477,0.0671276748180389,293.1738586425781,297.1499938964844,293.1499938964844,0.036357082426548,-909.0667724609376,304.1521911621094,0.6502540707588196,0.0814737528562545,0.0577420331537723,293.1701354980469,297.1499938964844,293.1499938964844,0.050519872456789,-1474.6839599609375,304.15167236328125,0.6925669312477112,0.0978799238801002,0.0936724618077278,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5452192425727844,0.050000000745058,0.229012981057167,291.1562194824219,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116455078125,291.1563415527344,1.0,0.1619054079055786,1.0,1.0,0.9927101731300354,1.0,-0.603323757648468,0.2627475559711456,0.3405762016773224,0.0883634462952613,0.0,0.0,0.13110913336277,25.356142044067383,25.0,0.8570242524147034,-4173.71484375,38.49736785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1484375,18000.0,0.0,0.0,0.0931272730231285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114581972360611,0.1114624291658401,-4.231206730764825e-06,0.0,9.451233927393332e-05,0.0,0.0,4.327837944030762,0.0,0.0,0.0,0.2715784907341003,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198667123913764,-868.8763427734375,304.1507568359375,0.5880354046821594,0.0603510253131389,0.0551952719688415,293.1712646484375,297.1499938964844,293.1499938964844,0.0266710165888071,-1056.7813720703125,304.1514892578125,0.6194229125976562,0.0698228180408477,0.0671276748180389,293.1738586425781,297.1499938964844,293.1499938964844,0.036357082426548,-909.0667724609376,304.1521911621094,0.6502540707588196,0.0814737528562545,0.0577420331537723,293.1701354980469,297.1499938964844,293.1499938964844,0.050519872456789,-1474.6839599609375,304.15167236328125,0.6925669312477112,0.0978799238801002,0.0936724618077278,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5452192425727844,0.050000000745058,0.229012981057167,291.1562194824219,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116455078125,291.1563415527344,1.0,0.1619054079055786,1.0,1.0,0.9927101731300354,1.0,-0.603323757648468,0.2627475559711456,0.3405762016773224,0.0883634462952613,0.0,0.0,0.13110913336277,25.356142044067383,25.0,0.8570242524147034,-4173.71484375,38.49736785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1484375,18000.0,0.0,0.0,0.0931272730231285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114581972360611,0.1114624291658401,-4.231206730764825e-06,0.0,9.451233927393332e-05,0.0,0.0,4.327837944030762,0.0,0.0,0.0,0.2715784907341003,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197447352111339,-866.1842651367188,304.1507263183594,0.5873818397521973,0.0601665526628494,0.0550263747572898,293.1703186035156,297.1499938964844,293.1499938964844,0.0263919942080974,-1051.525146484375,304.1514587402344,0.6184755563735962,0.0694775730371475,0.0667967572808265,293.173095703125,297.1499938964844,293.1499938964844,0.0359651669859886,-904.0652465820312,304.152099609375,0.6491197347640991,0.0810265243053436,0.0574266649782657,293.16925048828125,297.1499938964844,293.1499938964844,0.050234779715538,-1469.707763671875,304.151611328125,0.6917945742607117,0.097554974257946,0.0933602303266525,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5452641844749451,0.050000000745058,0.2290113419294357,291.1567077636719,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.3117980957031,291.15679931640625,1.0,0.1617406904697418,1.0,1.0,0.9924185872077942,1.0,-0.6019687652587891,0.2621068656444549,0.3398618996143341,0.0882506668567657,0.0,0.0,0.1301760822534561,25.338653564453125,25.0,0.6336315870285034,-4164.55712890625,38.337215423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498718261719,304.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.259765625,18000.0,0.0,0.0,0.0931219235062599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110629737377166,0.1110671982169151,-4.230822924000677e-06,0.0,9.450691868551075e-05,0.0,0.0,4.311778545379639,0.0,0.0,0.0,0.2715237140655517,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197447352111339,-866.1842651367188,304.1507263183594,0.5873818397521973,0.0601665526628494,0.0550263747572898,293.1703186035156,297.1499938964844,293.1499938964844,0.0263919942080974,-1051.525146484375,304.1514587402344,0.6184755563735962,0.0694775730371475,0.0667967572808265,293.173095703125,297.1499938964844,293.1499938964844,0.0359651669859886,-904.0652465820312,304.152099609375,0.6491197347640991,0.0810265243053436,0.0574266649782657,293.16925048828125,297.1499938964844,293.1499938964844,0.050234779715538,-1469.707763671875,304.151611328125,0.6917945742607117,0.097554974257946,0.0933602303266525,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5452641844749451,0.050000000745058,0.2290113419294357,291.1567077636719,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.3117980957031,291.15679931640625,1.0,0.1617406904697418,1.0,1.0,0.9924185872077942,1.0,-0.6019687652587891,0.2621068656444549,0.3398618996143341,0.0882506668567657,0.0,0.0,0.1301760822534561,25.338653564453125,25.0,0.6336315870285034,-4164.55712890625,38.337215423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498718261719,304.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.259765625,18000.0,0.0,0.0,0.0931219235062599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110629737377166,0.1110671982169151,-4.230822924000677e-06,0.0,9.450691868551075e-05,0.0,0.0,4.311778545379639,0.0,0.0,0.0,0.2715237140655517,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196870081126689,-864.9067993164062,304.15069580078125,0.5870694518089294,0.0600787810981273,0.0549459643661975,293.1698608398437,297.1499938964844,293.1499938964844,0.0262607019394636,-1048.9935302734375,304.15142822265625,0.6180136203765869,0.0693107470870018,0.0666368529200553,293.1727294921875,297.1499938964844,293.1499938964844,0.0357743501663208,-901.627685546875,304.1520690917969,0.6485650539398193,0.0808081179857254,0.0572726652026176,293.1687927246094,297.1499938964844,293.1499938964844,0.0500984452664852,-1467.3306884765625,304.15155029296875,0.6914233565330505,0.0973993465304374,0.0932106301188469,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5452854037284851,0.050000000745058,0.2290105670690536,291.1568908691406,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1569519042969,1.0,0.1616614013910293,1.0,1.0,0.9922727346420288,1.0,-0.6013150811195374,0.261799156665802,0.3395159244537353,0.0881935060024261,0.0,0.0,0.129698097705841,25.33028030395508,25.0,0.4918150603771209,-4160.14990234375,38.26018142700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1516418457031,304.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.73046875,18000.0,0.0,0.0,0.0931023880839347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108593493700027,0.1108635812997818,-4.230601916788146e-06,0.0,9.44870917010121e-05,0.0,0.0,4.3034844398498535,0.0,0.0,0.0,0.2714948356151581,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196315050125122,-863.6766967773438,304.1506652832031,0.5867668986320496,0.0599940493702888,0.0548683106899261,293.1694030761719,297.1499938964844,293.1499938964844,0.0261329859495162,-1046.5252685546875,304.1513977050781,0.6175594925880432,0.069147802889347,0.0664806738495826,293.17236328125,297.1499938964844,293.1499938964844,0.0355870425701141,-899.2334594726562,304.15203857421875,0.6480188369750977,0.0805932432413101,0.0571211501955986,293.1683654785156,297.1499938964844,293.1499938964844,0.0499664060771465,-1465.0302734375,304.1515197753906,0.691062331199646,0.097248375415802,0.093065470457077,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453056693077087,0.050000000745058,0.2290098220109939,291.1570129394531,291.1499938964844,272.6016845703125,271.7569885253906,284.3039855957031,293.3119812011719,291.15704345703125,1.0,0.161584123969078,1.0,1.0,0.9921252131462096,1.0,-0.6006775498390198,0.2615006566047668,0.3391768634319305,0.0881344676017761,0.0,0.0,0.1292182356119156,25.322139739990234,25.0,0.334023505449295,-4155.875,38.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541442871094,304.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1171875,18000.0,0.0,0.0,0.093070700764656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106540486216545,0.1106582731008529,-4.230359991197474e-06,0.0,9.44549319683574e-05,0.0,0.0,4.295104026794434,0.0,0.0,0.0,0.2714651525020599,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195266604423522,-861.348388671875,304.1506042480469,0.5861893892288208,0.0598330311477184,0.0547206364572048,293.1685485839844,297.1499938964844,293.1499938964844,0.0258873086422681,-1041.7615966796875,304.1513366699219,0.6166720986366272,0.0688324347138404,0.066178411245346,293.171630859375,297.1499938964844,293.1499938964844,0.0352221690118312,-894.565185546875,304.1519775390625,0.6469496488571167,0.0801731944084167,0.0568249635398387,293.16748046875,297.1499938964844,293.1499938964844,0.0497142970561981,-1460.64306640625,304.15142822265625,0.6903687715530396,0.0969593673944473,0.0927874445915222,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5453436374664307,0.050000000745058,0.2290084511041641,291.15704345703125,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.15704345703125,1.0,0.1614350974559784,1.0,1.0,0.9918301701545716,1.0,-0.5994467735290527,0.2609304785728454,0.3385163247585296,0.0880076512694358,0.0,0.0,0.1282707899808883,25.30646133422852,25.0,-0.0069059901870787,-4147.740234375,38.040714263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.611328125,18000.0,0.0,0.0,0.092973805963993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102461889386177,0.1102504208683967,-4.229817932355218e-06,0.0,9.435659012524412e-05,0.0,0.0,4.278398990631104,0.0,0.0,0.0,0.2714043855667114,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195266604423522,-861.348388671875,304.1506042480469,0.5861893892288208,0.0598330311477184,0.0547206364572048,293.1685485839844,297.1499938964844,293.1499938964844,0.0258873086422681,-1041.7615966796875,304.1513366699219,0.6166720986366272,0.0688324347138404,0.066178411245346,293.171630859375,297.1499938964844,293.1499938964844,0.0352221690118312,-894.565185546875,304.1519775390625,0.6469496488571167,0.0801731944084167,0.0568249635398387,293.16748046875,297.1499938964844,293.1499938964844,0.0497142970561981,-1460.64306640625,304.15142822265625,0.6903687715530396,0.0969593673944473,0.0927874445915222,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5453436374664307,0.050000000745058,0.2290084511041641,291.15704345703125,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.15704345703125,1.0,0.1614350974559784,1.0,1.0,0.9918301701545716,1.0,-0.5994467735290527,0.2609304785728454,0.3385163247585296,0.0880076512694358,0.0,0.0,0.1282707899808883,25.30646133422852,25.0,-0.0069059901870787,-4147.740234375,38.040714263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.611328125,18000.0,0.0,0.0,0.092973805963993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102461889386177,0.1102504208683967,-4.229817932355218e-06,0.0,9.435659012524412e-05,0.0,0.0,4.278398990631104,0.0,0.0,0.0,0.2714043855667114,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194299090653657,-859.1951293945312,304.15057373046875,0.5856488347053528,0.0596832148730754,0.0545830763876438,293.167724609375,297.1499938964844,293.1499938964844,0.0256541930139064,-1037.2222900390625,304.1512756347656,0.6158117651939392,0.0685307011008262,0.0658892095088958,293.1709289550781,297.1499938964844,293.1499938964844,0.0348700881004333,-890.0545654296875,304.1518859863281,0.6459110379219055,0.0797658935189247,0.0565377548336982,293.1666564941406,297.1499938964844,293.1499938964844,0.0494780540466308,-1456.5384521484375,304.1513366699219,0.6897132396697998,0.0966874733567237,0.0925256833434104,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5453784465789795,0.050000000745058,0.2290071845054626,291.1568908691406,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.15679931640625,1.0,0.1612931489944458,1.0,1.0,0.9915351271629332,1.0,-0.598274290561676,0.2603964507579803,0.3378778100013733,0.0878671109676361,0.0,0.0,0.1273647844791412,25.291501998901367,25.0,-0.3513889908790588,-4140.212890625,37.90341567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,304.16314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.685546875,18000.0,0.0,0.0,0.0928352177143096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098527386784553,0.1098569631576538,-4.229204478178872e-06,0.0,9.421594586456196e-05,0.0,0.0,4.262201309204102,0.0,0.0,0.0,0.2713431119918823,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194299090653657,-859.1951293945312,304.15057373046875,0.5856488347053528,0.0596832148730754,0.0545830763876438,293.167724609375,297.1499938964844,293.1499938964844,0.0256541930139064,-1037.2222900390625,304.1512756347656,0.6158117651939392,0.0685307011008262,0.0658892095088958,293.1709289550781,297.1499938964844,293.1499938964844,0.0348700881004333,-890.0545654296875,304.1518859863281,0.6459110379219055,0.0797658935189247,0.0565377548336982,293.1666564941406,297.1499938964844,293.1499938964844,0.0494780540466308,-1456.5384521484375,304.1513366699219,0.6897132396697998,0.0966874733567237,0.0925256833434104,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5453784465789795,0.050000000745058,0.2290071845054626,291.1568908691406,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.15679931640625,1.0,0.1612931489944458,1.0,1.0,0.9915351271629332,1.0,-0.598274290561676,0.2603964507579803,0.3378778100013733,0.0878671109676361,0.0,0.0,0.1273647844791412,25.291501998901367,25.0,-0.3513889908790588,-4140.212890625,37.90341567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,304.16314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.685546875,18000.0,0.0,0.0,0.0928352177143096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098527386784553,0.1098569631576538,-4.229204478178872e-06,0.0,9.421594586456196e-05,0.0,0.0,4.262201309204102,0.0,0.0,0.0,0.2713431119918823,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193411875516176,-857.2171020507812,304.1505432128906,0.5851466059684753,0.0595447272062301,0.0544557273387908,293.1669311523437,297.1499938964844,293.1499938964844,0.025433212518692,-1032.9017333984375,304.1512145996094,0.6149786114692688,0.0682423412799835,0.0656128004193306,293.1702575683594,297.1499938964844,293.1499938964844,0.0345306470990181,-885.6998291015625,304.1518249511719,0.6449034214019775,0.0793713256716728,0.0562594942748546,293.16583251953125,297.1499938964844,293.1499938964844,0.0492576882243156,-1452.7159423828125,304.1512756347656,0.6890968084335327,0.0964327976107597,0.0922802686691284,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5454105734825134,0.050000000745058,0.2290060222148895,291.1564636230469,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124389648437,291.1563720703125,1.0,0.1611580848693847,1.0,1.0,0.991239368915558,1.0,-0.5971598625183105,0.259897917509079,0.3372619450092315,0.0877143517136573,0.0,0.0,0.1265281736850738,25.27718544006348,25.0,-0.6571882963180542,-4133.3466796875,37.77313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769104003906,304.15606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.314453125,18000.0,0.0,0.0,0.0926608145236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094859540462493,0.1094901859760284,-4.228533725836314e-06,0.0,9.403895091963932e-05,0.0,0.0,4.247011661529541,0.0,0.0,0.0,0.2712830901145935,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193411875516176,-857.2171020507812,304.1505432128906,0.5851466059684753,0.0595447272062301,0.0544557273387908,293.1669311523437,297.1499938964844,293.1499938964844,0.025433212518692,-1032.9017333984375,304.1512145996094,0.6149786114692688,0.0682423412799835,0.0656128004193306,293.1702575683594,297.1499938964844,293.1499938964844,0.0345306470990181,-885.6998291015625,304.1518249511719,0.6449034214019775,0.0793713256716728,0.0562594942748546,293.16583251953125,297.1499938964844,293.1499938964844,0.0492576882243156,-1452.7159423828125,304.1512756347656,0.6890968084335327,0.0964327976107597,0.0922802686691284,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5454105734825134,0.050000000745058,0.2290060222148895,291.1564636230469,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124389648437,291.1563720703125,1.0,0.1611580848693847,1.0,1.0,0.991239368915558,1.0,-0.5971598625183105,0.259897917509079,0.3372619450092315,0.0877143517136573,0.0,0.0,0.1265281736850738,25.27718544006348,25.0,-0.6571882963180542,-4133.3466796875,37.77313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769104003906,304.15606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.314453125,18000.0,0.0,0.0,0.0926608145236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094859540462493,0.1094901859760284,-4.228533725836314e-06,0.0,9.403895091963932e-05,0.0,0.0,4.247011661529541,0.0,0.0,0.0,0.2712830901145935,4.0,0.0,1.0
