time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192604344338178,-855.4139404296875,304.1504821777344,0.5846846103668213,0.0594177767634391,0.05433876439929,293.1661682128906,297.1499938964844,293.1499938964844,0.0252239536494016,-1028.7938232421875,304.1511535644531,0.6141735911369324,0.0679672360420227,0.0653490349650383,293.16961669921875,297.1499938964844,293.1499938964844,0.0342036448419094,-881.498291015625,304.1517639160156,0.6439276337623596,0.0789895579218864,0.0559902228415012,293.1650085449219,297.1499938964844,293.1499938964844,0.0490531474351882,-1449.173095703125,304.15118408203125,0.6885210871696472,0.0961955711245536,0.0920514017343521,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5454407334327698,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610298007726669,1.0,1.0,0.9909435510635376,1.0,-0.5961037874221802,0.2594328820705414,0.3366709351539612,0.0875540003180503,0.0,0.0,0.1257832497358322,25.26343536376953,25.0,-0.8865724802017212,-4127.16455078125,37.64977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.529296875,18000.0,0.0,0.0,0.0924594551324844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091561391949653,0.1091603711247444,-4.227829776937142e-06,0.0,9.383459109812976e-05,0.0,0.0,4.233258247375488,0.0,0.0,0.0,0.271226167678833,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192604344338178,-855.4139404296875,304.1504821777344,0.5846846103668213,0.0594177767634391,0.05433876439929,293.1661682128906,297.1499938964844,293.1499938964844,0.0252239536494016,-1028.7938232421875,304.1511535644531,0.6141735911369324,0.0679672360420227,0.0653490349650383,293.16961669921875,297.1499938964844,293.1499938964844,0.0342036448419094,-881.498291015625,304.1517639160156,0.6439276337623596,0.0789895579218864,0.0559902228415012,293.1650085449219,297.1499938964844,293.1499938964844,0.0490531474351882,-1449.173095703125,304.15118408203125,0.6885210871696472,0.0961955711245536,0.0920514017343521,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5454407334327698,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610298007726669,1.0,1.0,0.9909435510635376,1.0,-0.5961037874221802,0.2594328820705414,0.3366709351539612,0.0875540003180503,0.0,0.0,0.1257832497358322,25.26343536376953,25.0,-0.8865724802017212,-4127.16455078125,37.64977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.529296875,18000.0,0.0,0.0,0.0924594551324844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091561391949653,0.1091603711247444,-4.227829776937142e-06,0.0,9.383459109812976e-05,0.0,0.0,4.233258247375488,0.0,0.0,0.0,0.271226167678833,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192229729145765,-854.5765991210938,304.1504821777344,0.5844690799713135,0.0593586303293705,0.0542841739952564,293.1658020019531,297.1499938964844,293.1499938964844,0.0251235291361808,-1026.81640625,304.151123046875,0.613781750202179,0.067834548652172,0.065221793949604,293.1693115234375,297.1499938964844,293.1499938964844,0.0340446680784225,-879.4530029296875,304.1517333984375,0.6434518098831177,0.0788034349679946,0.0558589249849319,293.16461181640625,297.1499938964844,293.1499938964844,0.0489566810429096,-1447.50390625,304.1511535644531,0.6882488131523132,0.0960834696888923,0.0919431447982788,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454553365707397,0.050000000745058,0.2290043979883194,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1553955078125,1.0,0.1609681099653244,1.0,1.0,0.99079567193985,1.0,-0.5955974459648132,0.2592119872570038,0.3363854885101318,0.087472915649414,0.0,0.0,0.1254490315914154,25.256750106811523,25.0,-0.9676369428634644,-4124.32275390625,37.59062957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,304.14697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0078125,18000.0,0.0,0.0,0.0923520773649215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090070232748985,0.1090112552046775,-4.227473255014047e-06,0.0,9.372561180498452e-05,0.0,0.0,4.227005481719971,0.0,0.0,0.0,0.2711993157863617,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191874206066131,-853.7813110351562,304.15045166015625,0.5842640995979309,0.0593023523688316,0.0542321763932704,293.1654663085937,297.1499938964844,293.1499938964844,0.0250258110463619,-1024.8883056640625,304.151123046875,0.6133971214294434,0.0677050575613975,0.0650975927710533,293.16900634765625,297.1499938964844,293.1499938964844,0.0338886268436908,-877.4437255859375,304.1517028808594,0.6429840922355652,0.0786204487085342,0.0557298325002193,293.16424560546875,297.1499938964844,293.1499938964844,0.0488640144467353,-1445.9014892578125,304.1510925292969,0.6879870295524597,0.0959756895899772,0.0918389931321144,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454698204994202,0.050000000745058,0.2290038764476776,291.1551818847656,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.155029296875,1.0,0.1609080284833908,1.0,1.0,0.9906466603279114,1.0,-0.5951054692268372,0.2589982151985168,0.3361072242259979,0.0873924419283866,0.0,0.0,0.1251413375139236,25.25017738342285,25.0,-1.0253794193267822,-4121.63916015625,37.53314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910705566406,304.1442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.416015625,18000.0,0.0,0.0,0.0922422036528587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088690236210823,0.1088732555508613,-4.227119461575057e-06,0.0,9.361410775454716e-05,0.0,0.0,4.221195697784424,0.0,0.0,0.0,0.2711737751960754,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191218182444572,-852.3121948242188,304.1504211425781,0.5838855504989624,0.0591982752084732,0.0541357919573783,293.1647644042969,297.1499938964844,293.1499938964844,0.0248381029814481,-1021.1731567382812,304.15106201171875,0.6126493215560913,0.0674553588032722,0.0648580193519592,293.1683959960937,297.1499938964844,293.1499938964844,0.0335849970579147,-873.5281982421875,304.1516418457031,0.6420726180076599,0.0782636925578117,0.0554780922830104,293.1634521484375,297.1499938964844,293.1499938964844,0.0486896410584449,-1442.888427734375,304.1510314941406,0.6874949932098389,0.0957728251814842,0.0916426926851272,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5454987287521362,0.050000000745058,0.2290028184652328,291.1544494628906,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1542663574219,1.0,0.1607924997806549,1.0,1.0,0.9903486967086792,1.0,-0.5941632986068726,0.2585899829864502,0.3355733454227447,0.0872367322444915,0.0,0.0,0.124603658914566,25.237335205078125,25.0,-1.076969861984253,-4116.70556640625,37.422977447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,304.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.083984375,18000.0,0.0,0.0,0.0920207425951957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086260303854942,0.1086302623152732,-4.226430519338464e-06,0.0,9.338935342384502e-05,0.0,0.0,4.210904598236084,0.0,0.0,0.0,0.2711268067359924,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191218182444572,-852.3121948242188,304.1504211425781,0.5838855504989624,0.0591982752084732,0.0541357919573783,293.1647644042969,297.1499938964844,293.1499938964844,0.0248381029814481,-1021.1731567382812,304.15106201171875,0.6126493215560913,0.0674553588032722,0.0648580193519592,293.1683959960937,297.1499938964844,293.1499938964844,0.0335849970579147,-873.5281982421875,304.1516418457031,0.6420726180076599,0.0782636925578117,0.0554780922830104,293.1634521484375,297.1499938964844,293.1499938964844,0.0486896410584449,-1442.888427734375,304.1510314941406,0.6874949932098389,0.0957728251814842,0.0916426926851272,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5454987287521362,0.050000000745058,0.2290028184652328,291.1544494628906,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1542663574219,1.0,0.1607924997806549,1.0,1.0,0.9903486967086792,1.0,-0.5941632986068726,0.2585899829864502,0.3355733454227447,0.0872367322444915,0.0,0.0,0.124603658914566,25.237335205078125,25.0,-1.076969861984253,-4116.70556640625,37.422977447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,304.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.083984375,18000.0,0.0,0.0,0.0920207425951957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086260303854942,0.1086302623152732,-4.226430519338464e-06,0.0,9.338935342384502e-05,0.0,0.0,4.210904598236084,0.0,0.0,0.0,0.2711268067359924,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190634801983833,-851.0037841796875,304.1503601074219,0.5835503339767456,0.0591055899858474,0.0540496446192264,293.1640930175781,297.1499938964844,293.1499938964844,0.0246604178100824,-1017.6417236328124,304.1510009765625,0.6119312644004822,0.067218005657196,0.0646301656961441,293.16778564453125,297.1499938964844,293.1499938964844,0.0332924537360668,-869.747802734375,304.1515808105469,0.6411938667297363,0.0779192596673965,0.0552349798381328,293.1626892089844,297.1499938964844,293.1499938964844,0.0485297590494155,-1440.128173828125,304.15093994140625,0.6870459318161011,0.0955869555473327,0.0914625003933906,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5455282330513,0.050000000745058,0.229001760482788,291.1536865234375,291.1499938964844,272.54998779296875,271.7284851074219,284.2850646972656,293.3130798339844,291.1535339355469,1.0,0.1606830507516861,1.0,1.0,0.9900506734848022,1.0,-0.5932771563529968,0.2582048773765564,0.3350723087787628,0.0870939418673515,0.0,0.0,0.1241663917899131,25.22485542297364,25.0,-1.053638935089111,-4112.29638671875,37.31915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983642578125,304.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.634765625,18000.0,0.0,0.0,0.0918053537607193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084262356162071,0.1084304600954055,-4.225784778100206e-06,0.0,9.317076182924212e-05,0.0,0.0,4.202367782592773,0.0,0.0,0.0,0.2710858881473541,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190634801983833,-851.0037841796875,304.1503601074219,0.5835503339767456,0.0591055899858474,0.0540496446192264,293.1640930175781,297.1499938964844,293.1499938964844,0.0246604178100824,-1017.6417236328124,304.1510009765625,0.6119312644004822,0.067218005657196,0.0646301656961441,293.16778564453125,297.1499938964844,293.1499938964844,0.0332924537360668,-869.747802734375,304.1515808105469,0.6411938667297363,0.0779192596673965,0.0552349798381328,293.1626892089844,297.1499938964844,293.1499938964844,0.0485297590494155,-1440.128173828125,304.15093994140625,0.6870459318161011,0.0955869555473327,0.0914625003933906,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5455282330513,0.050000000745058,0.229001760482788,291.1536865234375,291.1499938964844,272.54998779296875,271.7284851074219,284.2850646972656,293.3130798339844,291.1535339355469,1.0,0.1606830507516861,1.0,1.0,0.9900506734848022,1.0,-0.5932771563529968,0.2582048773765564,0.3350723087787628,0.0870939418673515,0.0,0.0,0.1241663917899131,25.22485542297364,25.0,-1.053638935089111,-4112.29638671875,37.31915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983642578125,304.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.634765625,18000.0,0.0,0.0,0.0918053537607193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084262356162071,0.1084304600954055,-4.225784778100206e-06,0.0,9.317076182924212e-05,0.0,0.0,4.202367782592773,0.0,0.0,0.0,0.2710858881473541,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190122779458761,-849.853759765625,304.1503295898437,0.5832590460777283,0.0590242445468902,0.0539737045764923,293.1634521484375,297.1499938964844,293.1499938964844,0.024492448195815,-1014.2894897460938,304.15093994140625,0.6112439036369324,0.0669928416609764,0.064413882791996,293.1672058105469,297.1499938964844,293.1499938964844,0.0330107398331165,-866.0993041992188,304.1515197753906,0.6403478980064392,0.0775869935750961,0.0550004057586193,293.1619567871094,297.1499938964844,293.1499938964844,0.0483841672539711,-1437.6165771484375,304.15087890625,0.6866405010223389,0.0954180359840393,0.0912983417510986,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5455588102340698,0.050000000745058,0.2290006428956985,291.1529541015625,291.1499938964844,272.5409851074219,271.7246398925781,284.2813720703125,293.3132629394531,291.15283203125,1.0,0.1605795472860336,1.0,1.0,0.9897520542144777,1.0,-0.5924466252326965,0.2578412592411041,0.3346053659915924,0.0869672894477844,0.0,0.0,0.1238222792744636,25.212690353393555,25.0,-1.0110490322113037,-4108.38720703125,37.2215461730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988830566406,304.12994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1640625,18000.0,0.0,0.0,0.0916050896048545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082667186856269,0.108270950615406,-4.225197699270211e-06,0.0,9.296752250520512e-05,0.0,0.0,4.1954851150512695,0.0,0.0,0.0,0.2710510790348053,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190122779458761,-849.853759765625,304.1503295898437,0.5832590460777283,0.0590242445468902,0.0539737045764923,293.1634521484375,297.1499938964844,293.1499938964844,0.024492448195815,-1014.2894897460938,304.15093994140625,0.6112439036369324,0.0669928416609764,0.064413882791996,293.1672058105469,297.1499938964844,293.1499938964844,0.0330107398331165,-866.0993041992188,304.1515197753906,0.6403478980064392,0.0775869935750961,0.0550004057586193,293.1619567871094,297.1499938964844,293.1499938964844,0.0483841672539711,-1437.6165771484375,304.15087890625,0.6866405010223389,0.0954180359840393,0.0912983417510986,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5455588102340698,0.050000000745058,0.2290006428956985,291.1529541015625,291.1499938964844,272.5409851074219,271.7246398925781,284.2813720703125,293.3132629394531,291.15283203125,1.0,0.1605795472860336,1.0,1.0,0.9897520542144777,1.0,-0.5924466252326965,0.2578412592411041,0.3346053659915924,0.0869672894477844,0.0,0.0,0.1238222792744636,25.212690353393555,25.0,-1.0110490322113037,-4108.38720703125,37.2215461730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988830566406,304.12994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1640625,18000.0,0.0,0.0,0.0916050896048545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082667186856269,0.108270950615406,-4.225197699270211e-06,0.0,9.296752250520512e-05,0.0,0.0,4.1954851150512695,0.0,0.0,0.0,0.2710510790348053,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189681947231292,-848.863525390625,304.1502990722656,0.5830113887786865,0.0589540116488933,0.0539078451693058,293.1628112792969,297.1499938964844,293.1499938964844,0.024334205314517,-1011.11962890625,304.1509094238281,0.6105892062187195,0.0667797625064849,0.0642091110348701,293.1666564941406,297.1499938964844,293.1499938964844,0.0327397584915161,-862.5824584960938,304.1514587402344,0.6395337581634521,0.0772664472460746,0.054774135351181,293.1612243652344,297.1499938964844,293.1499938964844,0.0482532195746898,-1435.3599853515625,304.1508178710937,0.6862789392471313,0.0952660515904426,0.0911502689123153,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5455905199050903,0.050000000745058,0.2289994955062866,291.1522521972656,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.152099609375,1.0,0.1604819148778915,1.0,1.0,0.9894534349441528,1.0,-0.5916712284088135,0.2574991881847381,0.3341720104217529,0.0868561118841171,0.0,0.0,0.1235759928822517,25.20082664489746,25.0,-1.034301519393921,-4105.02783203125,37.130069732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,304.12554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.677734375,18000.0,0.0,0.0,0.0914276465773582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081477776169776,0.1081520020961761,-4.224672466079937e-06,0.0,9.278744255425408e-05,0.0,0.0,4.190267562866211,0.0,0.0,0.0,0.2710225582122803,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189681947231292,-848.863525390625,304.1502990722656,0.5830113887786865,0.0589540116488933,0.0539078451693058,293.1628112792969,297.1499938964844,293.1499938964844,0.024334205314517,-1011.11962890625,304.1509094238281,0.6105892062187195,0.0667797625064849,0.0642091110348701,293.1666564941406,297.1499938964844,293.1499938964844,0.0327397584915161,-862.5824584960938,304.1514587402344,0.6395337581634521,0.0772664472460746,0.054774135351181,293.1612243652344,297.1499938964844,293.1499938964844,0.0482532195746898,-1435.3599853515625,304.1508178710937,0.6862789392471313,0.0952660515904426,0.0911502689123153,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5455905199050903,0.050000000745058,0.2289994955062866,291.1522521972656,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.152099609375,1.0,0.1604819148778915,1.0,1.0,0.9894534349441528,1.0,-0.5916712284088135,0.2574991881847381,0.3341720104217529,0.0868561118841171,0.0,0.0,0.1235759928822517,25.20082664489746,25.0,-1.034301519393921,-4105.02783203125,37.130069732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,304.12554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.677734375,18000.0,0.0,0.0,0.0914276465773582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081477776169776,0.1081520020961761,-4.224672466079937e-06,0.0,9.278744255425408e-05,0.0,0.0,4.190267562866211,0.0,0.0,0.0,0.2710225582122803,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189486257731914,-848.42431640625,304.1502685546875,0.5829026103019714,0.0589227378368377,0.0538783930242061,293.1625061035156,297.1499938964844,293.1499938964844,0.0242584757506847,-1009.5986938476562,304.15087890625,0.6102741956710815,0.0666773915290832,0.0641107037663459,293.1663513183594,297.1499938964844,293.1499938964844,0.032607976347208,-860.8695068359375,304.15142822265625,0.6391374468803406,0.077110156416893,0.0546638183295726,293.1608581542969,297.1499938964844,293.1499938964844,0.0481929443776607,-1434.322265625,304.1507568359375,0.6861134767532349,0.0951959788799285,0.091081865131855,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5456067323684692,0.050000000745058,0.2289988994598388,291.15185546875,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517028808594,1.0,0.1604351252317428,1.0,1.0,0.9893041253089904,1.0,-0.5913025736808777,0.257335364818573,0.3339671790599823,0.086806334555149,0.0,0.0,0.1234905049204826,25.19500732421875,25.0,-1.0575796365737915,-4103.56640625,37.08645248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959228515625,304.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9140625,18000.0,0.0,0.0,0.0913487151265144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081037670373916,0.1081079915165901,-4.224429630994564e-06,0.0,9.270733426092193e-05,0.0,0.0,4.188290596008301,0.0,0.0,0.0,0.2710105776786804,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189308077096939,-848.0247192382812,304.1502685546875,0.5828046202659607,0.0588941685855388,0.053851418197155,293.1622009277344,297.1499938964844,293.1499938964844,0.0241851173341274,-1008.1229248046876,304.1508483886719,0.6099681258201599,0.0665779635310173,0.064015120267868,293.1661071777344,297.1499938964844,293.1499938964844,0.032478779554367,-859.1884765625,304.15142822265625,0.6387486457824707,0.0769566595554351,0.0545554906129837,293.1604919433594,297.1499938964844,293.1499938964844,0.0481363870203495,-1433.3492431640625,304.1507263183594,0.6859591007232666,0.0951301306486129,0.0910174995660781,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5456231832504272,0.050000000745058,0.2289983034133911,291.1514892578125,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513061523437,1.0,0.1603898257017135,1.0,1.0,0.9891541600227356,1.0,-0.5909475088119507,0.2571767270565033,0.3337707817554474,0.0867607370018959,0.0,0.0,0.123433232307434,25.189271926879883,25.0,-1.07480788230896,-4102.2744140625,37.044342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,304.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.0912777855992317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080715432763099,0.1080757677555084,-4.22420180257177e-06,0.0,9.26353532122448e-05,0.0,0.0,4.186793804168701,0.0,0.0,0.0,0.271000325679779,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188997741788625,-847.3296508789062,304.1502380371094,0.5826374292373657,0.0588443391025066,0.0538040660321712,293.16162109375,297.1499938964844,293.1499938964844,0.0240446496754884,-1005.2898559570312,304.1507873535156,0.609379768371582,0.0663869827985763,0.063831478357315,293.1655578613281,297.1499938964844,293.1499938964844,0.0322271585464477,-855.9091186523438,304.1513671875,0.6379911303520203,0.0766571089625358,0.0543440915644168,293.1597595214844,297.1499938964844,293.1499938964844,0.0480331256985664,-1431.57421875,304.1506652832031,0.6856799125671387,0.0950098410248756,0.090899609029293,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5456567406654358,0.050000000745058,0.2289970815181732,291.15069580078125,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.3137512207031,291.1505432128906,1.0,0.1603031307458877,1.0,1.0,0.9888543486595154,1.0,-0.5902736186981201,0.2568727135658264,0.3334009349346161,0.0866816416382789,0.0,0.0,0.1233940124511718,25.17804718017578,25.0,-1.0723730325698853,-4100.169921875,36.96417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1892395019531,304.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.0911594852805137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080390885472297,0.1080433130264282,-4.2237902562192176e-06,0.0,9.251529263565315e-05,0.0,0.0,4.185108184814453,0.0,0.0,0.0,0.2709846496582031,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188997741788625,-847.3296508789062,304.1502380371094,0.5826374292373657,0.0588443391025066,0.0538040660321712,293.16162109375,297.1499938964844,293.1499938964844,0.0240446496754884,-1005.2898559570312,304.1507873535156,0.609379768371582,0.0663869827985763,0.063831478357315,293.1655578613281,297.1499938964844,293.1499938964844,0.0322271585464477,-855.9091186523438,304.1513671875,0.6379911303520203,0.0766571089625358,0.0543440915644168,293.1597595214844,297.1499938964844,293.1499938964844,0.0480331256985664,-1431.57421875,304.1506652832031,0.6856799125671387,0.0950098410248756,0.090899609029293,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5456567406654358,0.050000000745058,0.2289970815181732,291.15069580078125,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.3137512207031,291.1505432128906,1.0,0.1603031307458877,1.0,1.0,0.9888543486595154,1.0,-0.5902736186981201,0.2568727135658264,0.3334009349346161,0.0866816416382789,0.0,0.0,0.1233940124511718,25.17804718017578,25.0,-1.0723730325698853,-4100.169921875,36.96417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1892395019531,304.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.0911594852805137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080390885472297,0.1080433130264282,-4.2237902562192176e-06,0.0,9.251529263565315e-05,0.0,0.0,4.185108184814453,0.0,0.0,0.0,0.2709846496582031,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188748091459274,-846.7715454101562,304.1501770019531,0.5825087428092957,0.0588042736053466,0.0537655539810657,293.1610717773437,297.1499938964844,293.1499938964844,0.0239123236387968,-1002.6116943359376,304.1507568359375,0.6088234186172485,0.0662064850330352,0.0636578425765037,293.1650390625,297.1499938964844,293.1499938964844,0.0319843403995037,-852.7371215820312,304.1513061523437,0.6372599601745605,0.076367437839508,0.0541396662592887,293.1590576171875,297.1499938964844,293.1499938964844,0.0479429252445697,-1430.0250244140625,304.1506042480469,0.6854405999183655,0.0949048623442649,0.0907963141798973,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.5456911325454712,0.050000000745058,0.2289958298206329,291.14996337890625,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139343261719,291.1498107910156,1.0,0.1602217406034469,1.0,1.0,0.9885545372962952,1.0,-0.5896482467651367,0.2565861940383911,0.3330620527267456,0.0866192579269409,0.0,0.0,0.1234511360526084,25.16715431213379,25.0,-1.0089967250823977,-4098.71337890625,36.88939666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,304.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.962890625,18000.0,0.0,0.0,0.0910751670598983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080482378602027,0.1080524623394012,-4.223447376716649e-06,0.0,9.242971282219514e-05,0.0,0.0,4.185133934020996,0.0,0.0,0.0,0.2709755599498749,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188748091459274,-846.7715454101562,304.1501770019531,0.5825087428092957,0.0588042736053466,0.0537655539810657,293.1610717773437,297.1499938964844,293.1499938964844,0.0239123236387968,-1002.6116943359376,304.1507568359375,0.6088234186172485,0.0662064850330352,0.0636578425765037,293.1650390625,297.1499938964844,293.1499938964844,0.0319843403995037,-852.7371215820312,304.1513061523437,0.6372599601745605,0.076367437839508,0.0541396662592887,293.1590576171875,297.1499938964844,293.1499938964844,0.0479429252445697,-1430.0250244140625,304.1506042480469,0.6854405999183655,0.0949048623442649,0.0907963141798973,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.5456911325454712,0.050000000745058,0.2289958298206329,291.14996337890625,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139343261719,291.1498107910156,1.0,0.1602217406034469,1.0,1.0,0.9885545372962952,1.0,-0.5896482467651367,0.2565861940383911,0.3330620527267456,0.0866192579269409,0.0,0.0,0.1234511360526084,25.16715431213379,25.0,-1.0089967250823977,-4098.71337890625,36.88939666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,304.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.962890625,18000.0,0.0,0.0,0.0910751670598983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080482378602027,0.1080524623394012,-4.223447376716649e-06,0.0,9.242971282219514e-05,0.0,0.0,4.185133934020996,0.0,0.0,0.0,0.2709755599498749,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188557095825672,-846.345703125,304.150146484375,0.5824181437492371,0.0587738305330276,0.0537357628345489,293.1605224609375,297.1499938964844,293.1499938964844,0.0237878132611513,-1000.0826416015624,304.15069580078125,0.6082990169525146,0.0660363286733627,0.0634940713644027,293.16455078125,297.1499938964844,293.1499938964844,0.0317499190568923,-849.6671142578125,304.1512756347656,0.6365545392036438,0.0760874301195144,0.0539420545101165,293.15838623046875,297.1499938964844,293.1499938964844,0.0478654317557811,-1428.695068359375,304.1505126953125,0.6852409839630127,0.0948150679469108,0.0907074734568595,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1492919921875,291.1499938964844,272.4783630371094,271.71697998046875,284.2567443847656,293.3140869140625,291.149169921875,1.0,0.1601455509662628,1.0,1.0,0.988253891468048,1.0,-0.5890706181526184,0.2563166618347168,0.3327539563179016,0.0865740329027175,0.0,0.0,0.1235925778746604,25.156599044799805,25.0,-0.8879649043083191,-4097.87890625,36.819923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17633056640625,304.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.0910259410738945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080947294831276,0.108098953962326,-4.223182713758433e-06,0.0,9.237976337317376e-05,0.0,0.0,4.18671178817749,0.0,0.0,0.0,0.2709728479385376,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188557095825672,-846.345703125,304.150146484375,0.5824181437492371,0.0587738305330276,0.0537357628345489,293.1605224609375,297.1499938964844,293.1499938964844,0.0237878132611513,-1000.0826416015624,304.15069580078125,0.6082990169525146,0.0660363286733627,0.0634940713644027,293.16455078125,297.1499938964844,293.1499938964844,0.0317499190568923,-849.6671142578125,304.1512756347656,0.6365545392036438,0.0760874301195144,0.0539420545101165,293.15838623046875,297.1499938964844,293.1499938964844,0.0478654317557811,-1428.695068359375,304.1505126953125,0.6852409839630127,0.0948150679469108,0.0907074734568595,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1492919921875,291.1499938964844,272.4783630371094,271.71697998046875,284.2567443847656,293.3140869140625,291.149169921875,1.0,0.1601455509662628,1.0,1.0,0.988253891468048,1.0,-0.5890706181526184,0.2563166618347168,0.3327539563179016,0.0865740329027175,0.0,0.0,0.1235925778746604,25.156599044799805,25.0,-0.8879649043083191,-4097.87890625,36.819923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17633056640625,304.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.0910259410738945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080947294831276,0.108098953962326,-4.223182713758433e-06,0.0,9.237976337317376e-05,0.0,0.0,4.18671178817749,0.0,0.0,0.0,0.2709728479385376,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188422743231058,-846.0472412109375,304.1501159667969,0.582365095615387,0.0587528273463249,0.0537145026028156,293.1600036621094,297.1499938964844,293.1499938964844,0.0236708428710699,-997.697998046875,304.1506652832031,0.6078065037727356,0.0658763870596885,0.0633400008082389,293.1640625,297.1499938964844,293.1499938964844,0.0315235219895839,-846.6944580078125,304.1512145996094,0.6358742713928223,0.0758168399333953,0.0537510737776756,293.15771484375,297.1499938964844,293.1499938964844,0.0478002950549125,-1427.57763671875,304.15045166015625,0.6850805282592773,0.0947402492165565,0.0906328707933425,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5457625389099121,0.050000000745058,0.228993222117424,291.14874267578125,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.31427001953125,291.1486511230469,1.0,0.1600744575262069,1.0,1.0,0.9879531860351562,1.0,-0.5885398983955383,0.2560635209083557,0.3324763774871826,0.0865462198853492,0.0,0.0,0.1238016411662101,25.146364212036133,25.0,-0.7312551736831665,-4097.611328125,36.75563430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689453125,304.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.0910108089447021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10817202180624,0.1081762462854385,-4.2230012695654295e-06,0.0,9.236440382665025e-05,0.0,0.0,4.189587593078613,0.0,0.0,0.0,0.2709759771823883,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188422743231058,-846.0472412109375,304.1501159667969,0.582365095615387,0.0587528273463249,0.0537145026028156,293.1600036621094,297.1499938964844,293.1499938964844,0.0236708428710699,-997.697998046875,304.1506652832031,0.6078065037727356,0.0658763870596885,0.0633400008082389,293.1640625,297.1499938964844,293.1499938964844,0.0315235219895839,-846.6944580078125,304.1512145996094,0.6358742713928223,0.0758168399333953,0.0537510737776756,293.15771484375,297.1499938964844,293.1499938964844,0.0478002950549125,-1427.57763671875,304.15045166015625,0.6850805282592773,0.0947402492165565,0.0906328707933425,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5457625389099121,0.050000000745058,0.228993222117424,291.14874267578125,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.31427001953125,291.1486511230469,1.0,0.1600744575262069,1.0,1.0,0.9879531860351562,1.0,-0.5885398983955383,0.2560635209083557,0.3324763774871826,0.0865462198853492,0.0,0.0,0.1238016411662101,25.146364212036133,25.0,-0.7312551736831665,-4097.611328125,36.75563430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689453125,304.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.0910108089447021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10817202180624,0.1081762462854385,-4.2230012695654295e-06,0.0,9.236440382665025e-05,0.0,0.0,4.189587593078613,0.0,0.0,0.0,0.2709759771823883,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188375376164913,-845.942626953125,304.1501159667969,0.582351803779602,0.0587456673383712,0.0537068769335746,293.1597595214844,297.1499938964844,293.1499938964844,0.0236150026321411,-996.5565185546876,304.150634765625,0.6075717210769653,0.0658000409603118,0.0632663965225219,293.1638488769531,297.1499938964844,293.1499938964844,0.031413123011589,-845.2420043945312,304.1512145996094,0.6355429291725159,0.075684867799282,0.0536579117178916,293.1573791503906,297.1499938964844,293.1499938964844,0.0477720610797405,-1427.0933837890625,304.1504211425781,0.6850141286849976,0.0947081223130226,0.0906005874276161,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5457809567451477,0.050000000745058,0.2289925515651703,291.1485290527344,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143615722656,291.1484069824219,1.0,0.1600407063961029,1.0,1.0,0.9878028631210328,1.0,-0.5882910490036011,0.2559426128864288,0.3323484659194946,0.0865387246012687,0.0,0.0,0.123925507068634,25.141355514526367,25.0,-0.6479270458221436,-4097.66259765625,36.72530364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.0910147130489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082196980714798,0.1082239225506782,-4.222940333420411e-06,0.0,9.236836922354996e-05,0.0,0.0,4.19141149520874,0.0,0.0,0.0,0.2709793746471405,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188341699540615,-845.8687744140625,304.15008544921875,0.5823477506637573,0.0587407723069191,0.0537013262510299,293.15948486328125,297.1499938964844,293.1499938964844,0.023560993373394,-995.450439453125,304.150634765625,0.607344925403595,0.0657262057065963,0.0631951838731765,293.1636047363281,297.1499938964844,293.1499938964844,0.0313046500086784,-843.8129272460938,304.15118408203125,0.6352177262306213,0.0755551755428314,0.0535663589835166,293.15704345703125,297.1499938964844,293.1499938964844,0.0477468259632587,-1426.6607666015625,304.150390625,0.6849574446678162,0.0946796387434005,0.0905717685818672,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5457996726036072,0.050000000745058,0.2289918661117553,291.1483154296875,291.1499938964844,272.44659423828125,271.7174987792969,284.244873046875,293.314453125,291.1482238769531,1.0,0.1600081771612167,1.0,1.0,0.9876521825790404,1.0,-0.5880536437034607,0.2558256089687347,0.3322280347347259,0.086535632610321,0.0,0.0,0.124060146510601,25.136417388916016,25.0,-0.5652430057525635,-4097.8330078125,36.69622421264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.091026023030281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082725152373313,0.1082767397165298,-4.222899406158831e-06,0.0,9.237984340870752e-05,0.0,0.0,4.193458080291748,0.0,0.0,0.0,0.2709839642047882,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188311915844678,-845.805908203125,304.15008544921875,0.5823648571968079,0.0587373375892639,0.0536959134042263,293.15899658203125,297.1499938964844,293.1499938964844,0.0234580766409635,-993.33740234375,304.1506042480469,0.6069139838218689,0.0655856132507324,0.06305942684412,293.16314697265625,297.1499938964844,293.1499938964844,0.0310930367559194,-841.0195922851562,304.1511535644531,0.6345841288566589,0.0753021240234375,0.0533876717090606,293.1564025878906,297.1499938964844,293.1499938964844,0.0477046370506286,-1425.9376220703125,304.1503295898437,0.6848706603050232,0.0946327671408653,0.0905237048864364,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5458379983901978,0.050000000745058,0.2289904654026031,291.1479797363281,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.31463623046875,291.1479187011719,1.0,0.159946471452713,1.0,1.0,0.9873507022857666,1.0,-0.5876104235649109,0.2556022107601166,0.3320082426071167,0.0865421965718269,0.0,0.0,0.1243530735373497,25.12672615051269,25.0,-0.4100906252861023,-4098.4794921875,36.64150238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.00390625,18000.0,0.0,0.0,0.0910673066973686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083896979689598,0.1083939224481582,-4.222869847581023e-06,0.0,9.242173837265e-05,0.0,0.0,4.198059558868408,0.0,0.0,0.0,0.270995944738388,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188311915844678,-845.805908203125,304.15008544921875,0.5823648571968079,0.0587373375892639,0.0536959134042263,293.15899658203125,297.1499938964844,293.1499938964844,0.0234580766409635,-993.33740234375,304.1506042480469,0.6069139838218689,0.0655856132507324,0.06305942684412,293.16314697265625,297.1499938964844,293.1499938964844,0.0310930367559194,-841.0195922851562,304.1511535644531,0.6345841288566589,0.0753021240234375,0.0533876717090606,293.1564025878906,297.1499938964844,293.1499938964844,0.0477046370506286,-1425.9376220703125,304.1503295898437,0.6848706603050232,0.0946327671408653,0.0905237048864364,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5458379983901978,0.050000000745058,0.2289904654026031,291.1479797363281,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.31463623046875,291.1479187011719,1.0,0.159946471452713,1.0,1.0,0.9873507022857666,1.0,-0.5876104235649109,0.2556022107601166,0.3320082426071167,0.0865421965718269,0.0,0.0,0.1243530735373497,25.12672615051269,25.0,-0.4100906252861023,-4098.4794921875,36.64150238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.00390625,18000.0,0.0,0.0,0.0910673066973686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083896979689598,0.1083939224481582,-4.222869847581023e-06,0.0,9.242173837265e-05,0.0,0.0,4.198059558868408,0.0,0.0,0.0,0.270995944738388,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.018833503127098,-845.8624877929688,304.1500549316406,0.5824176669120789,0.0587427504360675,0.0536984764039516,293.1585388183594,297.1499938964844,293.1499938964844,0.0233624000102281,-991.3666381835938,304.1505432128906,0.6065157651901245,0.0654550865292549,0.0629331469535827,293.1627197265625,297.1499938964844,293.1499938964844,0.0308889299631118,-838.318359375,304.1510925292969,0.6339744925498962,0.0750579908490181,0.0532152205705642,293.15576171875,297.1499938964844,293.1499938964844,0.0476741082966327,-1425.4150390625,304.1502685546875,0.6848214268684387,0.0945999994874,0.0904890149831771,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5458776950836182,0.050000000745058,0.2289890199899673,291.14776611328125,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.147705078125,1.0,0.1598894447088241,1.0,1.0,0.9870492815971376,1.0,-0.5872116684913635,0.2553938627243042,0.3318178057670593,0.0865662917494773,0.0,0.0,0.1246700957417488,25.117259979248047,25.0,-0.2784641683101654,-4099.51904296875,36.59156799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.1174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.25390625,18000.0,0.0,0.0,0.09113110601902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085190325975418,0.1085232570767402,-4.222906227369094e-06,0.0,9.248648711945862e-05,0.0,0.0,4.203206062316895,0.0,0.0,0.0,0.2710111737251282,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.018833503127098,-845.8624877929688,304.1500549316406,0.5824176669120789,0.0587427504360675,0.0536984764039516,293.1585388183594,297.1499938964844,293.1499938964844,0.0233624000102281,-991.3666381835938,304.1505432128906,0.6065157651901245,0.0654550865292549,0.0629331469535827,293.1627197265625,297.1499938964844,293.1499938964844,0.0308889299631118,-838.318359375,304.1510925292969,0.6339744925498962,0.0750579908490181,0.0532152205705642,293.15576171875,297.1499938964844,293.1499938964844,0.0476741082966327,-1425.4150390625,304.1502685546875,0.6848214268684387,0.0945999994874,0.0904890149831771,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5458776950836182,0.050000000745058,0.2289890199899673,291.14776611328125,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.147705078125,1.0,0.1598894447088241,1.0,1.0,0.9870492815971376,1.0,-0.5872116684913635,0.2553938627243042,0.3318178057670593,0.0865662917494773,0.0,0.0,0.1246700957417488,25.117259979248047,25.0,-0.2784641683101654,-4099.51904296875,36.59156799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.1174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.25390625,18000.0,0.0,0.0,0.09113110601902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085190325975418,0.1085232570767402,-4.222906227369094e-06,0.0,9.248648711945862e-05,0.0,0.0,4.203206062316895,0.0,0.0,0.0,0.2710111737251282,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188410822302103,-846.0383911132812,304.1500244140625,0.5825058221817017,0.0587569251656532,0.0537089146673679,293.1580505371094,297.1499938964844,293.1499938964844,0.0232740901410579,-989.5420532226562,304.1505126953125,0.606151282787323,0.0653348341584205,0.0628165230154991,293.16229248046875,297.1499938964844,293.1499938964844,0.0306923799216747,-835.71044921875,304.15106201171875,0.6333889365196228,0.0748228132724762,0.0530490055680274,293.1551513671875,297.1499938964844,293.1499938964844,0.0476552061736583,-1425.0926513671875,304.15020751953125,0.6848095059394836,0.0945811867713928,0.0904675498604774,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5459189414978027,0.050000000745058,0.2289875149726867,291.1476135253906,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150329589844,291.1475830078125,1.0,0.1598369777202606,1.0,1.0,0.9867475628852844,1.0,-0.5868571400642395,0.2552005052566528,0.331656664609909,0.0866079106926918,0.0,0.0,0.1250018328428268,25.10797882080078,25.0,-0.1761424541473388,-4100.91162109375,36.546348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417541503906,304.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0912122428417205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086562126874923,0.1086604371666908,-4.222997176839272e-06,0.0,9.256882913177832e-05,0.0,0.0,4.20871639251709,0.0,0.0,0.0,0.2710289061069488,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188410822302103,-846.0383911132812,304.1500244140625,0.5825058221817017,0.0587569251656532,0.0537089146673679,293.1580505371094,297.1499938964844,293.1499938964844,0.0232740901410579,-989.5420532226562,304.1505126953125,0.606151282787323,0.0653348341584205,0.0628165230154991,293.16229248046875,297.1499938964844,293.1499938964844,0.0306923799216747,-835.71044921875,304.15106201171875,0.6333889365196228,0.0748228132724762,0.0530490055680274,293.1551513671875,297.1499938964844,293.1499938964844,0.0476552061736583,-1425.0926513671875,304.15020751953125,0.6848095059394836,0.0945811867713928,0.0904675498604774,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5459189414978027,0.050000000745058,0.2289875149726867,291.1476135253906,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150329589844,291.1475830078125,1.0,0.1598369777202606,1.0,1.0,0.9867475628852844,1.0,-0.5868571400642395,0.2552005052566528,0.331656664609909,0.0866079106926918,0.0,0.0,0.1250018328428268,25.10797882080078,25.0,-0.1761424541473388,-4100.91162109375,36.546348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417541503906,304.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0912122428417205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086562126874923,0.1086604371666908,-4.222997176839272e-06,0.0,9.256882913177832e-05,0.0,0.0,4.20871639251709,0.0,0.0,0.0,0.2710289061069488,4.0,0.0,1.0
