time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188540257513523,-846.3359985351562,304.1499938964844,0.5826299786567688,0.0587799549102783,0.0537273027002811,293.1575927734375,297.1499938964844,293.1499938964844,0.0231934748589992,-987.8720092773438,304.1504821777344,0.6058226823806763,0.0652253180742263,0.0627099722623825,293.161865234375,297.1499938964844,293.1499938964844,0.0305036306381225,-833.199951171875,304.1510314941406,0.6328283548355103,0.0745968595147132,0.052889198064804,293.154541015625,297.1499938964844,293.1499938964844,0.0476481281220912,-1424.97412109375,304.150146484375,0.6848355531692505,0.0945764482021331,0.0904593989253044,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5459619760513306,0.050000000745058,0.2289859503507614,291.1474914550781,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1474914550781,1.0,0.1597890555858612,1.0,1.0,0.9864457845687866,1.0,-0.5865479111671448,0.2550225257873535,0.3315253555774688,0.0866671949625015,0.0,0.0,0.1253421455621719,25.09884262084961,25.0,-0.1050639376044273,-4102.63037109375,36.505889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.279296875,18000.0,0.0,0.0,0.0913056582212448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087982431054115,0.1088024675846099,-4.223131327307783e-06,0.0,9.266363485949114e-05,0.0,0.0,4.214461803436279,0.0,0.0,0.0,0.2710484266281128,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188540257513523,-846.3359985351562,304.1499938964844,0.5826299786567688,0.0587799549102783,0.0537273027002811,293.1575927734375,297.1499938964844,293.1499938964844,0.0231934748589992,-987.8720092773438,304.1504821777344,0.6058226823806763,0.0652253180742263,0.0627099722623825,293.161865234375,297.1499938964844,293.1499938964844,0.0305036306381225,-833.199951171875,304.1510314941406,0.6328283548355103,0.0745968595147132,0.052889198064804,293.154541015625,297.1499938964844,293.1499938964844,0.0476481281220912,-1424.97412109375,304.150146484375,0.6848355531692505,0.0945764482021331,0.0904593989253044,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5459619760513306,0.050000000745058,0.2289859503507614,291.1474914550781,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1474914550781,1.0,0.1597890555858612,1.0,1.0,0.9864457845687866,1.0,-0.5865479111671448,0.2550225257873535,0.3315253555774688,0.0866671949625015,0.0,0.0,0.1253421455621719,25.09884262084961,25.0,-0.1050639376044273,-4102.63037109375,36.505889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.279296875,18000.0,0.0,0.0,0.0913056582212448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087982431054115,0.1088024675846099,-4.223131327307783e-06,0.0,9.266363485949114e-05,0.0,0.0,4.214461803436279,0.0,0.0,0.0,0.2710484266281128,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188624784350395,-846.52978515625,304.14996337890625,0.5827053189277649,0.0587947331368923,0.0537394098937511,293.1573791503906,297.1499938964844,293.1499938964844,0.023156065493822,-987.0956420898438,304.15045166015625,0.6056720018386841,0.0651746168732643,0.0626604855060577,293.1616516113281,297.1499938964844,293.1499938964844,0.0304121747612953,-831.9813842773438,304.1510009765625,0.6325573921203613,0.0744873285293579,0.0528116784989833,293.1542358398437,297.1499938964844,293.1499938964844,0.047648936510086,-1424.9898681640625,304.1501159667969,0.684862494468689,0.0945792272686958,0.090460181236267,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5459842681884766,0.050000000745058,0.2289851307868957,291.1474609375,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153381347656,291.1474609375,1.0,0.1597667634487152,1.0,1.0,0.98629492521286,1.0,-0.5864099860191345,0.2549392282962799,0.3314707577228546,0.0867033824324607,0.0,0.0,0.125514343380928,25.094310760498047,25.0,-0.0804275125265121,-4103.60205078125,36.48740005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134765625,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.12109375,18000.0,0.0,0.0,0.0913554206490516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088704541325569,0.1088746786117553,-4.223210453346837e-06,0.0,9.27141372812912e-05,0.0,0.0,4.217394828796387,0.0,0.0,0.0,0.2710587084293365,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188722889870405,-846.75439453125,304.14996337890625,0.5827897191047668,0.0588116906583309,0.0537534952163696,293.1571350097656,297.1499938964844,293.1499938964844,0.0231206826865673,-986.3604736328124,304.15045166015625,0.6055309772491455,0.0651267319917678,0.0626136437058448,293.1614685058594,297.1499938964844,293.1499938964844,0.0303227454423904,-830.7884521484375,304.1509704589844,0.6322929263114929,0.0743801742792129,0.0527358129620552,293.1539306640625,297.1499938964844,293.1499938964844,0.0476527102291584,-1425.056884765625,304.15008544921875,0.6848989129066467,0.094585470855236,0.0904642567038536,293.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070371627808,0.050000000745058,0.2289842963218689,291.1474304199219,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474304199219,1.0,0.1597455739974975,1.0,1.0,0.9861437678337096,1.0,-0.5862835049629211,0.2548598647117615,0.331423670053482,0.0867439955472946,0.0,0.0,0.1256875693798065,25.08979797363281,25.0,-0.062542550265789,-4104.64697265625,36.4700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329650878906,304.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.98828125,18000.0,0.0,0.0,0.0914064869284629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089432761073112,0.1089475005865097,-4.223296855343506e-06,0.0,9.276596392737702e-05,0.0,0.0,4.220358371734619,0.0,0.0,0.0,0.2710692286491394,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188958421349525,-847.2930297851562,304.1499328613281,0.5829846262931824,0.0588520243763923,0.0537873841822147,293.1566772460937,297.1499938964844,293.1499938964844,0.0230559315532445,-985.0132446289062,304.150390625,0.6052776575088501,0.0650394111871719,0.0625278279185295,293.1610412597656,297.1499938964844,293.1499938964844,0.0301498584449291,-828.4785766601562,304.15093994140625,0.6317833662033081,0.0741729140281677,0.0525889433920383,293.1533203125,297.1499938964844,293.1499938964844,0.0476688407361507,-1425.33935546875,304.1500549316406,0.6849992871284485,0.0946080312132835,0.0904818996787071,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.2065734863281,293.3156433105469,291.1473999023437,1.0,0.1597064286470413,1.0,1.0,0.9858414530754088,1.0,-0.5860640406608582,0.2547125518321991,0.3313514590263366,0.0868381485342979,0.0,0.0,0.1260368824005127,25.08080101013184,25.0,-0.0438976921141147,-4106.9404296875,36.438907623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.779296875,18000.0,0.0,0.0,0.0915105566382408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090904623270034,0.1090946868062019,-4.223484211252071e-06,0.0,9.28715817281045e-05,0.0,0.0,4.226362228393555,0.0,0.0,0.0,0.2710908949375152,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188958421349525,-847.2930297851562,304.1499328613281,0.5829846262931824,0.0588520243763923,0.0537873841822147,293.1566772460937,297.1499938964844,293.1499938964844,0.0230559315532445,-985.0132446289062,304.150390625,0.6052776575088501,0.0650394111871719,0.0625278279185295,293.1610412597656,297.1499938964844,293.1499938964844,0.0301498584449291,-828.4785766601562,304.15093994140625,0.6317833662033081,0.0741729140281677,0.0525889433920383,293.1533203125,297.1499938964844,293.1499938964844,0.0476688407361507,-1425.33935546875,304.1500549316406,0.6849992871284485,0.0946080312132835,0.0904818996787071,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.2065734863281,293.3156433105469,291.1473999023437,1.0,0.1597064286470413,1.0,1.0,0.9858414530754088,1.0,-0.5860640406608582,0.2547125518321991,0.3313514590263366,0.0868381485342979,0.0,0.0,0.1260368824005127,25.08080101013184,25.0,-0.0438976921141147,-4106.9404296875,36.438907623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.779296875,18000.0,0.0,0.0,0.0915105566382408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090904623270034,0.1090946868062019,-4.223484211252071e-06,0.0,9.28715817281045e-05,0.0,0.0,4.226362228393555,0.0,0.0,0.0,0.2710908949375152,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189246982336044,-847.9519653320312,304.14990234375,0.5832148194313049,0.0589009188115596,0.0538289286196231,293.1562194824219,297.1499938964844,293.1499938964844,0.0229994598776102,-983.8364868164062,304.1503601074219,0.6050643920898438,0.0649637281894683,0.0624528601765632,293.16064453125,297.1499938964844,293.1499938964844,0.0299851540476083,-826.2733764648438,304.1509094238281,0.6313003897666931,0.0739753246307373,0.0524487383663654,293.1527404785156,297.1499938964844,293.1499938964844,0.0476964265108108,-1425.8201904296875,304.1499938964844,0.6851364970207214,0.0946439579129219,0.0905121564865112,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461043119430542,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001647949219,293.3158569335937,291.1473693847656,1.0,0.1596715301275253,1.0,1.0,0.9855391383171082,1.0,-0.5858897566795349,0.2545808255672455,0.3313089311122894,0.0869495943188667,0.0,0.0,0.1263905465602874,25.071802139282227,25.0,-0.0439957790076732,-4109.494140625,36.41230773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.619140625,18000.0,0.0,0.0,0.0916148871183395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092397570610046,0.1092439815402031,-4.2236861190758646e-06,0.0,9.29774614633061e-05,0.0,0.0,4.232464790344238,0.0,0.0,0.0,0.271113246679306,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189246982336044,-847.9519653320312,304.14990234375,0.5832148194313049,0.0589009188115596,0.0538289286196231,293.1562194824219,297.1499938964844,293.1499938964844,0.0229994598776102,-983.8364868164062,304.1503601074219,0.6050643920898438,0.0649637281894683,0.0624528601765632,293.16064453125,297.1499938964844,293.1499938964844,0.0299851540476083,-826.2733764648438,304.1509094238281,0.6313003897666931,0.0739753246307373,0.0524487383663654,293.1527404785156,297.1499938964844,293.1499938964844,0.0476964265108108,-1425.8201904296875,304.1499938964844,0.6851364970207214,0.0946439579129219,0.0905121564865112,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461043119430542,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001647949219,293.3158569335937,291.1473693847656,1.0,0.1596715301275253,1.0,1.0,0.9855391383171082,1.0,-0.5858897566795349,0.2545808255672455,0.3313089311122894,0.0869495943188667,0.0,0.0,0.1263905465602874,25.071802139282227,25.0,-0.0439957790076732,-4109.494140625,36.41230773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.619140625,18000.0,0.0,0.0,0.0916148871183395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092397570610046,0.1092439815402031,-4.2236861190758646e-06,0.0,9.29774614633061e-05,0.0,0.0,4.232464790344238,0.0,0.0,0.0,0.271113246679306,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.018959492444992,-848.7454833984375,304.1498718261719,0.5834843516349792,0.0589593350887298,0.0538789741694927,293.15576171875,297.1499938964844,293.1499938964844,0.0229526739567518,-982.860595703125,304.1503295898437,0.6048985123634338,0.0649017468094825,0.0623906031250953,293.1602478027344,297.1499938964844,293.1499938964844,0.0298305861651897,-824.1923217773438,304.1508483886719,0.6308486461639404,0.0737890154123306,0.0523162744939327,293.15216064453125,297.1499938964844,293.1499938964844,0.0477367453277111,-1426.521484375,304.1499328613281,0.6853147745132446,0.0946946740150451,0.0905563533306121,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573004722595,0.050000000745058,0.2289787977933883,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596413552761078,1.0,1.0,0.985236644744873,1.0,-0.5857668519020081,0.2544673681259155,0.3312994837760925,0.0870793610811233,0.0,0.0,0.1267511546611786,25.062742233276367,25.0,-0.0611698292195797,-4112.32568359375,36.390846252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48046875,18000.0,0.0,0.0,0.0917168632149696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093920096755027,0.1093962341547012,-4.223898031341378e-06,0.0,9.308095468441024e-05,0.0,0.0,4.23869514465332,0.0,0.0,0.0,0.2711361944675445,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.018959492444992,-848.7454833984375,304.1498718261719,0.5834843516349792,0.0589593350887298,0.0538789741694927,293.15576171875,297.1499938964844,293.1499938964844,0.0229526739567518,-982.860595703125,304.1503295898437,0.6048985123634338,0.0649017468094825,0.0623906031250953,293.1602478027344,297.1499938964844,293.1499938964844,0.0298305861651897,-824.1923217773438,304.1508483886719,0.6308486461639404,0.0737890154123306,0.0523162744939327,293.15216064453125,297.1499938964844,293.1499938964844,0.0477367453277111,-1426.521484375,304.1499328613281,0.6853147745132446,0.0946946740150451,0.0905563533306121,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573004722595,0.050000000745058,0.2289787977933883,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596413552761078,1.0,1.0,0.985236644744873,1.0,-0.5857668519020081,0.2544673681259155,0.3312994837760925,0.0870793610811233,0.0,0.0,0.1267511546611786,25.062742233276367,25.0,-0.0611698292195797,-4112.32568359375,36.390846252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48046875,18000.0,0.0,0.0,0.0917168632149696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093920096755027,0.1093962341547012,-4.223898031341378e-06,0.0,9.308095468441024e-05,0.0,0.0,4.23869514465332,0.0,0.0,0.0,0.2711361944675445,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190001837909221,-849.6722412109375,304.1498413085937,0.5837931036949158,0.0590272024273872,0.0539374016225338,293.1552734375,297.1499938964844,293.1499938964844,0.0229160729795694,-982.0970458984376,304.1502685546875,0.6047831773757935,0.0648543760180473,0.0623417496681213,293.1598205566406,297.1499938964844,293.1499938964844,0.0296930000185966,-822.2356567382812,304.1508178710937,0.6304301023483276,0.073614701628685,0.0521919392049312,293.1515808105469,297.1499938964844,293.1499938964844,0.0477894879877567,-1427.4384765625,304.1498718261719,0.6855335831642151,0.0947598442435264,0.0906141027808189,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1876220703125,293.3162841796875,291.1472473144531,1.0,0.1596157699823379,1.0,1.0,0.9849340915679932,1.0,-0.5856959819793701,0.2543725371360779,0.3313234448432922,0.0872274413704872,0.0,0.0,0.1271218359470367,25.053524017333984,25.0,-0.0920823514461517,-4115.419921875,36.374488830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.0918151512742042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095483601093292,0.1095525845885276,-4.224115400575101e-06,0.0,9.31807080633007e-05,0.0,0.0,4.245094299316406,0.0,0.0,0.0,0.2711597681045532,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190001837909221,-849.6722412109375,304.1498413085937,0.5837931036949158,0.0590272024273872,0.0539374016225338,293.1552734375,297.1499938964844,293.1499938964844,0.0229160729795694,-982.0970458984376,304.1502685546875,0.6047831773757935,0.0648543760180473,0.0623417496681213,293.1598205566406,297.1499938964844,293.1499938964844,0.0296930000185966,-822.2356567382812,304.1508178710937,0.6304301023483276,0.073614701628685,0.0521919392049312,293.1515808105469,297.1499938964844,293.1499938964844,0.0477894879877567,-1427.4384765625,304.1498718261719,0.6855335831642151,0.0947598442435264,0.0906141027808189,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1876220703125,293.3162841796875,291.1472473144531,1.0,0.1596157699823379,1.0,1.0,0.9849340915679932,1.0,-0.5856959819793701,0.2543725371360779,0.3313234448432922,0.0872274413704872,0.0,0.0,0.1271218359470367,25.053524017333984,25.0,-0.0920823514461517,-4115.419921875,36.374488830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.0918151512742042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095483601093292,0.1095525845885276,-4.224115400575101e-06,0.0,9.31807080633007e-05,0.0,0.0,4.245094299316406,0.0,0.0,0.0,0.2711597681045532,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190227553248405,-850.1857299804688,304.1498413085937,0.5839623212814331,0.0590647049248218,0.0539697557687759,293.155029296875,297.1499938964844,293.1499938964844,0.022901838645339,-981.80029296875,304.1502685546875,0.6047459244728088,0.0648365542292594,0.0623226799070835,293.1596069335937,297.1499938964844,293.1499938964844,0.0296289771795272,-821.3103637695312,304.1507873535156,0.6302342414855957,0.0735323503613472,0.0521330162882804,293.1512756347656,297.1499938964844,293.1499938964844,0.047820471227169,-1427.97705078125,304.1498413085937,0.6856582164764404,0.0947977975010871,0.0906480029225349,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462437272071838,0.050000000745058,0.2289756387472152,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596046686172485,1.0,1.0,0.984782874584198,1.0,-0.5856806039810181,0.2543323934078216,0.331348180770874,0.087308295071125,0.0,0.0,0.1273121535778045,25.04882049560547,25.0,-0.1120664998888969,-4117.064453125,36.36824035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,304.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.251953125,18000.0,0.0,0.0,0.0918627828359603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096285283565521,0.1096327453851699,-4.224224994686665e-06,0.0,9.322904952568932e-05,0.0,0.0,4.248373985290527,0.0,0.0,0.0,0.2711718082427978,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190468858927488,-850.7342529296875,304.1498413085937,0.5841420292854309,0.0591046586632728,0.0540043078362941,293.15478515625,297.1499938964844,293.1499938964844,0.0228905919939279,-981.5662231445312,304.1502380371094,0.6047237515449524,0.0648230239748954,0.062307558953762,293.1593933105469,297.1499938964844,293.1499938964844,0.029566965997219,-820.4227905273438,304.1507568359375,0.6300482749938965,0.0734535008668899,0.0520764738321304,293.1510009765625,297.1499938964844,293.1499938964844,0.0478546544909477,-1428.5711669921875,304.1498107910156,0.6857935190200806,0.0948394536972045,0.0906853750348091,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462747812271118,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815490722656,293.31646728515625,291.14715576171875,1.0,0.1595947444438934,1.0,1.0,0.9846318364143372,1.0,-0.5856795310974121,0.2542974948883056,0.3313820362091064,0.0873939171433448,0.0,0.0,0.1275066882371902,25.04403305053711,25.0,-0.1347083151340484,-4118.7763671875,36.36335754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16015625,18000.0,0.0,0.0,0.0919094011187553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097103804349899,0.1097146049141883,-4.22433504354558e-06,0.0,9.327636507805435e-05,0.0,0.0,4.251721382141113,0.0,0.0,0.0,0.2711840569972992,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190999284386634,-851.9384155273438,304.1498107910156,0.5845333933830261,0.0591921471059322,0.0540800988674163,293.1542358398437,297.1499938964844,293.1499938964844,0.022877587005496,-981.2971801757812,304.1501770019531,0.6047273874282837,0.0648096054792404,0.0622898489236831,293.1589660644531,297.1499938964844,293.1499938964844,0.0294469911605119,-818.7691650390625,304.15069580078125,0.629707932472229,0.0733069404959678,0.051970936357975,293.150390625,297.1499938964844,293.1499938964844,0.0479326918721199,-1429.927734375,304.1497497558594,0.6860966682434082,0.0949339941143989,0.0907706245779991,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463406443595886,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595785021781921,1.0,1.0,0.9843297600746156,1.0,-0.585722029209137,0.2542442381381988,0.3314777612686157,0.0875796601176261,0.0,0.0,0.1279108226299286,25.034160614013672,25.0,-0.1860889941453933,-4122.40869140625,36.3577995300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1267395019531,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.0919999629259109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098801642656326,0.109884388744831,-4.22455605075811e-06,0.0,9.336826769867912e-05,0.0,0.0,4.258657932281494,0.0,0.0,0.0,0.2712092399597168,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190999284386634,-851.9384155273438,304.1498107910156,0.5845333933830261,0.0591921471059322,0.0540800988674163,293.1542358398437,297.1499938964844,293.1499938964844,0.022877587005496,-981.2971801757812,304.1501770019531,0.6047273874282837,0.0648096054792404,0.0622898489236831,293.1589660644531,297.1499938964844,293.1499938964844,0.0294469911605119,-818.7691650390625,304.15069580078125,0.629707932472229,0.0733069404959678,0.051970936357975,293.150390625,297.1499938964844,293.1499938964844,0.0479326918721199,-1429.927734375,304.1497497558594,0.6860966682434082,0.0949339941143989,0.0907706245779991,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463406443595886,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595785021781921,1.0,1.0,0.9843297600746156,1.0,-0.585722029209137,0.2542442381381988,0.3314777612686157,0.0875796601176261,0.0,0.0,0.1279108226299286,25.034160614013672,25.0,-0.1860889941453933,-4122.40869140625,36.3577995300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1267395019531,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.0919999629259109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098801642656326,0.109884388744831,-4.22455605075811e-06,0.0,9.336826769867912e-05,0.0,0.0,4.258657932281494,0.0,0.0,0.0,0.2712092399597168,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191593840718269,-853.2855224609375,304.1497802734375,0.5849676728248596,0.0592897087335586,0.054164819419384,293.1536865234375,297.1499938964844,293.1499938964844,0.0228778533637523,-981.3070068359376,304.1501159667969,0.6047983765602112,0.0648152157664299,0.0622896961867809,293.1584777832031,297.1499938964844,293.1499938964844,0.0293276235461235,-817.28466796875,304.1506652832031,0.6294119358062744,0.0731758922338485,0.0518759675323963,293.1498107910156,297.1499938964844,293.1499938964844,0.0480235405266284,-1431.5072021484375,304.1496887207031,0.6864433288574219,0.0950434058904647,0.0908697918057441,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.54641193151474,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595671027898788,1.0,1.0,0.9840276837348938,1.0,-0.5858253836631775,0.2542136907577514,0.3316117227077484,0.0877848267555236,0.0,0.0,0.1283386647701263,25.02384376525879,25.0,-0.2400970757007599,-4126.3232421875,36.35795211791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.0920878872275352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100596040487289,0.1100638285279274,-4.224778876960045e-06,0.0,9.345750004285946e-05,0.0,0.0,4.265979766845703,0.0,0.0,0.0,0.2712355256080627,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191593840718269,-853.2855224609375,304.1497802734375,0.5849676728248596,0.0592897087335586,0.054164819419384,293.1536865234375,297.1499938964844,293.1499938964844,0.0228778533637523,-981.3070068359376,304.1501159667969,0.6047983765602112,0.0648152157664299,0.0622896961867809,293.1584777832031,297.1499938964844,293.1499938964844,0.0293276235461235,-817.28466796875,304.1506652832031,0.6294119358062744,0.0731758922338485,0.0518759675323963,293.1498107910156,297.1499938964844,293.1499938964844,0.0480235405266284,-1431.5072021484375,304.1496887207031,0.6864433288574219,0.0950434058904647,0.0908697918057441,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.54641193151474,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595671027898788,1.0,1.0,0.9840276837348938,1.0,-0.5858253836631775,0.2542136907577514,0.3316117227077484,0.0877848267555236,0.0,0.0,0.1283386647701263,25.02384376525879,25.0,-0.2400970757007599,-4126.3232421875,36.35795211791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.0920878872275352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100596040487289,0.1100638285279274,-4.224778876960045e-06,0.0,9.345750004285946e-05,0.0,0.0,4.265979766845703,0.0,0.0,0.0,0.2712355256080627,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192257650196552,-854.7860107421875,304.14971923828125,0.5854479670524597,0.05939806625247,0.0542591400444507,293.1531066894531,297.1499938964844,293.1499938964844,0.0228930618613958,-981.630615234375,304.1500549316406,0.6049451231956482,0.0648421645164489,0.0623093210160732,293.1579895019531,297.1499938964844,293.1499938964844,0.029197622090578,-815.9967651367188,304.1506652832031,0.6291661262512207,0.0730622634291648,0.0517929159104824,293.14923095703125,297.1499938964844,293.1499938964844,0.0481280423700809,-1433.324462890625,304.14959716796875,0.6868364810943604,0.0951686352491378,0.0909838080406189,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464892387390137,0.050000000745058,0.2289666831493377,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1645202636719,293.3170471191406,291.1466369628906,1.0,0.1595609933137893,1.0,1.0,0.983726680278778,1.0,-0.5859959125518799,0.2542086243629455,0.3317872881889343,0.0880103185772895,0.0,0.0,0.1287959367036819,25.01301383972168,25.0,-0.2938363552093506,-4130.548828125,36.36437225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.296875,18000.0,0.0,0.0,0.0921745151281356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102512031793594,0.1102554276585578,-4.225005341140786e-06,0.0,9.354541543871164e-05,0.0,0.0,4.273787975311279,0.0,0.0,0.0,0.2712632417678833,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192257650196552,-854.7860107421875,304.14971923828125,0.5854479670524597,0.05939806625247,0.0542591400444507,293.1531066894531,297.1499938964844,293.1499938964844,0.0228930618613958,-981.630615234375,304.1500549316406,0.6049451231956482,0.0648421645164489,0.0623093210160732,293.1579895019531,297.1499938964844,293.1499938964844,0.029197622090578,-815.9967651367188,304.1506652832031,0.6291661262512207,0.0730622634291648,0.0517929159104824,293.14923095703125,297.1499938964844,293.1499938964844,0.0481280423700809,-1433.324462890625,304.14959716796875,0.6868364810943604,0.0951686352491378,0.0909838080406189,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464892387390137,0.050000000745058,0.2289666831493377,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1645202636719,293.3170471191406,291.1466369628906,1.0,0.1595609933137893,1.0,1.0,0.983726680278778,1.0,-0.5859959125518799,0.2542086243629455,0.3317872881889343,0.0880103185772895,0.0,0.0,0.1287959367036819,25.01301383972168,25.0,-0.2938363552093506,-4130.548828125,36.36437225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.296875,18000.0,0.0,0.0,0.0921745151281356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102512031793594,0.1102554276585578,-4.225005341140786e-06,0.0,9.354541543871164e-05,0.0,0.0,4.273787975311279,0.0,0.0,0.0,0.2712632417678833,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192994941025972,-856.4483032226562,304.1496887207031,0.5859766602516174,0.0595177859067916,0.0543635860085487,293.1524658203125,297.1499938964844,293.1499938964844,0.0229247380048036,-982.2996215820312,304.1499938964844,0.6051748991012573,0.0648925006389617,0.0623507313430309,293.157470703125,297.1499938964844,293.1499938964844,0.0289717186242342,-814.9826049804688,304.1508178710937,0.6289753913879395,0.0729676038026809,0.0517229437828063,293.14862060546875,297.1499938964844,293.1499938964844,0.0482468493282794,-1435.390869140625,304.1495361328125,0.6872786283493042,0.0953104496002197,0.0911134257912635,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465729832649231,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595606207847595,1.0,1.0,0.9834256768226624,1.0,-0.5862389206886292,0.2542313933372497,0.3320075273513794,0.0882571935653686,0.0,0.0,0.129288449883461,25.001644134521484,25.0,-0.3420755565166473,-4135.1123046875,36.37757110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.17926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.86328125,18000.0,0.0,0.0,0.0922618061304092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104575544595718,0.1104617789387703,-4.22523817178444e-06,0.0,9.363400749862194e-05,0.0,0.0,4.282188415527344,0.0,0.0,0.0,0.2712928056716919,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192994941025972,-856.4483032226562,304.1496887207031,0.5859766602516174,0.0595177859067916,0.0543635860085487,293.1524658203125,297.1499938964844,293.1499938964844,0.0229247380048036,-982.2996215820312,304.1499938964844,0.6051748991012573,0.0648925006389617,0.0623507313430309,293.157470703125,297.1499938964844,293.1499938964844,0.0289717186242342,-814.9826049804688,304.1508178710937,0.6289753913879395,0.0729676038026809,0.0517229437828063,293.14862060546875,297.1499938964844,293.1499938964844,0.0482468493282794,-1435.390869140625,304.1495361328125,0.6872786283493042,0.0953104496002197,0.0911134257912635,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465729832649231,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595606207847595,1.0,1.0,0.9834256768226624,1.0,-0.5862389206886292,0.2542313933372497,0.3320075273513794,0.0882571935653686,0.0,0.0,0.129288449883461,25.001644134521484,25.0,-0.3420755565166473,-4135.1123046875,36.37757110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.17926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.86328125,18000.0,0.0,0.0,0.0922618061304092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104575544595718,0.1104617789387703,-4.22523817178444e-06,0.0,9.363400749862194e-05,0.0,0.0,4.282188415527344,0.0,0.0,0.0,0.2712928056716919,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193389523774385,-857.3359375,304.1496887207031,0.586257815361023,0.0595816411077976,0.054419357329607,293.1521301269531,297.1499938964844,293.1499938964844,0.0229465216398239,-982.7584838867188,304.14996337890625,0.6053195595741272,0.0649260804057121,0.0623792931437492,293.1571960449219,297.1499938964844,293.1499938964844,0.0288045685738325,-814.4221801757812,304.1509704589844,0.6288996338844299,0.0729270279407501,0.0516926199197769,293.1483154296875,297.1499938964844,293.1499938964844,0.0483112335205078,-1436.510986328125,304.1495056152344,0.6875167489051819,0.0953871607780456,0.0911836847662925,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466170907020569,0.050000000745058,0.2289620190858841,291.14630126953125,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3172912597656,291.1462707519531,1.0,0.1595624983310699,1.0,1.0,0.9832751750946044,1.0,-0.5863860845565796,0.2542526125907898,0.3321335017681122,0.0883883014321327,0.0,0.0,0.1295479834079742,24.995779037475582,25.0,-0.361313134431839,-4137.5146484375,36.38658905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.1828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62109375,18000.0,0.0,0.0,0.0923063084483146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105663776397705,0.1105706021189689,-4.225358225085074e-06,0.0,9.367916936753318e-05,0.0,0.0,4.28661584854126,0.0,0.0,0.0,0.2713083028793335,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193803682923316,-858.2662353515625,304.149658203125,0.5865516066551208,0.059648472815752,0.0544778108596801,293.1517944335937,297.1499938964844,293.1499938964844,0.0229728873819112,-983.3128662109376,304.14990234375,0.605487048625946,0.06496611982584,0.0624139048159122,293.1568908691406,297.1499938964844,293.1499938964844,0.0287383776158094,-814.0464477539062,304.1509094238281,0.6288395524024963,0.0728919953107833,0.0516660176217556,293.1480407714844,297.1499938964844,293.1499938964844,0.0483793541789054,-1437.6962890625,304.14947509765625,0.687767744064331,0.0954682156443595,0.0912580415606498,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466628670692444,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.15447998046875,293.3173828125,291.1461181640625,1.0,0.1595659554004669,1.0,1.0,0.9831254482269288,1.0,-0.5865530967712402,0.2542814910411834,0.3322716057300567,0.0885250493884086,0.0,0.0,0.1298177689313888,24.98977279663086,25.0,-0.3767289817333221,-4140.00927734375,36.3974723815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.36328125,18000.0,0.0,0.0,0.0923518538475036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106796264648437,0.1106838583946228,-4.225481461617164e-06,0.0,9.372539352625608e-05,0.0,0.0,4.291223049163818,0.0,0.0,0.0,0.2713243961334228,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194685477763414,-860.24169921875,304.1496276855469,0.587173342704773,0.0597902983427047,0.0546019896864891,293.1510925292969,297.1499938964844,293.1499938964844,0.0230383090674877,-984.6856689453124,304.1498413085937,0.6058847904205322,0.0650640353560447,0.0624998547136783,293.15631103515625,297.1499938964844,293.1499938964844,0.0286624189466238,-813.5015258789062,304.1507263183594,0.6287634372711182,0.0728371813893318,0.0516233593225479,293.1474304199219,297.1499938964844,293.1499938964844,0.0485256984829902,-1440.2430419921875,304.1494140625,0.6883044838905334,0.0956421345472335,0.0914178937673568,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5467590689659119,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.1499328613281,293.3175354003906,291.1458435058594,1.0,0.1595772951841354,1.0,1.0,0.982826054096222,1.0,-0.5869417190551758,0.2543604373931885,0.3325812816619873,0.088814228773117,0.0,0.0,0.1303856968879699,24.977399826049805,25.0,-0.3976941406726837,-4145.24853515625,36.42440414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.1938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.806640625,18000.0,0.0,0.0,0.0924468338489532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109185069799423,0.1109227389097213,-4.225738848617766e-06,0.0,9.38217854127288e-05,0.0,0.0,4.300940036773682,0.0,0.0,0.0,0.2713582515716553,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194685477763414,-860.24169921875,304.1496276855469,0.587173342704773,0.0597902983427047,0.0546019896864891,293.1510925292969,297.1499938964844,293.1499938964844,0.0230383090674877,-984.6856689453124,304.1498413085937,0.6058847904205322,0.0650640353560447,0.0624998547136783,293.15631103515625,297.1499938964844,293.1499938964844,0.0286624189466238,-813.5015258789062,304.1507263183594,0.6287634372711182,0.0728371813893318,0.0516233593225479,293.1474304199219,297.1499938964844,293.1499938964844,0.0485256984829902,-1440.2430419921875,304.1494140625,0.6883044838905334,0.0956421345472335,0.0914178937673568,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5467590689659119,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.1499328613281,293.3175354003906,291.1458435058594,1.0,0.1595772951841354,1.0,1.0,0.982826054096222,1.0,-0.5869417190551758,0.2543604373931885,0.3325812816619873,0.088814228773117,0.0,0.0,0.1303856968879699,24.977399826049805,25.0,-0.3976941406726837,-4145.24853515625,36.42440414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.1938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.806640625,18000.0,0.0,0.0,0.0924468338489532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109185069799423,0.1109227389097213,-4.225738848617766e-06,0.0,9.38217854127288e-05,0.0,0.0,4.300940036773682,0.0,0.0,0.0,0.2713582515716553,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195640251040458,-862.372802734375,304.14959716796875,0.5878407955169678,0.0599431544542312,0.0547360368072986,293.1503601074219,297.1499938964844,293.1499938964844,0.0231212936341762,-986.4216918945312,304.1497497558594,0.6063683032989502,0.0651865229010582,0.0626088753342628,293.1557006835937,297.1499938964844,293.1499938964844,0.0286363773047924,-813.1744384765625,304.1505126953125,0.6287482976913452,0.0728034302592277,0.0515952967107296,293.1468200683594,297.1499938964844,293.1499938964844,0.0486856289207935,-1443.027099609375,304.1493530273437,0.6888881325721741,0.0958320125937461,0.0915928035974502,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5468614101409912,0.050000000745058,0.2289531379938125,291.1455993652344,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3176574707031,291.1455383300781,1.0,0.159594789147377,1.0,1.0,0.9825266599655152,1.0,-0.5874052047729492,0.2544684410095215,0.3329367339611053,0.0891249179840087,0.0,0.0,0.1309915482997894,24.96456527709961,25.0,-0.3999080657958984,-4150.82421875,36.45846939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263122558594,304.20147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.212890625,18000.0,0.0,0.0,0.0925485491752624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111742854118347,0.1111785098910331,-4.226015335007105e-06,0.0,9.39250094234012e-05,0.0,0.0,4.311347484588623,0.0,0.0,0.0,0.2713945508003235,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195640251040458,-862.372802734375,304.14959716796875,0.5878407955169678,0.0599431544542312,0.0547360368072986,293.1503601074219,297.1499938964844,293.1499938964844,0.0231212936341762,-986.4216918945312,304.1497497558594,0.6063683032989502,0.0651865229010582,0.0626088753342628,293.1557006835937,297.1499938964844,293.1499938964844,0.0286363773047924,-813.1744384765625,304.1505126953125,0.6287482976913452,0.0728034302592277,0.0515952967107296,293.1468200683594,297.1499938964844,293.1499938964844,0.0486856289207935,-1443.027099609375,304.1493530273437,0.6888881325721741,0.0958320125937461,0.0915928035974502,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5468614101409912,0.050000000745058,0.2289531379938125,291.1455993652344,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3176574707031,291.1455383300781,1.0,0.159594789147377,1.0,1.0,0.9825266599655152,1.0,-0.5874052047729492,0.2544684410095215,0.3329367339611053,0.0891249179840087,0.0,0.0,0.1309915482997894,24.96456527709961,25.0,-0.3999080657958984,-4150.82421875,36.45846939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263122558594,304.20147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.212890625,18000.0,0.0,0.0,0.0925485491752624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111742854118347,0.1111785098910331,-4.226015335007105e-06,0.0,9.39250094234012e-05,0.0,0.0,4.311347484588623,0.0,0.0,0.0,0.2713945508003235,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196668654680252,-864.6591186523438,304.1495666503906,0.5885534882545471,0.0601070448756217,0.0548799857497215,293.14959716796875,297.1499938964844,293.1499938964844,0.0232223831117153,-988.529541015625,304.149658203125,0.6069386601448059,0.0653341561555862,0.0627415627241134,293.1550598144531,297.1499938964844,293.1499938964844,0.0285582263022661,-812.8605346679688,304.15045166015625,0.6287949681282043,0.0727909356355667,0.0515820980072021,293.14617919921875,297.1499938964844,293.1499938964844,0.0488591082394123,-1446.0479736328125,304.1492614746094,0.689518392086029,0.0960378795862197,0.0917828232049942,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5469695925712585,0.050000000745058,0.2289492040872573,291.14532470703125,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3177795410156,291.145263671875,1.0,0.1596186757087707,1.0,1.0,0.9822296500205994,1.0,-0.5879446864128113,0.2546060085296631,0.3333386778831482,0.0894571915268898,0.0,0.0,0.1316339075565338,24.951330184936523,25.0,-0.3859740495681762,-4156.7294921875,36.49985122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250305175781,304.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6015625,18000.0,0.0,0.0,0.0926587730646133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114466413855552,0.1114508658647537,-4.226315013511339e-06,0.0,9.403687727171928e-05,0.0,0.0,4.322437763214111,0.0,0.0,0.0,0.2714333534240722,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196668654680252,-864.6591186523438,304.1495666503906,0.5885534882545471,0.0601070448756217,0.0548799857497215,293.14959716796875,297.1499938964844,293.1499938964844,0.0232223831117153,-988.529541015625,304.149658203125,0.6069386601448059,0.0653341561555862,0.0627415627241134,293.1550598144531,297.1499938964844,293.1499938964844,0.0285582263022661,-812.8605346679688,304.15045166015625,0.6287949681282043,0.0727909356355667,0.0515820980072021,293.14617919921875,297.1499938964844,293.1499938964844,0.0488591082394123,-1446.0479736328125,304.1492614746094,0.689518392086029,0.0960378795862197,0.0917828232049942,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5469695925712585,0.050000000745058,0.2289492040872573,291.14532470703125,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3177795410156,291.145263671875,1.0,0.1596186757087707,1.0,1.0,0.9822296500205994,1.0,-0.5879446864128113,0.2546060085296631,0.3333386778831482,0.0894571915268898,0.0,0.0,0.1316339075565338,24.951330184936523,25.0,-0.3859740495681762,-4156.7294921875,36.49985122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250305175781,304.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6015625,18000.0,0.0,0.0,0.0926587730646133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114466413855552,0.1114508658647537,-4.226315013511339e-06,0.0,9.403687727171928e-05,0.0,0.0,4.322437763214111,0.0,0.0,0.0,0.2714333534240722,4.0,0.0,1.0
