time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.019777238368988,-867.1023559570312,304.1495361328125,0.5893113017082214,0.0602821260690689,0.0550339855253696,293.1488037109375,297.1499938964844,293.1499938964844,0.0233423374593257,-991.021728515625,304.1495666503906,0.6075976490974426,0.0655077621340751,0.0628987625241279,293.15435791015625,297.1499938964844,293.1499938964844,0.0285711530596017,-812.8735961914062,304.1502685546875,0.628905713558197,0.0728007927536964,0.0515843480825424,293.14556884765625,297.1499938964844,293.1499938964844,0.0490462891757488,-1449.308349609375,304.1492004394531,0.690195620059967,0.0962599739432334,0.0919881910085678,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5470835566520691,0.050000000745058,0.2289450615644455,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.14501953125,1.0,0.1596492826938629,1.0,1.0,0.9819325804710388,1.0,-0.5885623693466187,0.2547741234302521,0.3337882459163666,0.0898115113377571,0.0,0.0,0.1323107331991195,24.93774604797364,25.0,-0.3588786721229553,-4162.95947265625,36.54884719848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12335205078125,304.2171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.994140625,18000.0,0.0,0.0,0.0927790850400924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117350310087204,0.1117392554879188,-4.2266419768566266e-06,0.0,9.415897511644288e-05,0.0,0.0,4.334194660186768,0.0,0.0,0.0,0.2714747190475464,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.019777238368988,-867.1023559570312,304.1495361328125,0.5893113017082214,0.0602821260690689,0.0550339855253696,293.1488037109375,297.1499938964844,293.1499938964844,0.0233423374593257,-991.021728515625,304.1495666503906,0.6075976490974426,0.0655077621340751,0.0628987625241279,293.15435791015625,297.1499938964844,293.1499938964844,0.0285711530596017,-812.8735961914062,304.1502685546875,0.628905713558197,0.0728007927536964,0.0515843480825424,293.14556884765625,297.1499938964844,293.1499938964844,0.0490462891757488,-1449.308349609375,304.1492004394531,0.690195620059967,0.0962599739432334,0.0919881910085678,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5470835566520691,0.050000000745058,0.2289450615644455,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.14501953125,1.0,0.1596492826938629,1.0,1.0,0.9819325804710388,1.0,-0.5885623693466187,0.2547741234302521,0.3337882459163666,0.0898115113377571,0.0,0.0,0.1323107331991195,24.93774604797364,25.0,-0.3588786721229553,-4162.95947265625,36.54884719848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12335205078125,304.2171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.994140625,18000.0,0.0,0.0,0.0927790850400924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117350310087204,0.1117392554879188,-4.2266419768566266e-06,0.0,9.415897511644288e-05,0.0,0.0,4.334194660186768,0.0,0.0,0.0,0.2714747190475464,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198353324085474,-868.384033203125,304.1495056152344,0.5897073149681091,0.0603739582002162,0.0551148429512977,293.1483764648437,297.1499938964844,293.1499938964844,0.0234097223728895,-992.4176025390624,304.1495361328125,0.6079612374305725,0.0656046867370605,0.0629869252443313,293.1540222167969,297.1499938964844,293.1499938964844,0.028547566384077,-812.9214477539062,304.1502685546875,0.6289862990379333,0.0728144571185112,0.0515915863215923,293.145263671875,297.1499938964844,293.1499938964844,0.049145121127367,-1451.030517578125,304.149169921875,0.6905521154403687,0.0963772535324096,0.0920967906713485,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5471426844596863,0.050000000745058,0.2289429157972335,291.1449584960937,291.1499938964844,272.0852966308594,271.6588134765625,284.1371459960937,293.31793212890625,291.1448974609375,1.0,0.1596672534942627,1.0,1.0,0.9817840456962584,1.0,-0.5889016389846802,0.2548701167106628,0.3340315520763397,0.0899971798062324,0.0,0.0,0.1326612830162048,24.93084144592285,25.0,-0.3410484492778778,-4166.19580078125,36.57633590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1223449707031,304.22119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.69921875,18000.0,0.0,0.0,0.0928435027599334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118849888443946,0.1118892133235931,-4.226816599839367e-06,0.0,9.422434959560631e-05,0.0,0.0,4.340313911437988,0.0,0.0,0.0,0.2714963555335998,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198953095823526,-869.7041625976562,304.14947509765625,0.5901140570640564,0.0604685209691524,0.055198173969984,293.14794921875,297.1499938964844,293.1499938964844,0.0234819557517766,-993.9107666015624,304.14947509765625,0.6083466410636902,0.0657081678509712,0.0630813017487526,293.1536560058594,297.1499938964844,293.1499938964844,0.0285563040524721,-813.0999755859375,304.15020751953125,0.6290832161903381,0.0728338658809661,0.0516028180718421,293.1449584960937,297.1499938964844,293.1499938964844,0.0492473244667053,-1452.8116455078125,304.1491394042969,0.6909200549125671,0.0964985489845275,0.0922091901302337,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5472030639648438,0.050000000745058,0.2289407402276992,291.14483642578125,291.1499938964844,272.0777587890625,271.6526794433594,284.1357727050781,293.3179931640625,291.144775390625,1.0,0.1596869826316833,1.0,1.0,0.981637179851532,1.0,-0.5892606377601624,0.2549737989902496,0.3342868685722351,0.0901883617043495,0.0,0.0,0.1330189853906631,24.92387580871582,25.0,-0.3223066627979278,-4169.5068359375,36.60578536987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1213073730469,304.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.412109375,18000.0,0.0,0.0,0.0929107964038848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120384037494659,0.1120426282286644,-4.226998953527072e-06,0.0,9.429264900973068e-05,0.0,0.0,4.346579551696777,0.0,0.0,0.0,0.2715186476707458,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200204569846391,-872.4487915039062,304.1494445800781,0.5909563899040222,0.0606651455163955,0.0553715713322162,293.1471252441406,297.1499938964844,293.1499938964844,0.0236398596316576,-997.1639404296876,304.1493835449219,0.609176516532898,0.0659331530332565,0.0632871314883232,293.1529541015625,297.1499938964844,293.1499938964844,0.0286115743219852,-813.4486694335938,304.1500549316406,0.6293224096298218,0.0728885531425476,0.0516363270580768,293.14434814453125,297.1499938964844,293.1499938964844,0.0494608581066131,-1456.5343017578125,304.1490783691406,0.6916869282722473,0.0967520475387573,0.0924443379044532,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.54732745885849,0.050000000745058,0.2289362251758575,291.1446228027344,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.14459228515625,1.0,0.1597313284873962,1.0,1.0,0.981343388557434,1.0,-0.5900327563285828,0.2552021741867065,0.3348306119441986,0.0905864313244819,0.0,0.0,0.1337521523237228,24.90981101989746,25.0,-0.2755415439605713,-4176.32470703125,36.67010116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,304.2333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.869140625,18000.0,0.0,0.0,0.093053437769413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112354077398777,0.1123583018779754,-4.227385034027975e-06,0.0,9.443741146242246e-05,0.0,0.0,4.359485626220703,0.0,0.0,0.0,0.271564781665802,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200204569846391,-872.4487915039062,304.1494445800781,0.5909563899040222,0.0606651455163955,0.0553715713322162,293.1471252441406,297.1499938964844,293.1499938964844,0.0236398596316576,-997.1639404296876,304.1493835449219,0.609176516532898,0.0659331530332565,0.0632871314883232,293.1529541015625,297.1499938964844,293.1499938964844,0.0286115743219852,-813.4486694335938,304.1500549316406,0.6293224096298218,0.0728885531425476,0.0516363270580768,293.14434814453125,297.1499938964844,293.1499938964844,0.0494608581066131,-1456.5343017578125,304.1490783691406,0.6916869282722473,0.0967520475387573,0.0924443379044532,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.54732745885849,0.050000000745058,0.2289362251758575,291.1446228027344,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.14459228515625,1.0,0.1597313284873962,1.0,1.0,0.981343388557434,1.0,-0.5900327563285828,0.2552021741867065,0.3348306119441986,0.0905864313244819,0.0,0.0,0.1337521523237228,24.90981101989746,25.0,-0.2755415439605713,-4176.32470703125,36.67010116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,304.2333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.869140625,18000.0,0.0,0.0,0.093053437769413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112354077398777,0.1123583018779754,-4.227385034027975e-06,0.0,9.443741146242246e-05,0.0,0.0,4.359485626220703,0.0,0.0,0.0,0.271564781665802,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201529674232006,-875.3402099609375,304.1494140625,0.5918388962745667,0.0608723014593124,0.0555544830858707,293.146240234375,297.1499938964844,293.1499938964844,0.0238171108067035,-1000.798095703125,304.1492919921875,0.6100895404815674,0.066183865070343,0.0635173693299293,293.1521911621094,297.1499938964844,293.1499938964844,0.0287961158901453,-814.4049682617188,304.1497497558594,0.6296273469924927,0.072966419160366,0.0516859889030456,293.14373779296875,297.1499938964844,293.1499938964844,0.0496872514486312,-1460.483154296875,304.1490173339844,0.692497193813324,0.0970210060477256,0.0926941856741905,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5474565029144287,0.050000000745058,0.2289315611124038,291.1444396972656,291.1499938964844,272.04998779296875,271.6243896484375,284.1315612792969,293.3181457519531,291.1444396972656,1.0,0.1597827970981598,1.0,1.0,0.9810495972633362,1.0,-0.5908824801445007,0.2554607391357422,0.3354217112064361,0.0910067409276962,0.0,0.0,0.1345050930976867,24.89560317993164,25.0,-0.2154335975646972,-4183.40087890625,36.74224472045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,304.2416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.38671875,18000.0,0.0,0.0,0.0932075157761573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126803010702133,0.1126845255494117,-4.227802492096089e-06,0.0,9.459377906750888e-05,0.0,0.0,4.372847080230713,0.0,0.0,0.0,0.2716130018234253,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201529674232006,-875.3402099609375,304.1494140625,0.5918388962745667,0.0608723014593124,0.0555544830858707,293.146240234375,297.1499938964844,293.1499938964844,0.0238171108067035,-1000.798095703125,304.1492919921875,0.6100895404815674,0.066183865070343,0.0635173693299293,293.1521911621094,297.1499938964844,293.1499938964844,0.0287961158901453,-814.4049682617188,304.1497497558594,0.6296273469924927,0.072966419160366,0.0516859889030456,293.14373779296875,297.1499938964844,293.1499938964844,0.0496872514486312,-1460.483154296875,304.1490173339844,0.692497193813324,0.0970210060477256,0.0926941856741905,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5474565029144287,0.050000000745058,0.2289315611124038,291.1444396972656,291.1499938964844,272.04998779296875,271.6243896484375,284.1315612792969,293.3181457519531,291.1444396972656,1.0,0.1597827970981598,1.0,1.0,0.9810495972633362,1.0,-0.5908824801445007,0.2554607391357422,0.3354217112064361,0.0910067409276962,0.0,0.0,0.1345050930976867,24.89560317993164,25.0,-0.2154335975646972,-4183.40087890625,36.74224472045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,304.2416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.38671875,18000.0,0.0,0.0,0.0932075157761573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126803010702133,0.1126845255494117,-4.227802492096089e-06,0.0,9.459377906750888e-05,0.0,0.0,4.372847080230713,0.0,0.0,0.0,0.2716130018234253,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202922094613313,-878.362548828125,304.1493835449219,0.5927563905715942,0.0610889382660388,0.0557459890842437,293.1453552246094,297.1499938964844,293.1499938964844,0.0240123346447944,-1004.780029296875,304.1492004394531,0.6110764741897583,0.0664581209421157,0.063770018517971,293.15142822265625,297.1499938964844,293.1499938964844,0.0290356483310461,-815.375244140625,304.1494140625,0.6299924850463867,0.0730654820799827,0.0517505258321762,293.14312744140625,297.1499938964844,293.1499938964844,0.0499251782894134,-1464.6351318359375,304.14892578125,0.693346381187439,0.0973039716482162,0.0929573774337768,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5475896596908569,0.050000000745058,0.2289267629384994,291.14434814453125,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.14434814453125,1.0,0.1598409712314605,1.0,1.0,0.9807592034339904,1.0,-0.5918030142784119,0.2557467818260193,0.3360562622547149,0.0914476588368415,0.0,0.0,0.135268434882164,24.88134384155273,25.0,-0.0913607254624366,-4190.60546875,36.82167053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,304.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.984375,18000.0,0.0,0.0,0.09337168186903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130134761333465,0.1130177080631256,-4.22824950874201e-06,0.0,9.476038394495843e-05,0.0,0.0,4.386519908905029,0.0,0.0,0.0,0.2716628909111023,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202922094613313,-878.362548828125,304.1493835449219,0.5927563905715942,0.0610889382660388,0.0557459890842437,293.1453552246094,297.1499938964844,293.1499938964844,0.0240123346447944,-1004.780029296875,304.1492004394531,0.6110764741897583,0.0664581209421157,0.063770018517971,293.15142822265625,297.1499938964844,293.1499938964844,0.0290356483310461,-815.375244140625,304.1494140625,0.6299924850463867,0.0730654820799827,0.0517505258321762,293.14312744140625,297.1499938964844,293.1499938964844,0.0499251782894134,-1464.6351318359375,304.14892578125,0.693346381187439,0.0973039716482162,0.0929573774337768,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5475896596908569,0.050000000745058,0.2289267629384994,291.14434814453125,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.14434814453125,1.0,0.1598409712314605,1.0,1.0,0.9807592034339904,1.0,-0.5918030142784119,0.2557467818260193,0.3360562622547149,0.0914476588368415,0.0,0.0,0.135268434882164,24.88134384155273,25.0,-0.0913607254624366,-4190.60546875,36.82167053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,304.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.984375,18000.0,0.0,0.0,0.09337168186903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130134761333465,0.1130177080631256,-4.22824950874201e-06,0.0,9.476038394495843e-05,0.0,0.0,4.386519908905029,0.0,0.0,0.0,0.2716628909111023,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204376988112926,-881.5011596679688,304.1493530273437,0.5937061309814453,0.0613144934177398,0.055945698171854,293.1444702148437,297.1499938964844,293.1499938964844,0.0242251511663198,-1009.0946655273438,304.14910888671875,0.6121291518211365,0.0667553916573524,0.0640447214245796,293.1506652832031,297.1499938964844,293.1499938964844,0.02926716953516,-816.6780395507812,304.1492614746094,0.6304171681404114,0.0731854736804962,0.0518299080431461,293.1425170898437,297.1499938964844,293.1499938964844,0.0501735135912895,-1468.96923828125,304.1488952636719,0.6942322850227356,0.0976003408432006,0.0932334885001182,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5477261543273926,0.050000000745058,0.2289218306541443,291.1444091796875,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1444702148437,1.0,0.1599059551954269,1.0,1.0,0.9804688692092896,1.0,-0.5927931070327759,0.2560597658157348,0.336733341217041,0.0919089093804359,0.0,0.0,0.1360113322734832,24.867143630981445,25.0,0.196315586566925,-4197.74365234375,36.90837860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.791015625,18000.0,0.0,0.0,0.0935446545481681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133437678217887,0.1133479923009872,-4.228740635880968e-06,0.0,9.493593097431584e-05,0.0,0.0,4.40012788772583,0.0,0.0,0.0,0.2717137634754181,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204376988112926,-881.5011596679688,304.1493530273437,0.5937061309814453,0.0613144934177398,0.055945698171854,293.1444702148437,297.1499938964844,293.1499938964844,0.0242251511663198,-1009.0946655273438,304.14910888671875,0.6121291518211365,0.0667553916573524,0.0640447214245796,293.1506652832031,297.1499938964844,293.1499938964844,0.02926716953516,-816.6780395507812,304.1492614746094,0.6304171681404114,0.0731854736804962,0.0518299080431461,293.1425170898437,297.1499938964844,293.1499938964844,0.0501735135912895,-1468.96923828125,304.1488952636719,0.6942322850227356,0.0976003408432006,0.0932334885001182,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5477261543273926,0.050000000745058,0.2289218306541443,291.1444091796875,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1444702148437,1.0,0.1599059551954269,1.0,1.0,0.9804688692092896,1.0,-0.5927931070327759,0.2560597658157348,0.336733341217041,0.0919089093804359,0.0,0.0,0.1360113322734832,24.867143630981445,25.0,0.196315586566925,-4197.74365234375,36.90837860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.791015625,18000.0,0.0,0.0,0.0935446545481681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133437678217887,0.1133479923009872,-4.228740635880968e-06,0.0,9.493593097431584e-05,0.0,0.0,4.40012788772583,0.0,0.0,0.0,0.2717137634754181,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205127261579036,-883.1118774414062,304.1493225097656,0.594192385673523,0.0614305399358272,0.0560485869646072,293.14404296875,297.1499938964844,293.1499938964844,0.024338373914361,-1011.379150390625,304.1490783691406,0.6126779317855835,0.0669128894805908,0.0641906112432479,293.1502990722656,297.1499938964844,293.1499938964844,0.029325932264328,-817.345458984375,304.1492614746094,0.630651593208313,0.0732533112168312,0.0518752001225948,293.1422119140625,297.1499938964844,293.1499938964844,0.0503014773130416,-1471.2025146484375,304.1488647460937,0.694688618183136,0.0977535471320152,0.0933764278888702,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5477953553199768,0.050000000745058,0.2289193421602249,291.14453125,291.1499938964844,272.0278625488281,271.59423828125,284.132080078125,293.3182983398437,291.1446228027344,1.0,0.1599411815404892,1.0,1.0,0.9803236722946168,1.0,-0.5933145880699158,0.2562265694141388,0.337088018655777,0.0921472162008285,0.0,0.0,0.1363610327243805,24.86013603210449,25.0,0.351030558347702,-4201.208984375,36.95458221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11053466796875,304.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.845703125,18000.0,0.0,0.0,0.0936338305473327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135017424821853,0.1135059744119644,-4.22900848207064e-06,0.0,9.502643661107868e-05,0.0,0.0,4.406672954559326,0.0,0.0,0.0,0.2717390656471252,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205891150981187,-884.7467041015625,304.1493225097656,0.5946847200393677,0.0615484416484832,0.0561532042920589,293.1435852050781,297.1499938964844,293.1499938964844,0.0244557652622461,-1013.7402954101562,304.1490173339844,0.6132391691207886,0.0670756697654724,0.064341589808464,293.14990234375,297.1499938964844,293.1499938964844,0.0293901450932025,-818.1082763671875,304.1492919921875,0.6308993101119995,0.0733259841799736,0.0519238896667957,293.1419372558594,297.1499938964844,293.1499938964844,0.0504317060112953,-1473.4754638671875,304.1488342285156,0.6951525807380676,0.0979096964001655,0.0935222059488296,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5478649139404297,0.050000000745058,0.2289168387651443,291.14471435546875,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.1448059082031,1.0,0.1599781066179275,1.0,1.0,0.980180323123932,1.0,-0.5938516855239868,0.2563993632793426,0.3374523520469665,0.0923901945352554,0.0,0.0,0.1366932541131973,24.853212356567383,25.0,0.483043760061264,-4204.57763671875,37.00251770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0,18000.0,0.0,0.0,0.0937240272760391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136529594659805,0.1136571913957595,-4.229288151691435e-06,0.0,9.511797543382272e-05,0.0,0.0,4.412962913513184,0.0,0.0,0.0,0.2717639505863189,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206824541091918,-886.73779296875,304.1492919921875,0.5952823162078857,0.0616921260952949,0.0562807843089103,293.14306640625,297.1499938964844,293.1499938964844,0.0246018096804618,-1016.6676635742188,304.14898681640625,0.613926887512207,0.0672773942351341,0.0645289495587349,293.1494445800781,297.1499938964844,293.1499938964844,0.029465090483427,-819.0798950195312,304.1493225097656,0.6312127709388733,0.0734191164374351,0.0519865080714225,293.1416015625,297.1499938964844,293.1499938964844,0.0505907349288463,-1476.251953125,304.1488037109375,0.6957181692123413,0.0981005504727363,0.093700535595417,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479488968849182,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.160024493932724,1.0,1.0,0.98000830411911,1.0,-0.5945152044296265,0.256613940000534,0.3379012644290924,0.0926876664161682,0.0,0.0,0.137068510055542,24.84503173828125,25.0,0.6099006533622742,-4208.4873046875,37.06217193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085205078125,304.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.298828125,18000.0,0.0,0.0,0.0938328504562377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138249859213829,0.1138292178511619,-4.22963466917281e-06,0.0,9.52284099184908e-05,0.0,0.0,4.420149326324463,0.0,0.0,0.0,0.2717931270599365,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207456015050411,-888.0808715820312,304.1492919921875,0.5956841111183167,0.0617890693247318,0.0563669130206108,293.1427307128906,297.1499938964844,293.1499938964844,0.0247020311653614,-1018.6703491210938,304.1489562988281,0.6143924593925476,0.0674153342843055,0.0646571815013885,293.1491394042969,297.1499938964844,293.1499938964844,0.0295153018087148,-819.7631225585938,304.1493225097656,0.6314306855201721,0.0734844431281089,0.0520305521786212,293.141357421875,297.1499938964844,293.1499938964844,0.0506982430815696,-1478.12939453125,304.1487731933594,0.6960998177528381,0.0982296541333198,0.0938212350010871,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480049848556519,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.13641357421875,293.318359375,291.1452941894531,1.0,0.1600565910339355,1.0,1.0,0.9798936247825624,1.0,-0.5949677228927612,0.2567608058452606,0.338206946849823,0.0928893014788627,0.0,0.0,0.1373050063848495,24.839656829833984,25.0,0.6790446639060974,-4211.0146484375,37.10310363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,304.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.552734375,18000.0,0.0,0.0,0.0939053520560264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139340698719024,0.1139383018016815,-4.229868864058517e-06,0.0,9.530199895380063e-05,0.0,0.0,4.424722194671631,0.0,0.0,0.0,0.2718120515346527,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209069307893514,-891.4982299804688,304.1492614746094,0.5967007279396057,0.0620357058942317,0.0565862171351909,293.1418762207031,297.1499938964844,293.1499938964844,0.024963604286313,-1023.8740844726562,304.1488647460937,0.6155842542648315,0.0677733346819877,0.0649905055761337,293.1483764648437,297.1499938964844,293.1499938964844,0.0296453461050987,-821.6055908203125,304.1493225097656,0.6320093870162964,0.0736602917313575,0.0521495528519153,293.14080810546875,297.1499938964844,293.1499938964844,0.0509727261960506,-1482.9251708984375,304.1487121582031,0.6970708966255188,0.0985593870282173,0.0941297709941864,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481456518173218,0.050000000745058,0.2289067506790161,291.1457214355469,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.14581298828125,1.0,0.1601413488388061,1.0,1.0,0.9796069860458374,1.0,-0.5961380004882812,0.2571428120136261,0.3389952182769775,0.0934056788682937,0.0,0.0,0.1378403306007385,24.82658195495605,25.0,0.7721120119094849,-4217.02587890625,37.20994567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,304.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.373046875,18000.0,0.0,0.0,0.0940845385193824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141831427812576,0.1141873747110366,-4.230458216625266e-06,0.0,9.548384696245192e-05,0.0,0.0,4.435222625732422,0.0,0.0,0.0,0.2718568742275238,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209069307893514,-891.4982299804688,304.1492614746094,0.5967007279396057,0.0620357058942317,0.0565862171351909,293.1418762207031,297.1499938964844,293.1499938964844,0.024963604286313,-1023.8740844726562,304.1488647460937,0.6155842542648315,0.0677733346819877,0.0649905055761337,293.1483764648437,297.1499938964844,293.1499938964844,0.0296453461050987,-821.6055908203125,304.1493225097656,0.6320093870162964,0.0736602917313575,0.0521495528519153,293.14080810546875,297.1499938964844,293.1499938964844,0.0509727261960506,-1482.9251708984375,304.1487121582031,0.6970708966255188,0.0985593870282173,0.0941297709941864,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481456518173218,0.050000000745058,0.2289067506790161,291.1457214355469,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.14581298828125,1.0,0.1601413488388061,1.0,1.0,0.9796069860458374,1.0,-0.5961380004882812,0.2571428120136261,0.3389952182769775,0.0934056788682937,0.0,0.0,0.1378403306007385,24.82658195495605,25.0,0.7721120119094849,-4217.02587890625,37.20994567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,304.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.373046875,18000.0,0.0,0.0,0.0940845385193824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141831427812576,0.1141873747110366,-4.230458216625266e-06,0.0,9.548384696245192e-05,0.0,0.0,4.435222625732422,0.0,0.0,0.0,0.2718568742275238,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210729483515024,-894.9954223632812,304.14923095703125,0.5977315306663513,0.0622877813875675,0.0568105839192867,293.1410522460937,297.1499938964844,293.1499938964844,0.0252402052283287,-1029.3426513671875,304.1487731933594,0.6168103814125061,0.0681486874818801,0.0653406381607055,293.14764404296875,297.1499938964844,293.1499938964844,0.0297866873443126,-823.63525390625,304.1493225097656,0.6326335072517395,0.0738530084490776,0.0522805452346801,293.1402893066406,297.1499938964844,293.1499938964844,0.05125492811203,-1487.8602294921875,304.148681640625,0.69806307554245,0.0988981798291206,0.0944471284747123,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5482863187789917,0.050000000745058,0.2289017140865326,291.146240234375,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184509277344,291.1463623046875,1.0,0.1602323055267334,1.0,1.0,0.9793236255645752,1.0,-0.5973594784736633,0.2575440108776092,0.3398154675960541,0.0939386263489723,0.0,0.0,0.1383015513420105,24.8140811920166,25.0,0.7541495561599731,-4222.6259765625,37.322872161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,304.28436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.35546875,18000.0,0.0,0.0,0.0942573025822639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143993809819221,0.1144036129117012,-4.231031198287383e-06,0.0,9.565918298903851e-05,0.0,0.0,4.444406509399414,0.0,0.0,0.0,0.2718976140022278,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210729483515024,-894.9954223632812,304.14923095703125,0.5977315306663513,0.0622877813875675,0.0568105839192867,293.1410522460937,297.1499938964844,293.1499938964844,0.0252402052283287,-1029.3426513671875,304.1487731933594,0.6168103814125061,0.0681486874818801,0.0653406381607055,293.14764404296875,297.1499938964844,293.1499938964844,0.0297866873443126,-823.63525390625,304.1493225097656,0.6326335072517395,0.0738530084490776,0.0522805452346801,293.1402893066406,297.1499938964844,293.1499938964844,0.05125492811203,-1487.8602294921875,304.148681640625,0.69806307554245,0.0988981798291206,0.0944471284747123,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5482863187789917,0.050000000745058,0.2289017140865326,291.146240234375,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184509277344,291.1463623046875,1.0,0.1602323055267334,1.0,1.0,0.9793236255645752,1.0,-0.5973594784736633,0.2575440108776092,0.3398154675960541,0.0939386263489723,0.0,0.0,0.1383015513420105,24.8140811920166,25.0,0.7541495561599731,-4222.6259765625,37.322872161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,304.28436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.35546875,18000.0,0.0,0.0,0.0942573025822639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143993809819221,0.1144036129117012,-4.231031198287383e-06,0.0,9.565918298903851e-05,0.0,0.0,4.444406509399414,0.0,0.0,0.0,0.2718976140022278,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212432909756898,-898.5642700195312,304.1492004394531,0.5987726449966431,0.0625444874167442,0.0570392534136772,293.1402282714844,297.1499938964844,293.1499938964844,0.0255307033658027,-1035.05029296875,304.1487121582031,0.6180644035339355,0.0685394033789634,0.0657056719064712,293.1469116210937,297.1499938964844,293.1499938964844,0.0299483127892017,-825.8385009765625,304.1492614746094,0.6332986354827881,0.0740610361099243,0.0524224340915679,293.1398010253906,297.1499938964844,293.1499938964844,0.0515441298484802,-1492.923095703125,304.1486511230469,0.6990726590156555,0.099244900047779,0.0947721824049949,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5484265089035034,0.050000000745058,0.2288966923952102,291.146728515625,291.1499938964844,272.0292663574219,271.577392578125,284.15234375,293.3185119628906,291.1468200683594,1.0,0.1603289544582367,1.0,1.0,0.979040265083313,1.0,-0.5986263751983643,0.2579620480537414,0.3406643271446228,0.0944870561361312,0.0,0.0,0.1387021988630294,24.80218505859375,25.0,0.6690984964370728,-4227.8916015625,37.441349029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077880859375,304.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.369140625,18000.0,0.0,0.0,0.0944201424717903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145877614617347,0.1145919933915138,-4.231566435919376e-06,0.0,9.582444181432948e-05,0.0,0.0,4.452446937561035,0.0,0.0,0.0,0.2719341814517975,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212432909756898,-898.5642700195312,304.1492004394531,0.5987726449966431,0.0625444874167442,0.0570392534136772,293.1402282714844,297.1499938964844,293.1499938964844,0.0255307033658027,-1035.05029296875,304.1487121582031,0.6180644035339355,0.0685394033789634,0.0657056719064712,293.1469116210937,297.1499938964844,293.1499938964844,0.0299483127892017,-825.8385009765625,304.1492614746094,0.6332986354827881,0.0740610361099243,0.0524224340915679,293.1398010253906,297.1499938964844,293.1499938964844,0.0515441298484802,-1492.923095703125,304.1486511230469,0.6990726590156555,0.099244900047779,0.0947721824049949,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5484265089035034,0.050000000745058,0.2288966923952102,291.146728515625,291.1499938964844,272.0292663574219,271.577392578125,284.15234375,293.3185119628906,291.1468200683594,1.0,0.1603289544582367,1.0,1.0,0.979040265083313,1.0,-0.5986263751983643,0.2579620480537414,0.3406643271446228,0.0944870561361312,0.0,0.0,0.1387021988630294,24.80218505859375,25.0,0.6690984964370728,-4227.8916015625,37.441349029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077880859375,304.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.369140625,18000.0,0.0,0.0,0.0944201424717903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145877614617347,0.1145919933915138,-4.231566435919376e-06,0.0,9.582444181432948e-05,0.0,0.0,4.452446937561035,0.0,0.0,0.0,0.2719341814517975,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.02133010327816,-900.3757934570312,304.1492004394531,0.5992966294288635,0.0626745373010635,0.0571551769971847,293.13983154296875,297.1499938964844,293.1499938964844,0.0256812907755374,-1037.9951171875,304.148681640625,0.6187018752098083,0.068740539252758,0.0658938065171241,293.14654541015625,297.1499938964844,293.1499938964844,0.0300355721265077,-827.0075073242188,304.1492614746094,0.6336468458175659,0.0741709321737289,0.0524975806474685,293.1395568847656,297.1499938964844,293.1499938964844,0.0516914092004299,-1495.5037841796875,304.14862060546875,0.6995837092399597,0.0994212180376052,0.0949376001954078,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5484963059425354,0.050000000745058,0.2288941890001297,291.1469421386719,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.14703369140625,1.0,0.1603795289993286,1.0,1.0,0.978898584842682,1.0,-0.5992769598960876,0.2581774592399597,0.3410995304584503,0.0947671011090278,0.0,0.0,0.1388818770647049,24.796499252319336,25.0,0.6100181341171265,-4230.41650390625,37.50273132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084899902344,304.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.857421875,18000.0,0.0,0.0,0.0944965481758117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146722286939621,0.1146764606237411,-4.231814273225609e-06,0.0,9.590198169462384e-05,0.0,0.0,4.456060886383057,0.0,0.0,0.0,0.2719507813453674,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214178971946239,-902.2029418945312,304.149169921875,0.5998222231864929,0.0628055557608604,0.057271983474493,293.13946533203125,297.1499938964844,293.1499938964844,0.0258350390940904,-1040.9921875,304.14862060546875,0.6193448305130005,0.068944975733757,0.0660851448774337,293.1462097167969,297.1499938964844,293.1499938964844,0.0301259234547615,-828.2167358398438,304.14923095703125,0.6340040564537048,0.0742842480540275,0.052575159817934,293.13934326171875,297.1499938964844,293.1499938964844,0.0518402345478534,-1498.113037109375,304.1485900878906,0.7000981569290161,0.0995992571115493,0.0951046645641326,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5485658645629883,0.050000000745058,0.2288917005062103,291.1471252441406,291.1499938964844,272.0348815917969,271.578369140625,284.1593933105469,293.3185729980469,291.147216796875,1.0,0.1604313999414444,1.0,1.0,0.978759467601776,1.0,-0.5999374389648438,0.2583963572978973,0.341541051864624,0.0950506627559661,0.0,0.0,0.1390513926744461,24.790977478027344,25.0,0.5454668402671814,-4232.88525390625,37.565372467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109375,304.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3203125,18000.0,0.0,0.0,0.0945695266127586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147517338395118,0.1147559657692909,-4.232048468111316e-06,0.0,9.597605094313622e-05,0.0,0.0,4.459464073181152,0.0,0.0,0.0,0.2719664573669433,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215963460505008,-905.9015502929688,304.1491394042969,0.6008773446083069,0.0630702823400497,0.0575081184506416,293.13873291015625,297.1499938964844,293.1499938964844,0.0261517502367496,-1047.136474609375,304.1485595703125,0.6206458210945129,0.0693632438778877,0.0664769932627677,293.1455078125,297.1499938964844,293.1499938964844,0.0303155444562435,-830.7508544921875,304.149169921875,0.6347447037696838,0.0745207518339157,0.052737396210432,293.1388854980469,297.1499938964844,293.1499938964844,0.0521423406898975,-1503.41455078125,304.1485595703125,0.7011365294456482,0.0999602302908897,0.0954435691237449,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5487040877342224,0.050000000745058,0.2288867682218551,291.1474609375,291.1499938964844,272.0419006347656,271.5805053710937,284.1671142578125,293.318603515625,291.14752197265625,1.0,0.1605390161275863,1.0,1.0,0.9784812331199646,1.0,-0.6012865900993347,0.2588443756103515,0.3424422144889831,0.0956282466650009,0.0,0.0,0.1393653750419616,24.780447006225582,25.0,0.4185678958892822,-4237.68896484375,37.69433975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116027832031,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1484375,18000.0,0.0,0.0,0.0947044566273689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148983612656593,0.1149025931954383,-4.2324741116317455e-06,0.0,9.611298446543516e-05,0.0,0.0,4.465735912322998,0.0,0.0,0.0,0.2719952166080475,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215963460505008,-905.9015502929688,304.1491394042969,0.6008773446083069,0.0630702823400497,0.0575081184506416,293.13873291015625,297.1499938964844,293.1499938964844,0.0261517502367496,-1047.136474609375,304.1485595703125,0.6206458210945129,0.0693632438778877,0.0664769932627677,293.1455078125,297.1499938964844,293.1499938964844,0.0303155444562435,-830.7508544921875,304.149169921875,0.6347447037696838,0.0745207518339157,0.052737396210432,293.1388854980469,297.1499938964844,293.1499938964844,0.0521423406898975,-1503.41455078125,304.1485595703125,0.7011365294456482,0.0999602302908897,0.0954435691237449,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5487040877342224,0.050000000745058,0.2288867682218551,291.1474609375,291.1499938964844,272.0419006347656,271.5805053710937,284.1671142578125,293.318603515625,291.14752197265625,1.0,0.1605390161275863,1.0,1.0,0.9784812331199646,1.0,-0.6012865900993347,0.2588443756103515,0.3424422144889831,0.0956282466650009,0.0,0.0,0.1393653750419616,24.780447006225582,25.0,0.4185678958892822,-4237.68896484375,37.69433975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116027832031,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1484375,18000.0,0.0,0.0,0.0947044566273689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148983612656593,0.1149025931954383,-4.2324741116317455e-06,0.0,9.611298446543516e-05,0.0,0.0,4.465735912322998,0.0,0.0,0.0,0.2719952166080475,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217783022671937,-909.652099609375,304.1491394042969,0.6019356846809387,0.0633381605148315,0.0577472001314163,293.1380310058594,297.1499938964844,293.1499938964844,0.026480158790946,-1053.46337890625,304.14849853515625,0.6219635605812073,0.0697925314307212,0.0668796449899673,293.1448669433594,297.1499938964844,293.1499938964844,0.0305159892886877,-833.4241943359375,304.14910888671875,0.6355166435241699,0.0747691094875335,0.0529081523418426,293.13848876953125,297.1499938964844,293.1499938964844,0.0524497255682945,-1508.8153076171875,304.1485290527344,0.7021853923797607,0.1003270596265792,0.095788188278675,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5488409996032715,0.050000000745058,0.2288818806409835,291.1476745605469,291.1499938964844,272.04998779296875,271.5835876464844,284.1753845214844,293.31866455078125,291.1477355957031,1.0,0.1606514304876327,1.0,1.0,0.9782029986381532,1.0,-0.6026694774627686,0.2593042850494385,0.3433651626110077,0.0962189957499504,0.0,0.0,0.1396545618772506,24.770597457885746,25.0,0.305578351020813,-4242.353515625,37.82783126831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.0948250070214271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150325387716293,0.1150367707014083,-4.232847913954174e-06,0.0,9.623532969271764e-05,0.0,0.0,4.471459865570068,0.0,0.0,0.0,0.2720210552215576,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217783022671937,-909.652099609375,304.1491394042969,0.6019356846809387,0.0633381605148315,0.0577472001314163,293.1380310058594,297.1499938964844,293.1499938964844,0.026480158790946,-1053.46337890625,304.14849853515625,0.6219635605812073,0.0697925314307212,0.0668796449899673,293.1448669433594,297.1499938964844,293.1499938964844,0.0305159892886877,-833.4241943359375,304.14910888671875,0.6355166435241699,0.0747691094875335,0.0529081523418426,293.13848876953125,297.1499938964844,293.1499938964844,0.0524497255682945,-1508.8153076171875,304.1485290527344,0.7021853923797607,0.1003270596265792,0.095788188278675,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5488409996032715,0.050000000745058,0.2288818806409835,291.1476745605469,291.1499938964844,272.04998779296875,271.5835876464844,284.1753845214844,293.31866455078125,291.1477355957031,1.0,0.1606514304876327,1.0,1.0,0.9782029986381532,1.0,-0.6026694774627686,0.2593042850494385,0.3433651626110077,0.0962189957499504,0.0,0.0,0.1396545618772506,24.770597457885746,25.0,0.305578351020813,-4242.353515625,37.82783126831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.0948250070214271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150325387716293,0.1150367707014083,-4.232847913954174e-06,0.0,9.623532969271764e-05,0.0,0.0,4.471459865570068,0.0,0.0,0.0,0.2720210552215576,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219634603708982,-913.4476928710938,304.14910888671875,0.6029952168464661,0.0636087507009506,0.057988841086626,293.1373596191406,297.1499938964844,293.1499938964844,0.0268336758017539,-1059.907958984375,304.1484069824219,0.6232948899269104,0.0702313706278801,0.067291721701622,293.14422607421875,297.1499938964844,293.1499938964844,0.0307262409478425,-836.2222290039062,304.1490478515625,0.6363164186477661,0.0750280171632766,0.0530865453183651,293.1380920410156,297.1499938964844,293.1499938964844,0.0527618303894996,-1514.3057861328125,304.14849853515625,0.7032427787780762,0.100699171423912,0.0961379557847976,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489763021469116,0.050000000745058,0.2288770675659179,291.1478576660156,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478881835937,1.0,0.1607683002948761,1.0,1.0,0.9779284596443176,1.0,-0.6040820479393005,0.2597743570804596,0.3443076908588409,0.096821904182434,0.0,0.0,0.1399274170398712,24.761455535888672,25.0,0.2056199759244918,-4246.9150390625,37.96549606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.37890625,18000.0,0.0,0.0,0.0949319154024124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115158125758171,0.1151623576879501,-4.2331748772994615e-06,0.0,9.634382877266034e-05,0.0,0.0,4.476794719696045,0.0,0.0,0.0,0.2720445692539215,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219634603708982,-913.4476928710938,304.14910888671875,0.6029952168464661,0.0636087507009506,0.057988841086626,293.1373596191406,297.1499938964844,293.1499938964844,0.0268336758017539,-1059.907958984375,304.1484069824219,0.6232948899269104,0.0702313706278801,0.067291721701622,293.14422607421875,297.1499938964844,293.1499938964844,0.0307262409478425,-836.2222290039062,304.1490478515625,0.6363164186477661,0.0750280171632766,0.0530865453183651,293.1380920410156,297.1499938964844,293.1499938964844,0.0527618303894996,-1514.3057861328125,304.14849853515625,0.7032427787780762,0.100699171423912,0.0961379557847976,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489763021469116,0.050000000745058,0.2288770675659179,291.1478576660156,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478881835937,1.0,0.1607683002948761,1.0,1.0,0.9779284596443176,1.0,-0.6040820479393005,0.2597743570804596,0.3443076908588409,0.096821904182434,0.0,0.0,0.1399274170398712,24.761455535888672,25.0,0.2056199759244918,-4246.9150390625,37.96549606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.37890625,18000.0,0.0,0.0,0.0949319154024124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115158125758171,0.1151623576879501,-4.2331748772994615e-06,0.0,9.634382877266034e-05,0.0,0.0,4.476794719696045,0.0,0.0,0.0,0.2720445692539215,4.0,0.0,1.0
