time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221514943987131,-917.28076171875,304.14910888671875,0.6040538549423218,0.0638815611600875,0.0582325793802738,293.1367492675781,297.1499938964844,293.1499938964844,0.027151484042406,-1066.5205078125,304.1484069824219,0.6246356964111328,0.0706778094172477,0.0677114352583885,293.1436462402344,297.1499938964844,293.1499938964844,0.0309449136257171,-839.125732421875,304.1490173339844,0.6371393203735352,0.0752957314252853,0.0532713681459426,293.1377258300781,297.1499938964844,293.1499938964844,0.0530779547989368,-1519.8739013671875,304.1484680175781,0.7043065428733826,0.1010758355259895,0.0964921936392784,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491098165512085,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.1479797363281,1.0,0.1608891636133194,1.0,1.0,0.9776538610458374,1.0,-0.6055195331573486,0.2602525949478149,0.3452669084072113,0.0974361598491668,0.0,0.0,0.1401921063661575,24.753013610839844,25.0,0.117283321917057,-4251.40771484375,38.10684967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.783203125,18000.0,0.0,0.0,0.0950271114706993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152788624167442,0.1152830943465232,-4.233463187119924e-06,0.0,9.644043893786149e-05,0.0,0.0,4.481897354125977,0.0,0.0,0.0,0.2720663845539093,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221514943987131,-917.28076171875,304.14910888671875,0.6040538549423218,0.0638815611600875,0.0582325793802738,293.1367492675781,297.1499938964844,293.1499938964844,0.027151484042406,-1066.5205078125,304.1484069824219,0.6246356964111328,0.0706778094172477,0.0677114352583885,293.1436462402344,297.1499938964844,293.1499938964844,0.0309449136257171,-839.125732421875,304.1490173339844,0.6371393203735352,0.0752957314252853,0.0532713681459426,293.1377258300781,297.1499938964844,293.1499938964844,0.0530779547989368,-1519.8739013671875,304.1484680175781,0.7043065428733826,0.1010758355259895,0.0964921936392784,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491098165512085,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.1479797363281,1.0,0.1608891636133194,1.0,1.0,0.9776538610458374,1.0,-0.6055195331573486,0.2602525949478149,0.3452669084072113,0.0974361598491668,0.0,0.0,0.1401921063661575,24.753013610839844,25.0,0.117283321917057,-4251.40771484375,38.10684967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.783203125,18000.0,0.0,0.0,0.0950271114706993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152788624167442,0.1152830943465232,-4.233463187119924e-06,0.0,9.644043893786149e-05,0.0,0.0,4.481897354125977,0.0,0.0,0.0,0.2720663845539093,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222465209662914,-919.2097778320312,304.1490783691406,0.6045822501182556,0.0640186816453933,0.0583551451563835,293.1364440917969,297.1499938964844,293.1499938964844,0.0272938497364521,-1069.8787841796875,304.1484375,0.6253086924552917,0.0709033831954002,0.0679237097501754,293.14337158203125,297.1499938964844,293.1499938964844,0.0310571175068616,-840.6129150390625,304.14898681640625,0.6375584006309509,0.0754324942827224,0.0533659346401691,293.1375427246094,297.1499938964844,293.1499938964844,0.0532374195754528,-1522.685302734375,304.1484680175781,0.7048402428627014,0.1012657433748245,0.0966708734631538,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491757392883301,0.050000000745058,0.2288699746131897,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.160951018333435,1.0,1.0,0.9775165915489196,1.0,-0.6062464714050293,0.2604943215847015,0.3457521498203277,0.097747303545475,0.0,0.0,0.1403235644102096,24.74907875061035,25.0,0.0756355226039886,-4253.63720703125,38.17882537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215209960937,304.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.93359375,18000.0,0.0,0.0,0.0950708016753196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153383925557136,0.1153426319360733,-4.233594154356979e-06,0.0,9.64847786235623e-05,0.0,0.0,4.484402179718018,0.0,0.0,0.0,0.2720768451690674,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223421640694141,-921.1459350585938,304.1490783691406,0.6051097512245178,0.0641562193632125,0.0584781020879745,293.1361694335937,297.1499938964844,293.1499938964844,0.0274308752268552,-1073.2462158203125,304.1484680175781,0.6259827613830566,0.0711302459239959,0.0681372806429863,293.1430969238281,297.1499938964844,293.1499938964844,0.0311709716916084,-842.1203002929688,304.1489562988281,0.6379817128181458,0.0755709111690521,0.0534617193043231,293.13739013671875,297.1499938964844,293.1499938964844,0.0533977150917053,-1525.51318359375,304.1484375,0.7053748369216919,0.1014566272497177,0.0968504846096038,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492410063743591,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.14801025390625,1.0,0.1610137671232223,1.0,1.0,0.9773814082145692,1.0,-0.6069780588150024,0.2607373595237732,0.3462406694889068,0.0980608984827995,0.0,0.0,0.1404557079076767,24.74533462524414,25.0,0.0352076590061187,-4255.861328125,38.251583099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,304.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.05078125,18000.0,0.0,0.0,0.0951123461127281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153979375958442,0.1154021695256233,-4.233717390889069e-06,0.0,9.65269427979365e-05,0.0,0.0,4.486899375915527,0.0,0.0,0.0,0.2720870673656463,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.022535216063261,-925.0375366210938,304.1490783691406,0.6061610579490662,0.0644323006272316,0.0587250180542469,293.1356506347656,297.1499938964844,293.1499938964844,0.0277013946324586,-1080.03759765625,304.1485290527344,0.6273322701454163,0.0715868920087814,0.0685675591230392,293.142578125,297.1499938964844,293.1499938964844,0.0314029678702354,-845.1863403320312,304.14892578125,0.6388385891914368,0.0758517086505889,0.0536563470959663,293.1370544433594,297.1499938964844,293.1499938964844,0.053720586001873,-1531.2147216796875,304.1484375,0.7064457535743713,0.1018409803509712,0.0972122922539711,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2118225097656,293.3189697265625,291.1479797363281,1.0,0.1611417382955551,1.0,1.0,0.977111041545868,1.0,-0.608453094959259,0.2612266540527344,0.3472264409065246,0.0986953675746917,0.0,0.0,0.1407258659601211,24.73843765258789,25.0,-0.0420689918100833,-4260.3125,38.399261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.0951902493834495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155188009142875,0.1155230328440666,-4.233944764564512e-06,0.0,9.660600335337222e-05,0.0,0.0,4.491945266723633,0.0,0.0,0.0,0.2721071243286133,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.022535216063261,-925.0375366210938,304.1490783691406,0.6061610579490662,0.0644323006272316,0.0587250180542469,293.1356506347656,297.1499938964844,293.1499938964844,0.0277013946324586,-1080.03759765625,304.1485290527344,0.6273322701454163,0.0715868920087814,0.0685675591230392,293.142578125,297.1499938964844,293.1499938964844,0.0314029678702354,-845.1863403320312,304.14892578125,0.6388385891914368,0.0758517086505889,0.0536563470959663,293.1370544433594,297.1499938964844,293.1499938964844,0.053720586001873,-1531.2147216796875,304.1484375,0.7064457535743713,0.1018409803509712,0.0972122922539711,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2118225097656,293.3189697265625,291.1479797363281,1.0,0.1611417382955551,1.0,1.0,0.977111041545868,1.0,-0.608453094959259,0.2612266540527344,0.3472264409065246,0.0986953675746917,0.0,0.0,0.1407258659601211,24.73843765258789,25.0,-0.0420689918100833,-4260.3125,38.399261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.0951902493834495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155188009142875,0.1155230328440666,-4.233944764564512e-06,0.0,9.660600335337222e-05,0.0,0.0,4.491945266723633,0.0,0.0,0.0,0.2721071243286133,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227303225547075,-928.9487915039062,304.1490478515625,0.6072058081626892,0.0647093802690506,0.0589729472994804,293.1351928710937,297.1499938964844,293.1499938964844,0.0279798991978168,-1086.8626708984375,304.1485595703125,0.6286802887916565,0.0720458403229713,0.0690005049109458,293.14208984375,297.1499938964844,293.1499938964844,0.031639240682125,-848.3016357421875,304.1488952636719,0.6397044062614441,0.0761360898613929,0.0538538619875907,293.13677978515625,297.1499938964844,293.1499938964844,0.054046057164669,-1536.9697265625,304.1484069824219,0.7075173258781433,0.1022283062338829,0.097577080130577,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.549495279788971,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.2212219238281,293.319091796875,291.1478881835937,1.0,0.1612726598978042,1.0,1.0,0.976840615272522,1.0,-0.6099397540092468,0.2617184817790985,0.3482212424278259,0.099338412284851,0.0,0.0,0.1410094946622848,24.732351303100582,25.0,-0.1144723519682884,-4264.798828125,38.549415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.189453125,18000.0,0.0,0.0,0.0952636525034904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156446561217308,0.1156488880515098,-4.234151219861815e-06,0.0,9.668049460742624e-05,0.0,0.0,4.497169017791748,0.0,0.0,0.0,0.2721271216869354,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227303225547075,-928.9487915039062,304.1490478515625,0.6072058081626892,0.0647093802690506,0.0589729472994804,293.1351928710937,297.1499938964844,293.1499938964844,0.0279798991978168,-1086.8626708984375,304.1485595703125,0.6286802887916565,0.0720458403229713,0.0690005049109458,293.14208984375,297.1499938964844,293.1499938964844,0.031639240682125,-848.3016357421875,304.1488952636719,0.6397044062614441,0.0761360898613929,0.0538538619875907,293.13677978515625,297.1499938964844,293.1499938964844,0.054046057164669,-1536.9697265625,304.1484069824219,0.7075173258781433,0.1022283062338829,0.097577080130577,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.549495279788971,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.2212219238281,293.319091796875,291.1478881835937,1.0,0.1612726598978042,1.0,1.0,0.976840615272522,1.0,-0.6099397540092468,0.2617184817790985,0.3482212424278259,0.099338412284851,0.0,0.0,0.1410094946622848,24.732351303100582,25.0,-0.1144723519682884,-4264.798828125,38.549415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.189453125,18000.0,0.0,0.0,0.0952636525034904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156446561217308,0.1156488880515098,-4.234151219861815e-06,0.0,9.668049460742624e-05,0.0,0.0,4.497169017791748,0.0,0.0,0.0,0.2721271216869354,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229272209107875,-932.874267578125,304.1490478515625,0.6082425713539124,0.0649871230125427,0.0592215582728385,293.1347961425781,297.1499938964844,293.1499938964844,0.0282623469829559,-1093.711181640625,304.1485595703125,0.6300227642059326,0.0725052431225776,0.0694343149662017,293.1416931152344,297.1499938964844,293.1499938964844,0.0318780951201915,-851.4437255859375,304.1488647460937,0.6405736804008484,0.0764221027493476,0.0540528520941734,293.1365051269531,297.1499938964844,293.1499938964844,0.0543736442923545,-1542.769775390625,304.1484069824219,0.7085874676704407,0.1026181280612945,0.0979443490505218,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.54961758852005,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.2304992675781,293.3191833496094,291.14776611328125,1.0,0.1614060848951339,1.0,1.0,0.9765745997428894,1.0,-0.6114330887794495,0.2622107267379761,0.3492223918437958,0.0999890193343162,0.0,0.0,0.1413125991821289,24.72709083557129,25.0,-0.1801793575286865,-4269.3583984375,38.701568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.076171875,18000.0,0.0,0.0,0.0953353717923164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157783418893814,0.1157825738191604,-4.234343123243889e-06,0.0,9.675328328739852e-05,0.0,0.0,4.502689838409424,0.0,0.0,0.0,0.2721475660800934,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229272209107875,-932.874267578125,304.1490478515625,0.6082425713539124,0.0649871230125427,0.0592215582728385,293.1347961425781,297.1499938964844,293.1499938964844,0.0282623469829559,-1093.711181640625,304.1485595703125,0.6300227642059326,0.0725052431225776,0.0694343149662017,293.1416931152344,297.1499938964844,293.1499938964844,0.0318780951201915,-851.4437255859375,304.1488647460937,0.6405736804008484,0.0764221027493476,0.0540528520941734,293.1365051269531,297.1499938964844,293.1499938964844,0.0543736442923545,-1542.769775390625,304.1484069824219,0.7085874676704407,0.1026181280612945,0.0979443490505218,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.54961758852005,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.2304992675781,293.3191833496094,291.14776611328125,1.0,0.1614060848951339,1.0,1.0,0.9765745997428894,1.0,-0.6114330887794495,0.2622107267379761,0.3492223918437958,0.0999890193343162,0.0,0.0,0.1413125991821289,24.72709083557129,25.0,-0.1801793575286865,-4269.3583984375,38.701568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.076171875,18000.0,0.0,0.0,0.0953353717923164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157783418893814,0.1157825738191604,-4.234343123243889e-06,0.0,9.675328328739852e-05,0.0,0.0,4.502689838409424,0.0,0.0,0.0,0.2721475660800934,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231258627027273,-936.8128051757812,304.1490173339844,0.6092712879180908,0.0652655586600303,0.0594707876443862,293.1344299316406,297.1499938964844,293.1499938964844,0.0285498108714818,-1100.559814453125,304.1485595703125,0.6313583850860596,0.0729643851518631,0.0698680132627487,293.1413269042969,297.1499938964844,293.1499938964844,0.0321186073124408,-854.6005249023438,304.1488342285156,0.6414438486099243,0.076709009706974,0.0542525686323642,293.1362609863281,297.1499938964844,293.1499938964844,0.0547031462192535,-1548.611572265625,304.1483764648437,0.709647536277771,0.1030103787779808,0.098313920199871,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497369170188904,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615416556596756,1.0,1.0,0.9763085842132568,1.0,-0.6129308342933655,0.2627024054527282,0.3502284288406372,0.1006467565894126,0.0,0.0,0.1416405886411667,24.72258377075196,25.0,-0.2427261024713516,-4274.03662109375,38.85540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.849609375,18000.0,0.0,0.0,0.0954081043601036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159224063158035,0.1159266382455825,-4.234527295920998e-06,0.0,9.68270906014368e-05,0.0,0.0,4.508615970611572,0.0,0.0,0.0,0.2721689343452453,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231258627027273,-936.8128051757812,304.1490173339844,0.6092712879180908,0.0652655586600303,0.0594707876443862,293.1344299316406,297.1499938964844,293.1499938964844,0.0285498108714818,-1100.559814453125,304.1485595703125,0.6313583850860596,0.0729643851518631,0.0698680132627487,293.1413269042969,297.1499938964844,293.1499938964844,0.0321186073124408,-854.6005249023438,304.1488342285156,0.6414438486099243,0.076709009706974,0.0542525686323642,293.1362609863281,297.1499938964844,293.1499938964844,0.0547031462192535,-1548.611572265625,304.1483764648437,0.709647536277771,0.1030103787779808,0.098313920199871,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497369170188904,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615416556596756,1.0,1.0,0.9763085842132568,1.0,-0.6129308342933655,0.2627024054527282,0.3502284288406372,0.1006467565894126,0.0,0.0,0.1416405886411667,24.72258377075196,25.0,-0.2427261024713516,-4274.03662109375,38.85540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.849609375,18000.0,0.0,0.0,0.0954081043601036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159224063158035,0.1159266382455825,-4.234527295920998e-06,0.0,9.68270906014368e-05,0.0,0.0,4.508615970611572,0.0,0.0,0.0,0.2721689343452453,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232258923351764,-938.7880249023438,304.1490173339844,0.6097831130027771,0.0654051229357719,0.0595956966280937,293.13427734375,297.1499938964844,293.1499938964844,0.0288052111864089,-1103.5677490234375,304.1483459472656,0.6320244073867798,0.073194071650505,0.0700848698616027,293.1411437988281,297.1499938964844,293.1499938964844,0.0322394669055938,-856.184326171875,304.1488342285156,0.6418795585632324,0.0768528431653976,0.0543526895344257,293.1361389160156,297.1499938964844,293.1499938964844,0.0548686496913433,-1551.5489501953125,304.1483764648437,0.7101730704307556,0.1032074689865112,0.0984996184706687,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497957468032837,0.050000000745058,0.2288480103015899,291.14752197265625,291.1499938964844,272.12042236328125,271.611572265625,284.24395751953125,293.3193664550781,291.1474914550781,1.0,0.1616101413965225,1.0,1.0,0.9761755466461182,1.0,-0.6136815547943115,0.2629481554031372,0.3507333993911743,0.1009783074259758,0.0,0.0,0.1418157517910003,24.720558166503903,25.0,-0.2762674689292907,-4276.4375,38.93292617797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.0954456031322479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159991174936294,0.1160033494234085,-4.234617790643824e-06,0.0,9.68651511357166e-05,0.0,0.0,4.511764049530029,0.0,0.0,0.0,0.2721800804138183,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.023326389491558,-940.7672729492188,304.1490173339844,0.6102937459945679,0.065544955432415,0.0597208142280578,293.13409423828125,297.1499938964844,293.1499938964844,0.0293407887220382,-1107.126220703125,304.1477355957031,0.6326913833618164,0.0734247118234634,0.0703023374080658,293.1409912109375,297.1499938964844,293.1499938964844,0.0323607213795185,-857.7716064453125,304.1488342285156,0.6423159837722778,0.0769969820976257,0.0544529817998409,293.13604736328125,297.1499938964844,293.1499938964844,0.05503461509943,-1554.4964599609375,304.1483764648437,0.7106961607933044,0.1034051999449729,0.0986858606338501,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5498543977737427,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473693847656,1.0,0.1616790294647216,1.0,1.0,0.9760434031486512,1.0,-0.6144340634346008,0.2631941139698028,0.3512399792671203,0.1013116836547851,0.0,0.0,0.1419983506202697,24.71861457824707,25.0,-0.3135830461978912,-4278.88671875,39.01083755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,304.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.517578125,18000.0,0.0,0.0,0.0954840779304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116078957915306,0.1160831898450851,-4.2347078306193e-06,0.0,9.690420120023192e-05,0.0,0.0,4.515036582946777,0.0,0.0,0.0,0.2721915543079376,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235292837023735,-944.7471313476562,304.1490173339844,0.611312210559845,0.0658259317278862,0.0599721446633338,293.1338195800781,297.1499938964844,293.1499938964844,0.0297388602048158,-1114.2451171875,304.1478271484375,0.6340237259864807,0.073885291814804,0.0707374289631843,293.14068603515625,297.1499938964844,293.1499938964844,0.0326050259172916,-860.9649658203125,304.1488037109375,0.6431923508644104,0.0772867277264595,0.0546545274555683,293.13580322265625,297.1499938964844,293.1499938964844,0.0553687587380409,-1560.4375,304.1483459472656,0.7117367386817932,0.1038034334778785,0.0990609005093574,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706864356995,0.050000000745058,0.2288418263196945,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1470947265625,1.0,0.161818191409111,1.0,1.0,0.9757791757583618,1.0,-0.6159449815750122,0.2636868059635162,0.3522581756114959,0.1019841805100441,0.0,0.0,0.1423982828855514,24.715076446533203,25.0,-0.3961397707462311,-4284.00537109375,39.16798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.0955662354826927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162532493472099,0.1162574812769889,-4.234887910570251e-06,0.0,9.698758367449044e-05,0.0,0.0,4.52216386795044,0.0,0.0,0.0,0.2722161412239074,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235292837023735,-944.7471313476562,304.1490173339844,0.611312210559845,0.0658259317278862,0.0599721446633338,293.1338195800781,297.1499938964844,293.1499938964844,0.0297388602048158,-1114.2451171875,304.1478271484375,0.6340237259864807,0.073885291814804,0.0707374289631843,293.14068603515625,297.1499938964844,293.1499938964844,0.0326050259172916,-860.9649658203125,304.1488037109375,0.6431923508644104,0.0772867277264595,0.0546545274555683,293.13580322265625,297.1499938964844,293.1499938964844,0.0553687587380409,-1560.4375,304.1483459472656,0.7117367386817932,0.1038034334778785,0.0990609005093574,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706864356995,0.050000000745058,0.2288418263196945,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1470947265625,1.0,0.161818191409111,1.0,1.0,0.9757791757583618,1.0,-0.6159449815750122,0.2636868059635162,0.3522581756114959,0.1019841805100441,0.0,0.0,0.1423982828855514,24.715076446533203,25.0,-0.3961397707462311,-4284.00537109375,39.16798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.0955662354826927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162532493472099,0.1162574812769889,-4.234887910570251e-06,0.0,9.698758367449044e-05,0.0,0.0,4.52216386795044,0.0,0.0,0.0,0.2722161412239074,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237347651273012,-948.7567138671876,304.14898681640625,0.6123223900794983,0.0661088526248931,0.0602251254022121,293.1335754394531,297.1499938964844,293.1499938964844,0.0301107782870531,-1121.1309814453125,304.1479187011719,0.6353554129600525,0.0743464827537536,0.0711727887392044,293.1404113769531,297.1499938964844,293.1499938964844,0.0328518040478229,-864.1845092773438,304.1488037109375,0.6440749168395996,0.0775786265730857,0.05485749989748,293.1356201171875,297.1499938964844,293.1499938964844,0.0557058006525039,-1566.43896484375,304.1483459472656,0.7127717137336731,0.1042053699493408,0.0994393154978752,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5500866174697876,0.050000000745058,0.2288377434015274,291.1468200683594,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.1467590332031,1.0,0.1619588732719421,1.0,1.0,0.9755148887634276,1.0,-0.6174638867378235,0.2641807794570923,0.3532830774784088,0.1026639565825462,0.0,0.0,0.1428456157445907,24.71182441711425,25.0,-0.4792238473892212,-4289.46142578125,39.32674789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4609375,18000.0,0.0,0.0,0.095656506717205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164479777216911,0.1164522096514701,-4.235071628500009e-06,0.0,9.707919525681064e-05,0.0,0.0,4.530110359191895,0.0,0.0,0.0,0.2722431421279907,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237347651273012,-948.7567138671876,304.14898681640625,0.6123223900794983,0.0661088526248931,0.0602251254022121,293.1335754394531,297.1499938964844,293.1499938964844,0.0301107782870531,-1121.1309814453125,304.1479187011719,0.6353554129600525,0.0743464827537536,0.0711727887392044,293.1404113769531,297.1499938964844,293.1499938964844,0.0328518040478229,-864.1845092773438,304.1488037109375,0.6440749168395996,0.0775786265730857,0.05485749989748,293.1356201171875,297.1499938964844,293.1499938964844,0.0557058006525039,-1566.43896484375,304.1483459472656,0.7127717137336731,0.1042053699493408,0.0994393154978752,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5500866174697876,0.050000000745058,0.2288377434015274,291.1468200683594,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.1467590332031,1.0,0.1619588732719421,1.0,1.0,0.9755148887634276,1.0,-0.6174638867378235,0.2641807794570923,0.3532830774784088,0.1026639565825462,0.0,0.0,0.1428456157445907,24.71182441711425,25.0,-0.4792238473892212,-4289.46142578125,39.32674789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4609375,18000.0,0.0,0.0,0.095656506717205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164479777216911,0.1164522096514701,-4.235071628500009e-06,0.0,9.707919525681064e-05,0.0,0.0,4.530110359191895,0.0,0.0,0.0,0.2722431421279907,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239432081580162,-952.8028564453124,304.14898681640625,0.6133244037628174,0.0663941502571106,0.0604801140725612,293.1333312988281,297.1499938964844,293.1499938964844,0.0304930061101913,-1128.04833984375,304.1479797363281,0.6366910934448242,0.0748093426227569,0.0716094821691513,293.1401672363281,297.1499938964844,293.1499938964844,0.0331014022231102,-867.4348754882812,304.1487731933594,0.6449655890464783,0.0778730362653732,0.0550621524453163,293.1354064941406,297.1499938964844,293.1499938964844,0.0560460947453975,-1572.5074462890625,304.1483154296875,0.7138036489486694,0.1046114563941955,0.0998215153813362,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5502031445503235,0.050000000745058,0.2288336306810379,291.1464233398437,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.31988525390625,291.1463623046875,1.0,0.1621010303497314,1.0,1.0,0.9752539396286012,1.0,-0.61899334192276,0.2646771073341369,0.3543162643909454,0.1033515259623527,0.0,0.0,0.1433477252721786,24.708696365356445,25.0,-0.5744443535804749,-4295.33203125,39.487247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.73046875,18000.0,0.0,0.0,0.0957567766308784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166663616895675,0.1166705936193466,-4.235263531882083e-06,0.0,9.71809568000026e-05,0.0,0.0,4.539009094238281,0.0,0.0,0.0,0.2722729742527008,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239432081580162,-952.8028564453124,304.14898681640625,0.6133244037628174,0.0663941502571106,0.0604801140725612,293.1333312988281,297.1499938964844,293.1499938964844,0.0304930061101913,-1128.04833984375,304.1479797363281,0.6366910934448242,0.0748093426227569,0.0716094821691513,293.1401672363281,297.1499938964844,293.1499938964844,0.0331014022231102,-867.4348754882812,304.1487731933594,0.6449655890464783,0.0778730362653732,0.0550621524453163,293.1354064941406,297.1499938964844,293.1499938964844,0.0560460947453975,-1572.5074462890625,304.1483154296875,0.7138036489486694,0.1046114563941955,0.0998215153813362,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5502031445503235,0.050000000745058,0.2288336306810379,291.1464233398437,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.31988525390625,291.1463623046875,1.0,0.1621010303497314,1.0,1.0,0.9752539396286012,1.0,-0.61899334192276,0.2646771073341369,0.3543162643909454,0.1033515259623527,0.0,0.0,0.1433477252721786,24.708696365356445,25.0,-0.5744443535804749,-4295.33203125,39.487247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.73046875,18000.0,0.0,0.0,0.0957567766308784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166663616895675,0.1166705936193466,-4.235263531882083e-06,0.0,9.71809568000026e-05,0.0,0.0,4.539009094238281,0.0,0.0,0.0,0.2722729742527008,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241551678627729,-956.89599609375,304.1489562988281,0.6143220663070679,0.0666825547814369,0.0607377514243125,293.13311767578125,297.1499938964844,293.1499938964844,0.0308791976422071,-1135.007080078125,304.14801025390625,0.6380346417427063,0.0752747803926467,0.0720484182238578,293.1399230957031,297.1499938964844,293.1499938964844,0.0333543494343757,-870.7230834960938,304.1487731933594,0.6458667516708374,0.0781705752015113,0.0552688986063003,293.1351928710937,297.1499938964844,293.1499938964844,0.0563904419541358,-1578.6578369140625,304.1483154296875,0.7148361802101135,0.1050226390361785,0.1002083569765091,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5503209829330444,0.050000000745058,0.228829488158226,291.1459655761719,291.1499938964844,272.1406555175781,271.60382080078125,284.2775573730469,293.3200378417969,291.1458740234375,1.0,0.1622447371482849,1.0,1.0,0.9749929904937744,1.0,-0.620536744594574,0.2651773691177368,0.3553593754768371,0.1040473580360412,0.0,0.0,0.143918365240097,24.705575942993164,25.0,-0.6718381643295288,-4301.73974609375,39.64972686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.0958698540925979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169145926833152,0.1169188320636749,-4.235469077684684e-06,0.0,9.72957132034935e-05,0.0,0.0,4.549112796783447,0.0,0.0,0.0,0.2723065018653869,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241551678627729,-956.89599609375,304.1489562988281,0.6143220663070679,0.0666825547814369,0.0607377514243125,293.13311767578125,297.1499938964844,293.1499938964844,0.0308791976422071,-1135.007080078125,304.14801025390625,0.6380346417427063,0.0752747803926467,0.0720484182238578,293.1399230957031,297.1499938964844,293.1499938964844,0.0333543494343757,-870.7230834960938,304.1487731933594,0.6458667516708374,0.0781705752015113,0.0552688986063003,293.1351928710937,297.1499938964844,293.1499938964844,0.0563904419541358,-1578.6578369140625,304.1483154296875,0.7148361802101135,0.1050226390361785,0.1002083569765091,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5503209829330444,0.050000000745058,0.228829488158226,291.1459655761719,291.1499938964844,272.1406555175781,271.60382080078125,284.2775573730469,293.3200378417969,291.1458740234375,1.0,0.1622447371482849,1.0,1.0,0.9749929904937744,1.0,-0.620536744594574,0.2651773691177368,0.3553593754768371,0.1040473580360412,0.0,0.0,0.143918365240097,24.705575942993164,25.0,-0.6718381643295288,-4301.73974609375,39.64972686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.0958698540925979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169145926833152,0.1169188320636749,-4.235469077684684e-06,0.0,9.72957132034935e-05,0.0,0.0,4.549112796783447,0.0,0.0,0.0,0.2723065018653869,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242625512182712,-958.9616088867188,304.1489562988281,0.6148205399513245,0.0668280124664306,0.0608676560223102,293.1330261230469,297.1499938964844,293.1499938964844,0.0310738496482372,-1138.5035400390625,304.14801025390625,0.6387104988098145,0.0755085572600364,0.0722688511013984,293.1398010253906,297.1499938964844,293.1499938964844,0.0334821119904518,-872.3818359375,304.1487731933594,0.6463220715522766,0.078320525586605,0.055373091250658,293.13507080078125,297.1499938964844,293.1499938964844,0.0565656535327434,-1581.7913818359375,304.1482849121094,0.7153577208518982,0.1052367463707923,0.1004053205251693,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5503811240196228,0.050000000745058,0.2288273870944976,291.1457214355469,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.1456298828125,1.0,0.1623171865940094,1.0,1.0,0.9748625159263612,1.0,-0.6213160753250122,0.2654300928115845,0.3558860123157501,0.1043987795710563,0.0,0.0,0.1442308574914932,24.70390510559082,25.0,-0.7219624519348145,-4305.1708984375,39.73185729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12457275390625,304.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.337890625,18000.0,0.0,0.0,0.0959316045045852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170507073402404,0.1170549467206001,-4.235577762301546e-06,0.0,9.735838102642448e-05,0.0,0.0,4.55465030670166,0.0,0.0,0.0,0.272324800491333,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243709497153759,-961.0416870117188,304.1489562988281,0.615333616733551,0.0669745504856109,0.0609983243048191,293.1329345703125,297.1499938964844,293.1499938964844,0.0312695950269699,-1142.0128173828125,304.14801025390625,0.639403760433197,0.0757432281970977,0.0724899321794509,293.13970947265625,297.1499938964844,293.1499938964844,0.0336107797920703,-874.0511474609375,304.14874267578125,0.6467955708503723,0.0784714445471763,0.0554778091609478,293.1344299316406,297.1499938964844,293.1499938964844,0.0567858442664146,-1585.740478515625,304.1482238769531,0.7160142660140991,0.1055533662438392,0.1006545424461364,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5504577159881592,0.050000000745058,0.2288246899843216,291.1454162597656,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.14532470703125,1.0,0.1623909622430801,1.0,1.0,0.9747341871261596,1.0,-0.6221597790718079,0.2657105028629303,0.3564492464065552,0.1047631353139877,0.0,0.0,0.1445660144090652,24.69972419738769,25.0,-0.8380683660507202,-4308.92431640625,39.818397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.787109375,18000.0,0.0,0.0,0.0959974750876426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171963587403297,0.1172005981206893,-4.235691903886618e-06,0.0,9.742523252498358e-05,0.0,0.0,4.560573577880859,0.0,0.0,0.0,0.2723442912101745,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245923772454261,-965.2794189453124,304.14892578125,0.6164296269416809,0.0672721788287162,0.0612626560032367,293.1327209472656,297.1499938964844,293.1499938964844,0.0316660366952419,-1149.1044921875,304.14801025390625,0.640868604183197,0.0762160792946815,0.0729344561696052,293.13946533203125,297.1499938964844,293.1499938964844,0.033872727304697,-877.4491577148438,304.14874267578125,0.6478245854377747,0.0787773057818412,0.0556892678141593,293.1319885253906,297.1499938964844,293.1499938964844,0.0574531890451908,-1597.75146484375,304.1476745605469,0.7179843783378601,0.106440931558609,0.1014133691787719,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5506868958473206,0.050000000745058,0.2288166880607605,291.1445007324219,291.1499938964844,272.13653564453125,271.5870666503906,284.2870483398437,293.3203125,291.14422607421875,1.0,0.1625467836856842,1.0,1.0,0.9744775891304016,1.0,-0.6241652369499207,0.2664088308811188,0.3577564358711242,0.1055552139878273,0.0,0.0,0.1453578025102615,24.68003845214844,25.0,-1.6493980884552002,-4317.92822265625,40.01432800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.30078125,18000.0,0.0,0.0,0.0961432158946991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175310388207435,0.1175352782011032,-4.235904725646833e-06,0.0,9.757314546732232e-05,0.0,0.0,4.5741353034973145,0.0,0.0,0.0,0.2723877131938934,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245923772454261,-965.2794189453124,304.14892578125,0.6164296269416809,0.0672721788287162,0.0612626560032367,293.1327209472656,297.1499938964844,293.1499938964844,0.0316660366952419,-1149.1044921875,304.14801025390625,0.640868604183197,0.0762160792946815,0.0729344561696052,293.13946533203125,297.1499938964844,293.1499938964844,0.033872727304697,-877.4491577148438,304.14874267578125,0.6478245854377747,0.0787773057818412,0.0556892678141593,293.1319885253906,297.1499938964844,293.1499938964844,0.0574531890451908,-1597.75146484375,304.1476745605469,0.7179843783378601,0.106440931558609,0.1014133691787719,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5506868958473206,0.050000000745058,0.2288166880607605,291.1445007324219,291.1499938964844,272.13653564453125,271.5870666503906,284.2870483398437,293.3203125,291.14422607421875,1.0,0.1625467836856842,1.0,1.0,0.9744775891304016,1.0,-0.6241652369499207,0.2664088308811188,0.3577564358711242,0.1055552139878273,0.0,0.0,0.1453578025102615,24.68003845214844,25.0,-1.6493980884552002,-4317.92822265625,40.01432800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.30078125,18000.0,0.0,0.0,0.0961432158946991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175310388207435,0.1175352782011032,-4.235904725646833e-06,0.0,9.757314546732232e-05,0.0,0.0,4.5741353034973145,0.0,0.0,0.0,0.2723877131938934,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248236898332834,-969.6945190429688,304.1488952636719,0.617582380771637,0.0675790160894393,0.0615341663360595,293.13250732421875,297.1499938964844,293.1499938964844,0.0320727713406086,-1156.364013671875,304.14801025390625,0.6424008011817932,0.0766961500048637,0.0733847841620445,293.1392517089844,297.1499938964844,293.1499938964844,0.034144964069128,-880.983154296875,304.1487121582031,0.6489244699478149,0.0790913701057434,0.0559056587517261,293.12896728515625,297.1499938964844,293.1499938964844,0.0583118386566638,-1613.258544921875,304.14703369140625,0.7204541563987732,0.107508584856987,0.1023880690336227,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5509672164916992,0.050000000745058,0.2288069427013397,291.1427001953125,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.14227294921875,1.0,0.1627159863710403,1.0,1.0,0.9742209911346436,1.0,-0.6264492869377136,0.267226904630661,0.3592223823070526,0.10640499740839,0.0,0.0,0.1464481502771377,24.65341567993164,25.0,-2.685239791870117,-4329.4638671875,40.23386764526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,304.34344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.572265625,18000.0,0.0,0.0,0.0963155776262283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179823726415634,0.117986612021923,-4.236028416926274e-06,0.0,9.77480667643249e-05,0.0,0.0,4.592255592346191,0.0,0.0,0.0,0.2724415063858032,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248236898332834,-969.6945190429688,304.1488952636719,0.617582380771637,0.0675790160894393,0.0615341663360595,293.13250732421875,297.1499938964844,293.1499938964844,0.0320727713406086,-1156.364013671875,304.14801025390625,0.6424008011817932,0.0766961500048637,0.0733847841620445,293.1392517089844,297.1499938964844,293.1499938964844,0.034144964069128,-880.983154296875,304.1487121582031,0.6489244699478149,0.0790913701057434,0.0559056587517261,293.12896728515625,297.1499938964844,293.1499938964844,0.0583118386566638,-1613.258544921875,304.14703369140625,0.7204541563987732,0.107508584856987,0.1023880690336227,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5509672164916992,0.050000000745058,0.2288069427013397,291.1427001953125,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.14227294921875,1.0,0.1627159863710403,1.0,1.0,0.9742209911346436,1.0,-0.6264492869377136,0.267226904630661,0.3592223823070526,0.10640499740839,0.0,0.0,0.1464481502771377,24.65341567993164,25.0,-2.685239791870117,-4329.4638671875,40.23386764526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,304.34344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.572265625,18000.0,0.0,0.0,0.0963155776262283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179823726415634,0.117986612021923,-4.236028416926274e-06,0.0,9.77480667643249e-05,0.0,0.0,4.592255592346191,0.0,0.0,0.0,0.2724415063858032,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250652562826871,-974.2843627929688,304.1488647460937,0.6187619566917419,0.0678963661193847,0.0618148744106292,293.1322937011719,297.1499938964844,293.1499938964844,0.0324896499514579,-1163.7813720703125,304.1479797363281,0.643969714641571,0.0771846771240234,0.0738428458571434,293.13897705078125,297.1499938964844,293.1499938964844,0.0344271771609783,-884.6436157226562,304.1486511230469,0.6500625610351562,0.0794146433472633,0.0561283603310585,293.1259155273437,297.1499938964844,293.1499938964844,0.0592554360628128,-1630.3546142578125,304.1464538574219,0.7231049537658691,0.1086630001664161,0.1034596785902977,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.55125892162323,0.050000000745058,0.2287968248128891,291.14044189453125,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1400146484375,1.0,0.1628984361886978,1.0,1.0,0.9739735722541808,1.0,-0.6288771033287048,0.2681059539318084,0.360771119594574,0.1072868853807449,0.0,0.0,0.1478720903396606,24.62616729736328,25.0,-3.127100944519043,-4343.712890625,40.46934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.3525085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.583984375,18000.0,0.0,0.0,0.096525140106678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118585392832756,0.1185896322131156,-4.23611845690175e-06,0.0,9.79607502813451e-05,0.0,0.0,4.616394996643066,0.0,0.0,0.0,0.2725111544132232,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250652562826871,-974.2843627929688,304.1488647460937,0.6187619566917419,0.0678963661193847,0.0618148744106292,293.1322937011719,297.1499938964844,293.1499938964844,0.0324896499514579,-1163.7813720703125,304.1479797363281,0.643969714641571,0.0771846771240234,0.0738428458571434,293.13897705078125,297.1499938964844,293.1499938964844,0.0344271771609783,-884.6436157226562,304.1486511230469,0.6500625610351562,0.0794146433472633,0.0561283603310585,293.1259155273437,297.1499938964844,293.1499938964844,0.0592554360628128,-1630.3546142578125,304.1464538574219,0.7231049537658691,0.1086630001664161,0.1034596785902977,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.55125892162323,0.050000000745058,0.2287968248128891,291.14044189453125,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1400146484375,1.0,0.1628984361886978,1.0,1.0,0.9739735722541808,1.0,-0.6288771033287048,0.2681059539318084,0.360771119594574,0.1072868853807449,0.0,0.0,0.1478720903396606,24.62616729736328,25.0,-3.127100944519043,-4343.712890625,40.46934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.3525085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.583984375,18000.0,0.0,0.0,0.096525140106678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118585392832756,0.1185896322131156,-4.23611845690175e-06,0.0,9.79607502813451e-05,0.0,0.0,4.616394996643066,0.0,0.0,0.0,0.2725111544132232,4.0,0.0,1.0
