time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253160297870636,-979.0194702148438,304.1488342285156,0.6199604272842407,0.0682244449853897,0.0621053017675876,293.1320495605469,297.1499938964844,293.1499938964844,0.032914750277996,-1171.3150634765625,304.14794921875,0.6455659866333008,0.0776812806725502,0.0743088573217392,293.13873291015625,297.1499938964844,293.1499938964844,0.0347168184816837,-888.3920288085938,304.14862060546875,0.6512271165847778,0.0797459781169891,0.0563570968806743,293.1229248046875,297.1499938964844,293.1499938964844,0.0602504722774028,-1648.4407958984375,304.14599609375,0.7258526682853699,0.109878659248352,0.1045939400792121,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5515508651733398,0.050000000745058,0.2287867218255996,291.1382751464844,291.1499938964844,272.1091003417969,271.5408630371094,284.29156494140625,293.32012939453125,291.1379089355469,1.0,0.1630938500165939,1.0,1.0,0.9737261533737184,1.0,-0.6314085125923157,0.2690287828445434,0.3623797297477722,0.1081934422254562,0.0,0.0,0.1495871245861053,24.60004615783692,25.0,-2.954561710357666,-4360.416015625,40.71844100952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015014648437,304.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.017578125,18000.0,0.0,0.0,0.0967840626835823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193319931626319,0.1193362325429916,-4.236316271999385e-06,0.0,9.822352149058132e-05,0.0,0.0,4.646389484405518,0.0,0.0,0.0,0.2725999057292938,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253160297870636,-979.0194702148438,304.1488342285156,0.6199604272842407,0.0682244449853897,0.0621053017675876,293.1320495605469,297.1499938964844,293.1499938964844,0.032914750277996,-1171.3150634765625,304.14794921875,0.6455659866333008,0.0776812806725502,0.0743088573217392,293.13873291015625,297.1499938964844,293.1499938964844,0.0347168184816837,-888.3920288085938,304.14862060546875,0.6512271165847778,0.0797459781169891,0.0563570968806743,293.1229248046875,297.1499938964844,293.1499938964844,0.0602504722774028,-1648.4407958984375,304.14599609375,0.7258526682853699,0.109878659248352,0.1045939400792121,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5515508651733398,0.050000000745058,0.2287867218255996,291.1382751464844,291.1499938964844,272.1091003417969,271.5408630371094,284.29156494140625,293.32012939453125,291.1379089355469,1.0,0.1630938500165939,1.0,1.0,0.9737261533737184,1.0,-0.6314085125923157,0.2690287828445434,0.3623797297477722,0.1081934422254562,0.0,0.0,0.1495871245861053,24.60004615783692,25.0,-2.954561710357666,-4360.416015625,40.71844100952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015014648437,304.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.017578125,18000.0,0.0,0.0,0.0967840626835823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193319931626319,0.1193362325429916,-4.236316271999385e-06,0.0,9.822352149058132e-05,0.0,0.0,4.646389484405518,0.0,0.0,0.0,0.2725999057292938,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254446007311344,-981.4346313476562,304.1488037109375,0.62056565284729,0.0683924108743667,0.0622541159391403,293.1319274902344,297.1499938964844,293.1499938964844,0.033129621297121,-1175.1112060546875,304.1479187011719,0.6463719010353088,0.0779320895671844,0.0745443999767303,293.1386108398437,297.1499938964844,293.1499938964844,0.0348633602261543,-890.2845458984375,304.14862060546875,0.6518158912658691,0.0799138098955154,0.0564731545746326,293.1214904785156,297.1499938964844,293.1499938964844,0.060763169080019,-1657.7833251953125,304.1457824707031,0.7272550463676453,0.110506534576416,0.1051807180047035,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5516955256462097,0.050000000745058,0.2287817299365997,291.1373291015625,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.136962890625,1.0,0.163196250796318,1.0,1.0,0.9736024737358092,1.0,-0.6327072978019714,0.2695041298866272,0.3632031679153442,0.1086548566818237,0.0,0.0,0.1505348235368728,24.58760452270508,25.0,-2.737923383712769,-4369.56005859375,40.84772109985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966186523437,304.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.728515625,18000.0,0.0,0.0,0.0969355553388595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197518855333328,0.1197561174631118,-4.236492259224178e-06,0.0,9.837726247496904e-05,0.0,0.0,4.663335800170898,0.0,0.0,0.0,0.272651731967926,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255750119686126,-983.8758544921876,304.1487731933594,0.6211740374565125,0.0685626417398452,0.0624049827456474,293.1318054199219,297.1499938964844,293.1499938964844,0.0333458222448825,-1178.9229736328125,304.1479187011719,0.6471825242042542,0.0781846269965171,0.0747814029455185,293.13848876953125,297.1499938964844,293.1499938964844,0.035010814666748,-892.1864013671875,304.1485900878906,0.6524083614349365,0.0800832286477088,0.0565901584923267,293.1200866699219,297.1499938964844,293.1499938964844,0.0612838715314865,-1667.2891845703125,304.1455993652344,0.728672981262207,0.1111456826329231,0.1057783514261245,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5518395304679871,0.050000000745058,0.2287767678499221,291.1364440917969,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199462890625,291.1361389160156,1.0,0.1633013486862182,1.0,1.0,0.973484992980957,1.0,-0.6340245008468628,0.2699870467185974,0.364037424325943,0.1091208681464195,0.0,0.0,0.1515275985002517,24.575523376464844,25.0,-2.489532947540283,-4379.1318359375,40.9797248840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09130859375,304.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.49609375,18000.0,0.0,0.0,0.0971011221408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201960146427154,0.1202002540230751,-4.236721906636376e-06,0.0,9.854529344011098e-05,0.0,0.0,4.681314945220947,0.0,0.0,0.0,0.2727078795433044,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258417855948209,-988.8441772460938,304.14874267578125,0.6224036812782288,0.0689103752374649,0.0627133548259735,293.1315612792969,297.1499938964844,293.1499938964844,0.0337852202355861,-1186.6474609375,304.1478881835937,0.648829460144043,0.0786995217204094,0.0752632543444633,293.13818359375,297.1499938964844,293.1499938964844,0.0353123098611831,-896.0675659179688,304.1485595703125,0.6536183953285217,0.0804327130317688,0.0568301901221275,293.1173400878906,297.1499938964844,293.1499938964844,0.0623506419360637,-1686.8197021484375,304.1452941894531,0.7315648794174194,0.1124597713351249,0.1070080623030662,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5521270036697388,0.050000000745058,0.2287668883800506,291.13494873046875,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197631835937,291.1347045898437,1.0,0.1635202169418335,1.0,1.0,0.9732500910758972,1.0,-0.6367248296737671,0.2709808051586151,0.3657440543174743,0.1100690215826034,0.0,0.0,0.1536412835121154,24.552221298217773,25.0,-2.018622636795044,-4399.56005859375,41.2529411315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.079345703125,304.396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.330078125,18000.0,0.0,0.0,0.0974809229373931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211541965603828,0.1211584284901619,-4.237368102621986e-06,0.0,9.893074457067996e-05,0.0,0.0,4.720292568206787,0.0,0.0,0.0,0.2728335261344909,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258417855948209,-988.8441772460938,304.14874267578125,0.6224036812782288,0.0689103752374649,0.0627133548259735,293.1315612792969,297.1499938964844,293.1499938964844,0.0337852202355861,-1186.6474609375,304.1478881835937,0.648829460144043,0.0786995217204094,0.0752632543444633,293.13818359375,297.1499938964844,293.1499938964844,0.0353123098611831,-896.0675659179688,304.1485595703125,0.6536183953285217,0.0804327130317688,0.0568301901221275,293.1173400878906,297.1499938964844,293.1499938964844,0.0623506419360637,-1686.8197021484375,304.1452941894531,0.7315648794174194,0.1124597713351249,0.1070080623030662,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5521270036697388,0.050000000745058,0.2287668883800506,291.13494873046875,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197631835937,291.1347045898437,1.0,0.1635202169418335,1.0,1.0,0.9732500910758972,1.0,-0.6367248296737671,0.2709808051586151,0.3657440543174743,0.1100690215826034,0.0,0.0,0.1536412835121154,24.552221298217773,25.0,-2.018622636795044,-4399.56005859375,41.2529411315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.079345703125,304.396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.330078125,18000.0,0.0,0.0,0.0974809229373931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211541965603828,0.1211584284901619,-4.237368102621986e-06,0.0,9.893074457067996e-05,0.0,0.0,4.720292568206787,0.0,0.0,0.0,0.2728335261344909,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261164586991071,-993.9266357421876,304.1487121582031,0.6236532926559448,0.0692673325538635,0.0630299896001815,293.1312255859375,297.1499938964844,293.1499938964844,0.0342395231127738,-1194.6063232421875,304.1478271484375,0.6505311727523804,0.0792334750294685,0.0757612586021423,293.1378479003906,297.1499938964844,293.1499938964844,0.0356297641992569,-900.1455078125,304.14849853515625,0.6548874378204346,0.0808039233088493,0.0570837073028087,293.11474609375,297.1499938964844,293.1499938964844,0.0634476020932197,-1706.984619140625,304.1450500488281,0.7345321178436279,0.1138171479105949,0.1082792729139328,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5524181723594666,0.050000000745058,0.2287569046020507,291.1336975097656,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.13348388671875,1.0,0.163750022649765,1.0,1.0,0.9730151891708374,1.0,-0.6395204067230225,0.2720147967338562,0.3675056099891662,0.1110405102372169,0.0,0.0,0.1559014469385147,24.52936363220215,25.0,-1.711740255355835,-4421.60009765625,41.538604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660705566406,304.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.541015625,18000.0,0.0,0.0,0.097923532128334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221927851438522,0.1221970245242118,-4.238238943798933e-06,0.0,9.93799403659068e-05,0.0,0.0,4.7627692222595215,0.0,0.0,0.0,0.2729748785495758,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261164586991071,-993.9266357421876,304.1487121582031,0.6236532926559448,0.0692673325538635,0.0630299896001815,293.1312255859375,297.1499938964844,293.1499938964844,0.0342395231127738,-1194.6063232421875,304.1478271484375,0.6505311727523804,0.0792334750294685,0.0757612586021423,293.1378479003906,297.1499938964844,293.1499938964844,0.0356297641992569,-900.1455078125,304.14849853515625,0.6548874378204346,0.0808039233088493,0.0570837073028087,293.11474609375,297.1499938964844,293.1499938964844,0.0634476020932197,-1706.984619140625,304.1450500488281,0.7345321178436279,0.1138171479105949,0.1082792729139328,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5524181723594666,0.050000000745058,0.2287569046020507,291.1336975097656,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.13348388671875,1.0,0.163750022649765,1.0,1.0,0.9730151891708374,1.0,-0.6395204067230225,0.2720147967338562,0.3675056099891662,0.1110405102372169,0.0,0.0,0.1559014469385147,24.52936363220215,25.0,-1.711740255355835,-4421.60009765625,41.538604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660705566406,304.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.541015625,18000.0,0.0,0.0,0.097923532128334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221927851438522,0.1221970245242118,-4.238238943798933e-06,0.0,9.93799403659068e-05,0.0,0.0,4.7627692222595215,0.0,0.0,0.0,0.2729748785495758,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263993069529533,-999.128173828125,304.148681640625,0.6249443292617798,0.0696335583925247,0.0633547753095626,293.1308288574219,297.1499938964844,293.1499938964844,0.0347129963338375,-1202.8751220703125,304.14776611328125,0.652323305606842,0.0797894820570945,0.0762797072529792,293.13739013671875,297.1499938964844,293.1499938964844,0.0359680764377117,-904.4833374023438,304.1484375,0.6562531590461731,0.0811999514698982,0.0573543347418308,293.1119079589844,297.1499938964844,293.1499938964844,0.0646012127399444,-1728.2877197265625,304.144775390625,0.7376717925071716,0.1152845621109008,0.109623834490776,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5527364611625671,0.050000000745058,0.2287460267543792,291.1325988769531,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.1324157714844,1.0,0.1639914065599441,1.0,1.0,0.9727879762649536,1.0,-0.6424577236175537,0.273058146238327,0.3693996071815491,0.112160287797451,0.0,0.0,0.1583007872104644,24.504945755004883,25.0,-1.4371687173843384,-4445.1875,41.83990859985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519714355469,304.43170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.01953125,18000.0,0.0,0.0,0.0984286293387413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233091056346893,0.1233133450150489,-4.239306235831464e-06,0.0,9.989254613174126e-05,0.0,0.0,4.808621406555176,0.0,0.0,0.0,0.273130863904953,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263993069529533,-999.128173828125,304.148681640625,0.6249443292617798,0.0696335583925247,0.0633547753095626,293.1308288574219,297.1499938964844,293.1499938964844,0.0347129963338375,-1202.8751220703125,304.14776611328125,0.652323305606842,0.0797894820570945,0.0762797072529792,293.13739013671875,297.1499938964844,293.1499938964844,0.0359680764377117,-904.4833374023438,304.1484375,0.6562531590461731,0.0811999514698982,0.0573543347418308,293.1119079589844,297.1499938964844,293.1499938964844,0.0646012127399444,-1728.2877197265625,304.144775390625,0.7376717925071716,0.1152845621109008,0.109623834490776,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5527364611625671,0.050000000745058,0.2287460267543792,291.1325988769531,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.1324157714844,1.0,0.1639914065599441,1.0,1.0,0.9727879762649536,1.0,-0.6424577236175537,0.273058146238327,0.3693996071815491,0.112160287797451,0.0,0.0,0.1583007872104644,24.504945755004883,25.0,-1.4371687173843384,-4445.1875,41.83990859985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519714355469,304.43170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.01953125,18000.0,0.0,0.0,0.0984286293387413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233091056346893,0.1233133450150489,-4.239306235831464e-06,0.0,9.989254613174126e-05,0.0,0.0,4.808621406555176,0.0,0.0,0.0,0.273130863904953,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267036221921443,-1004.44482421875,304.1485900878906,0.626343309879303,0.0700113251805305,0.0636885240674018,293.13037109375,297.1499938964844,293.1499938964844,0.0352056473493576,-1211.451416015625,304.1476745605469,0.6542790532112122,0.0803688094019889,0.0768191739916801,293.13690185546875,297.1499938964844,293.1499938964844,0.0363271385431289,-909.0774536132812,304.1483764648437,0.6577893495559692,0.0816220417618751,0.0576423779129982,293.10772705078125,297.1499938964844,293.1499938964844,0.0659732222557067,-1753.7705078125,304.14422607421875,0.7414742112159729,0.1170953214168548,0.1112380698323249,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5531533360481262,0.050000000745058,0.2287318557500839,291.1317138671875,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.3191223144531,291.1315612792969,1.0,0.1642498224973678,1.0,1.0,0.9725607633590698,1.0,-0.6457716226577759,0.274163544178009,0.3716080486774444,0.1135879084467887,0.0,0.0,0.1608011424541473,24.47000503540039,25.0,-1.1690267324447632,-4470.56005859375,42.17366790771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375366210937,304.450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.880859375,18000.0,0.0,0.0,0.0989952608942985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244914606213569,0.1244957000017166,-4.240578164171893e-06,0.0,0.0001004676087177,0.0,0.0,4.857405662536621,0.0,0.0,0.0,0.2733004093170166,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267036221921443,-1004.44482421875,304.1485900878906,0.626343309879303,0.0700113251805305,0.0636885240674018,293.13037109375,297.1499938964844,293.1499938964844,0.0352056473493576,-1211.451416015625,304.1476745605469,0.6542790532112122,0.0803688094019889,0.0768191739916801,293.13690185546875,297.1499938964844,293.1499938964844,0.0363271385431289,-909.0774536132812,304.1483764648437,0.6577893495559692,0.0816220417618751,0.0576423779129982,293.10772705078125,297.1499938964844,293.1499938964844,0.0659732222557067,-1753.7705078125,304.14422607421875,0.7414742112159729,0.1170953214168548,0.1112380698323249,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5531533360481262,0.050000000745058,0.2287318557500839,291.1317138671875,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.3191223144531,291.1315612792969,1.0,0.1642498224973678,1.0,1.0,0.9725607633590698,1.0,-0.6457716226577759,0.274163544178009,0.3716080486774444,0.1135879084467887,0.0,0.0,0.1608011424541473,24.47000503540039,25.0,-1.1690267324447632,-4470.56005859375,42.17366790771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375366210937,304.450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.880859375,18000.0,0.0,0.0,0.0989952608942985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244914606213569,0.1244957000017166,-4.240578164171893e-06,0.0,0.0001004676087177,0.0,0.0,4.857405662536621,0.0,0.0,0.0,0.2733004093170166,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268586538732051,-1007.1820068359376,304.1485900878906,0.6270991563796997,0.0702061206102371,0.0638598874211311,293.1300964355469,297.1499938964844,293.1499938964844,0.0354601815342903,-1215.8740234375,304.14764404296875,0.6553345918655396,0.0806681811809539,0.0770973935723304,293.1366271972656,297.1499938964844,293.1499938964844,0.0365155860781669,-911.486083984375,304.1483154296875,0.6586379408836365,0.0818439573049545,0.0577934496104717,293.10498046875,297.1499938964844,293.1499938964844,0.066782921552658,-1768.8829345703125,304.143798828125,0.7437465190887451,0.118170328438282,0.1121967434883117,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5534124374389648,0.050000000745058,0.2287230789661407,291.1312866210937,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189392089844,291.1311340332031,1.0,0.16438789665699,1.0,1.0,0.972447156906128,1.0,-0.6476324200630188,0.2747684717178345,0.3728639781475067,0.1144261285662651,0.0,0.0,0.1620923727750778,24.44668197631836,25.0,-1.235079050064087,-4484.0556640625,42.35789108276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303039550781,304.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.431640625,18000.0,0.0,0.0,0.0993006601929664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251050233840942,0.1251092702150344,-4.241282113071065e-06,0.0,0.0001007775499601,0.0,0.0,4.882796287536621,0.0,0.0,0.0,0.2733897864818573,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269997846335172,-1009.983154296875,304.1485900878906,0.6278951168060303,0.0704055204987526,0.0640348717570304,293.1298217773437,297.1499938964844,293.1499938964844,0.035720869898796,-1220.3992919921875,304.1476135253906,0.65644371509552,0.0809743627905845,0.0773815587162971,293.1363220214844,297.1499938964844,293.1499938964844,0.0367107018828392,-913.9790649414062,304.1482849121094,0.6595419645309448,0.0820734947919845,0.0579494647681713,293.1018371582031,297.1499938964844,293.1499938964844,0.0676793232560157,-1785.673828125,304.143310546875,0.7462804913520813,0.1193607077002525,0.113261766731739,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5537057518959045,0.050000000745058,0.2287131696939468,291.1307678222656,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3187561035156,291.1305847167969,1.0,0.1645328551530838,1.0,1.0,0.9723390340805054,1.0,-0.64963698387146,0.2754124104976654,0.3742245733737945,0.1153469979763031,0.0,0.0,0.1634248942136764,24.419511795043945,25.0,-1.44537353515625,-4498.193359375,42.55476379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.931640625,18000.0,0.0,0.0,0.0996197164058685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257382929325103,0.1257425397634506,-4.242009708832484e-06,0.0,0.0001011013519018,0.0,0.0,4.909023284912109,0.0,0.0,0.0,0.2734821438789367,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272624492645263,-1015.8391723632812,304.14862060546875,0.6296206712722778,0.070821464061737,0.0643986240029335,293.12921142578125,297.1499938964844,293.1499938964844,0.036263957619667,-1229.8154296875,304.1474914550781,0.6588367223739624,0.081610158085823,0.0779706090688705,293.1356201171875,297.1499938964844,293.1499938964844,0.0371244773268699,-919.2643432617188,304.1481628417969,0.6615309119224548,0.0825586915016174,0.0582786239683628,293.0942687988281,297.1499938964844,293.1499938964844,0.0697552412748336,-1824.7872314453125,304.1420593261719,0.7522107362747192,0.1221150606870651,0.1157408952713012,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5543987154960632,0.050000000745058,0.2286899089813232,291.1293334960937,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1290283203125,1.0,0.1648480743169784,1.0,1.0,0.9721227288246156,1.0,-0.6541227698326111,0.2768407464027405,0.3772820234298706,0.1174398586153984,0.0,0.0,0.1662707179784774,24.35353660583496,25.0,-2.139045238494873,-4528.9697265625,42.99212265014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,304.4873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.400390625,18000.0,0.0,0.0,0.1003011986613273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270920634269714,0.1270963102579116,-4.243499461153988e-06,0.0,0.0001017929680529,0.0,0.0,4.965078830718994,0.0,0.0,0.0,0.2736779451370239,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272624492645263,-1015.8391723632812,304.14862060546875,0.6296206712722778,0.070821464061737,0.0643986240029335,293.12921142578125,297.1499938964844,293.1499938964844,0.036263957619667,-1229.8154296875,304.1474914550781,0.6588367223739624,0.081610158085823,0.0779706090688705,293.1356201171875,297.1499938964844,293.1499938964844,0.0371244773268699,-919.2643432617188,304.1481628417969,0.6615309119224548,0.0825586915016174,0.0582786239683628,293.0942687988281,297.1499938964844,293.1499938964844,0.0697552412748336,-1824.7872314453125,304.1420593261719,0.7522107362747192,0.1221150606870651,0.1157408952713012,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5543987154960632,0.050000000745058,0.2286899089813232,291.1293334960937,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1290283203125,1.0,0.1648480743169784,1.0,1.0,0.9721227288246156,1.0,-0.6541227698326111,0.2768407464027405,0.3772820234298706,0.1174398586153984,0.0,0.0,0.1662707179784774,24.35353660583496,25.0,-2.139045238494873,-4528.9697265625,42.99212265014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,304.4873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.400390625,18000.0,0.0,0.0,0.1003011986613273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270920634269714,0.1270963102579116,-4.243499461153988e-06,0.0,0.0001017929680529,0.0,0.0,4.965078830718994,0.0,0.0,0.0,0.2736779451370239,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275228861719369,-1022.0816040039062,304.1486511230469,0.6315332055091858,0.0712640434503555,0.064784437417984,293.1285095214844,297.1499938964844,293.1499938964844,0.0368387848138809,-1239.767333984375,304.1473693847656,0.6614689230918884,0.08228000998497,0.0785901695489883,293.1348571777344,297.1499938964844,293.1499938964844,0.0375725924968719,-924.9856567382812,304.14801025390625,0.6637669205665588,0.0830816403031349,0.0586328878998756,293.0851745605469,297.1499938964844,293.1499938964844,0.0722088292241096,-1871.3961181640625,304.140625,0.7593165636062622,0.1253694742918014,0.118692047894001,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5552279353141785,0.050000000745058,0.2286622822284698,291.1273498535156,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175048828125,291.1269226074219,1.0,0.1652025729417801,1.0,1.0,0.9719064831733704,1.0,-0.6592630743980408,0.2784714698791504,0.3807916045188904,0.1198584213852882,0.0,0.0,0.1694246232509613,24.27353286743164,25.0,-2.9027674198150635,-4563.7294921875,43.49262237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,304.50762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.77734375,18000.0,0.0,0.0,0.1010439693927764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286002695560455,0.1286045163869857,-4.245016498316545e-06,0.0,0.0001025467863655,0.0,0.0,5.027465343475342,0.0,0.0,0.0,0.2738922238349914,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275228861719369,-1022.0816040039062,304.1486511230469,0.6315332055091858,0.0712640434503555,0.064784437417984,293.1285095214844,297.1499938964844,293.1499938964844,0.0368387848138809,-1239.767333984375,304.1473693847656,0.6614689230918884,0.08228000998497,0.0785901695489883,293.1348571777344,297.1499938964844,293.1499938964844,0.0375725924968719,-924.9856567382812,304.14801025390625,0.6637669205665588,0.0830816403031349,0.0586328878998756,293.0851745605469,297.1499938964844,293.1499938964844,0.0722088292241096,-1871.3961181640625,304.140625,0.7593165636062622,0.1253694742918014,0.118692047894001,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5552279353141785,0.050000000745058,0.2286622822284698,291.1273498535156,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175048828125,291.1269226074219,1.0,0.1652025729417801,1.0,1.0,0.9719064831733704,1.0,-0.6592630743980408,0.2784714698791504,0.3807916045188904,0.1198584213852882,0.0,0.0,0.1694246232509613,24.27353286743164,25.0,-2.9027674198150635,-4563.7294921875,43.49262237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,304.50762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.77734375,18000.0,0.0,0.0,0.1010439693927764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286002695560455,0.1286045163869857,-4.245016498316545e-06,0.0,0.0001025467863655,0.0,0.0,5.027465343475342,0.0,0.0,0.0,0.2738922238349914,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278021115809679,-1028.75244140625,304.14862060546875,0.6336357593536377,0.0717361345887184,0.0651953294873237,293.1277160644531,297.1499938964844,293.1499938964844,0.037446741014719,-1250.2763671875,304.1472473144531,0.664338231086731,0.0829857215285301,0.0792423635721206,293.13397216796875,297.1499938964844,293.1499938964844,0.038056407123804,-931.157958984375,304.1478881835937,0.6662471890449524,0.0836440175771713,0.0590137727558612,293.0748291015625,297.1499938964844,293.1499938964844,0.0750226899981498,-1925.3057861328125,304.1390686035156,0.7675700187683105,0.1291087567806244,0.1221031099557876,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.556181788444519,0.050000000745058,0.2286308109760284,291.1248779296875,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1244201660156,1.0,0.1656014621257782,1.0,1.0,0.97170752286911,1.0,-0.6650519371032715,0.2803124785423279,0.3847394585609436,0.1225799396634101,0.0,0.0,0.1729345172643661,24.18189239501953,25.0,-3.4907994270324707,-4602.9697265625,44.0599479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,304.5301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17941.9375,18000.0,0.0,0.0,0.1018547192215919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302962154150009,0.1303004622459411,-4.246593107382068e-06,0.0,0.0001033695880323,0.0,0.0,5.097590923309326,0.0,0.0,0.0,0.2741298675537109,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278021115809679,-1028.75244140625,304.14862060546875,0.6336357593536377,0.0717361345887184,0.0651953294873237,293.1277160644531,297.1499938964844,293.1499938964844,0.037446741014719,-1250.2763671875,304.1472473144531,0.664338231086731,0.0829857215285301,0.0792423635721206,293.13397216796875,297.1499938964844,293.1499938964844,0.038056407123804,-931.157958984375,304.1478881835937,0.6662471890449524,0.0836440175771713,0.0590137727558612,293.0748291015625,297.1499938964844,293.1499938964844,0.0750226899981498,-1925.3057861328125,304.1390686035156,0.7675700187683105,0.1291087567806244,0.1221031099557876,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.556181788444519,0.050000000745058,0.2286308109760284,291.1248779296875,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1244201660156,1.0,0.1656014621257782,1.0,1.0,0.97170752286911,1.0,-0.6650519371032715,0.2803124785423279,0.3847394585609436,0.1225799396634101,0.0,0.0,0.1729345172643661,24.18189239501953,25.0,-3.4907994270324707,-4602.9697265625,44.0599479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,304.5301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17941.9375,18000.0,0.0,0.0,0.1018547192215919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302962154150009,0.1303004622459411,-4.246593107382068e-06,0.0,0.0001033695880323,0.0,0.0,5.097590923309326,0.0,0.0,0.0,0.2741298675537109,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.028107238933444,-1035.8824462890625,304.1485900878906,0.6359302997589111,0.0722400099039077,0.0656337589025497,293.1268310546875,297.1499938964844,293.1499938964844,0.0380887426435947,-1261.3565673828125,304.1470947265625,0.6674402356147766,0.0837288200855255,0.0799290463328361,293.13299560546875,297.1499938964844,293.1499938964844,0.0385767742991447,-937.7899169921876,304.147705078125,0.6689667701721191,0.0842471718788147,0.0594225525856018,293.0634460449219,297.1499938964844,293.1499938964844,0.0781818926334381,-1986.33984375,304.137451171875,0.7769182920455933,0.1333171278238296,0.1259635090827942,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.557248055934906,0.050000000745058,0.2285960018634796,291.1221618652344,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3153991699219,291.1216735839844,1.0,0.1660497486591339,1.0,1.0,0.9715085029602052,1.0,-0.6714840531349182,0.2823763787746429,0.3891076743602752,0.1255742758512497,0.0,0.0,0.1768273264169693,24.08097076416016,25.0,-3.831334114074707,-4647.06298828125,44.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17934.9765625,18000.0,0.0,0.0,0.1027446612715721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322043091058731,0.1322085559368133,-4.248298864695244e-06,0.0,0.0001042727744788,0.0,0.0,5.176563262939453,0.0,0.0,0.0,0.2743958234786987,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.028107238933444,-1035.8824462890625,304.1485900878906,0.6359302997589111,0.0722400099039077,0.0656337589025497,293.1268310546875,297.1499938964844,293.1499938964844,0.0380887426435947,-1261.3565673828125,304.1470947265625,0.6674402356147766,0.0837288200855255,0.0799290463328361,293.13299560546875,297.1499938964844,293.1499938964844,0.0385767742991447,-937.7899169921876,304.147705078125,0.6689667701721191,0.0842471718788147,0.0594225525856018,293.0634460449219,297.1499938964844,293.1499938964844,0.0781818926334381,-1986.33984375,304.137451171875,0.7769182920455933,0.1333171278238296,0.1259635090827942,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.557248055934906,0.050000000745058,0.2285960018634796,291.1221618652344,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3153991699219,291.1216735839844,1.0,0.1660497486591339,1.0,1.0,0.9715085029602052,1.0,-0.6714840531349182,0.2823763787746429,0.3891076743602752,0.1255742758512497,0.0,0.0,0.1768273264169693,24.08097076416016,25.0,-3.831334114074707,-4647.06298828125,44.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17934.9765625,18000.0,0.0,0.0,0.1027446612715721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322043091058731,0.1322085559368133,-4.248298864695244e-06,0.0,0.0001042727744788,0.0,0.0,5.176563262939453,0.0,0.0,0.0,0.2743958234786987,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282688625156879,-1039.6158447265625,304.1485290527344,0.637147843837738,0.0725042298436164,0.0658637508749961,293.1263732910156,297.1499938964844,293.1499938964844,0.0384225286543369,-1267.1107177734375,304.1470031738281,0.6690739989280701,0.0841145440936088,0.0802855938673019,293.1324768066406,297.1499938964844,293.1499938964844,0.0388506241142749,-941.277099609375,304.14764404296875,0.6704115271568298,0.0845641046762466,0.0596375428140163,293.0574645996094,297.1499938964844,293.1499938964844,0.0798833817243576,-2019.4031982421875,304.1366271972656,0.7819646000862122,0.1355877816677093,0.1280544847249984,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.5578176975250244,0.050000000745058,0.2285775542259216,291.1207580566406,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1202697753906,1.0,0.1662935614585876,1.0,1.0,0.971409022808075,1.0,-0.6749332547187805,0.283494085073471,0.3914391696453094,0.1271604597568512,0.0,0.0,0.1789202392101287,24.02797508239746,25.0,-3.911179542541504,-4670.99755859375,45.04460906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,304.5680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17931.1328125,18000.0,0.0,0.0,0.1032232493162155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332430392503738,0.1332472860813141,-4.249224730301648e-06,0.0,0.0001047584810294,0.0,0.0,5.2196197509765625,0.0,0.0,0.0,0.2745407819747925,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284378416836261,-1043.4508056640625,304.14849853515625,0.6384103894233704,0.0727766752243042,0.0661010667681694,293.1258850097656,297.1499938964844,293.1499938964844,0.0387647300958633,-1273.005615234375,304.1469421386719,0.6707592606544495,0.0845096483826637,0.0806509777903556,293.1319274902344,297.1499938964844,293.1499938964844,0.0391334220767021,-944.8762817382812,304.1475524902344,0.6719091534614563,0.084891103208065,0.0598595738410949,293.0513610839844,297.1499938964844,293.1499938964844,0.0816605314612388,-2054.058349609375,304.1358337402344,0.7872273325920105,0.1379616856575012,0.1302460432052612,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5584079027175903,0.050000000745058,0.2285585552453994,291.11932373046875,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.31402587890625,291.11883544921875,1.0,0.1665509641170501,1.0,1.0,0.9713239669799804,1.0,-0.6785303950309753,0.2846690416336059,0.3938613533973694,0.1287963688373565,0.0,0.0,0.1811102926731109,23.973840713500977,25.0,-3.9382810592651367,-4696.20849609375,45.409515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,304.58172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.087890625,18000.0,0.0,0.0,0.1037266105413436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343400478363037,0.1343442946672439,-4.250212896295125e-06,0.0,0.0001052693260135,0.0,0.0,5.265158176422119,0.0,0.0,0.0,0.2746943831443786,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0294087752699852,-1052.2073974609375,304.1473693847656,0.6410623788833618,0.0733468830585479,0.0665977597236633,293.1248779296875,297.1499938964844,293.1499938964844,0.0394727364182472,-1285.1903076171875,304.14678955078125,0.6742661595344543,0.0853262990713119,0.0814068019390106,293.1308288574219,297.1499938964844,293.1499938964844,0.0397239662706851,-952.3861083984376,304.1473693847656,0.6750442385673523,0.0855732709169387,0.0603234320878982,293.0389404296875,297.1499938964844,293.1499938964844,0.0854149460792541,-2127.594482421875,304.1343078613281,0.7982612252235413,0.1429818123579025,0.1348962932825088,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5596373081207275,0.050000000745058,0.2285193502902984,291.1165466308594,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124389648437,291.1160583496094,1.0,0.1671057492494583,1.0,1.0,0.9711538553237916,1.0,-0.6861242651939392,0.2871849238872528,0.3989393413066864,0.1321824193000793,0.0,0.0,0.1857643276453018,23.86378669738769,25.0,-3.872812509536743,-4750.35791015625,46.19244766235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212951660156,304.610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.513671875,18000.0,0.0,0.0,0.1048112958669662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367059797048568,0.1367102265357971,-4.252402959536994e-06,0.0,0.0001063701420207,0.0,0.0,5.363633155822754,0.0,0.0,0.0,0.2750281691551208,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0294087752699852,-1052.2073974609375,304.1473693847656,0.6410623788833618,0.0733468830585479,0.0665977597236633,293.1248779296875,297.1499938964844,293.1499938964844,0.0394727364182472,-1285.1903076171875,304.14678955078125,0.6742661595344543,0.0853262990713119,0.0814068019390106,293.1308288574219,297.1499938964844,293.1499938964844,0.0397239662706851,-952.3861083984376,304.1473693847656,0.6750442385673523,0.0855732709169387,0.0603234320878982,293.0389404296875,297.1499938964844,293.1499938964844,0.0854149460792541,-2127.594482421875,304.1343078613281,0.7982612252235413,0.1429818123579025,0.1348962932825088,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5596373081207275,0.050000000745058,0.2285193502902984,291.1165466308594,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124389648437,291.1160583496094,1.0,0.1671057492494583,1.0,1.0,0.9711538553237916,1.0,-0.6861242651939392,0.2871849238872528,0.3989393413066864,0.1321824193000793,0.0,0.0,0.1857643276453018,23.86378669738769,25.0,-3.872812509536743,-4750.35791015625,46.19244766235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212951660156,304.610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.513671875,18000.0,0.0,0.0,0.1048112958669662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367059797048568,0.1367102265357971,-4.252402959536994e-06,0.0,0.0001063701420207,0.0,0.0,5.363633155822754,0.0,0.0,0.0,0.2750281691551208,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298031996935606,-1059.87548828125,304.1475830078125,0.6438618302345276,0.073945939540863,0.0671217888593673,293.1238098144531,297.1499938964844,293.1499938964844,0.0402106828987598,-1297.877197265625,304.1466064453125,0.6779261231422424,0.0861765444278717,0.0821948200464248,293.12969970703125,297.1499938964844,293.1499938964844,0.0403458811342716,-960.2877807617188,304.147216796875,0.6783361434936523,0.0862907916307449,0.0608124211430549,293.0265197753906,297.1499938964844,293.1499938964844,0.0894042551517486,-2206.03466796875,304.1329040527344,0.8096798062324524,0.1483121067285537,0.1398565173149109,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.5609096884727478,0.050000000745058,0.228479266166687,291.11383056640625,291.1499938964844,271.5762634277344,270.9197998046875,284.24420166015625,293.3106994628906,291.1134033203125,1.0,0.167713850736618,1.0,1.0,0.9709837436676024,1.0,-0.6941906213760376,0.2899190485477447,0.4042715430259704,0.1356578916311264,0.0,0.0,0.1907695531845092,23.754064559936523,25.0,-3.710167407989502,-4809.46630859375,47.044219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.897705078125,304.6396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17909.4375,18000.0,0.0,0.0,0.1060090214014053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393032819032669,0.1393075287342071,-4.254923169355607e-06,0.0,0.0001075856780516,0.0,0.0,5.472188949584961,0.0,0.0,0.0,0.2753992676734924,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298031996935606,-1059.87548828125,304.1475830078125,0.6438618302345276,0.073945939540863,0.0671217888593673,293.1238098144531,297.1499938964844,293.1499938964844,0.0402106828987598,-1297.877197265625,304.1466064453125,0.6779261231422424,0.0861765444278717,0.0821948200464248,293.12969970703125,297.1499938964844,293.1499938964844,0.0403458811342716,-960.2877807617188,304.147216796875,0.6783361434936523,0.0862907916307449,0.0608124211430549,293.0265197753906,297.1499938964844,293.1499938964844,0.0894042551517486,-2206.03466796875,304.1329040527344,0.8096798062324524,0.1483121067285537,0.1398565173149109,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.5609096884727478,0.050000000745058,0.228479266166687,291.11383056640625,291.1499938964844,271.5762634277344,270.9197998046875,284.24420166015625,293.3106994628906,291.1134033203125,1.0,0.167713850736618,1.0,1.0,0.9709837436676024,1.0,-0.6941906213760376,0.2899190485477447,0.4042715430259704,0.1356578916311264,0.0,0.0,0.1907695531845092,23.754064559936523,25.0,-3.710167407989502,-4809.46630859375,47.044219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.897705078125,304.6396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17909.4375,18000.0,0.0,0.0,0.1060090214014053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393032819032669,0.1393075287342071,-4.254923169355607e-06,0.0,0.0001075856780516,0.0,0.0,5.472188949584961,0.0,0.0,0.0,0.2753992676734924,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303223449736833,-1068.812255859375,304.14752197265625,0.6467748880386353,0.0745723769068718,0.0676706060767173,293.12274169921875,297.1499938964844,293.1499938964844,0.040976196527481,-1311.029052734375,304.146484375,0.6816940307617188,0.0870577469468116,0.0830129832029342,293.1285400390625,297.1499938964844,293.1499938964844,0.0409962385892868,-968.5452270507812,304.1470642089844,0.6817390322685242,0.0870402008295059,0.0613244883716106,293.0145568847656,297.1499938964844,293.1499938964844,0.0935819149017334,-2288.245361328125,304.13165283203125,0.8206811547279358,0.1538717746734619,0.1450548022985458,293.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5621917843818665,0.050000000745058,0.228439375758171,291.1112976074219,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.11090087890625,1.0,0.1683740019798278,1.0,1.0,0.9708431959152222,1.0,-0.7026365995407104,0.2928607761859894,0.409775823354721,0.1391351372003555,0.0,0.0,0.1961071342229843,23.648426055908203,25.0,-3.4690279960632324,-4873.49365234375,47.960391998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87176513671875,304.6701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17900.001953125,18000.0,0.0,0.0,0.1073301509022712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421343088150024,0.1421385705471038,-4.25782309321221e-06,0.0,0.000108926455141,0.0,0.0,5.59108304977417,0.0,0.0,0.0,0.2758097350597381,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303223449736833,-1068.812255859375,304.14752197265625,0.6467748880386353,0.0745723769068718,0.0676706060767173,293.12274169921875,297.1499938964844,293.1499938964844,0.040976196527481,-1311.029052734375,304.146484375,0.6816940307617188,0.0870577469468116,0.0830129832029342,293.1285400390625,297.1499938964844,293.1499938964844,0.0409962385892868,-968.5452270507812,304.1470642089844,0.6817390322685242,0.0870402008295059,0.0613244883716106,293.0145568847656,297.1499938964844,293.1499938964844,0.0935819149017334,-2288.245361328125,304.13165283203125,0.8206811547279358,0.1538717746734619,0.1450548022985458,293.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5621917843818665,0.050000000745058,0.228439375758171,291.1112976074219,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.11090087890625,1.0,0.1683740019798278,1.0,1.0,0.9708431959152222,1.0,-0.7026365995407104,0.2928607761859894,0.409775823354721,0.1391351372003555,0.0,0.0,0.1961071342229843,23.648426055908203,25.0,-3.4690279960632324,-4873.49365234375,47.960391998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87176513671875,304.6701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17900.001953125,18000.0,0.0,0.0,0.1073301509022712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421343088150024,0.1421385705471038,-4.25782309321221e-06,0.0,0.000108926455141,0.0,0.0,5.59108304977417,0.0,0.0,0.0,0.2758097350597381,4.0,0.0,1.0
