time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308581124991178,-1078.0177001953125,304.1474609375,0.6497633457183838,0.0752228200435638,0.0682420656085014,293.1216735839844,297.1499938964844,293.1499938964844,0.0417653024196624,-1324.5816650390625,304.1463317871094,0.6855150461196899,0.087965577840805,0.0838575959205627,293.1273803710937,297.1499938964844,293.1499938964844,0.041670374572277,-977.1009521484376,304.1469116210937,0.6851968169212341,0.0878162309527397,0.0618562512099742,293.0034484863281,297.1499938964844,293.1499938964844,0.0978900864720344,-2372.77392578125,304.1305847167969,0.8314140439033508,0.1595613807439804,0.150399312376976,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5634472966194153,0.050000000745058,0.2284007668495178,291.10894775390625,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.30694580078125,291.1086120605469,1.0,0.1690816879272461,1.0,1.0,0.9707027077674866,1.0,-0.7113422155380249,0.2959885597229004,0.4153536558151245,0.1425216794013977,0.0,0.0,0.2017401754856109,23.550535202026367,25.0,-3.1521453857421875,-4942.21044921875,48.93271255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8437805175781,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17890.34375,18000.0,0.0,0.0,0.1087791174650192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451919674873352,0.1451962292194366,-4.261134108674014e-06,0.0,0.0001103969771065,0.0,0.0,5.720182418823242,0.0,0.0,0.0,0.2762601673603058,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308581124991178,-1078.0177001953125,304.1474609375,0.6497633457183838,0.0752228200435638,0.0682420656085014,293.1216735839844,297.1499938964844,293.1499938964844,0.0417653024196624,-1324.5816650390625,304.1463317871094,0.6855150461196899,0.087965577840805,0.0838575959205627,293.1273803710937,297.1499938964844,293.1499938964844,0.041670374572277,-977.1009521484376,304.1469116210937,0.6851968169212341,0.0878162309527397,0.0618562512099742,293.0034484863281,297.1499938964844,293.1499938964844,0.0978900864720344,-2372.77392578125,304.1305847167969,0.8314140439033508,0.1595613807439804,0.150399312376976,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5634472966194153,0.050000000745058,0.2284007668495178,291.10894775390625,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.30694580078125,291.1086120605469,1.0,0.1690816879272461,1.0,1.0,0.9707027077674866,1.0,-0.7113422155380249,0.2959885597229004,0.4153536558151245,0.1425216794013977,0.0,0.0,0.2017401754856109,23.550535202026367,25.0,-3.1521453857421875,-4942.21044921875,48.93271255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8437805175781,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17890.34375,18000.0,0.0,0.0,0.1087791174650192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451919674873352,0.1451962292194366,-4.261134108674014e-06,0.0,0.0001103969771065,0.0,0.0,5.720182418823242,0.0,0.0,0.0,0.2762601673603058,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311338938772678,-1082.732666015625,304.1473999023437,0.6512722373008728,0.0755559280514717,0.0685354024171829,293.1211242675781,297.1499938964844,293.1499938964844,0.0421675406396389,-1331.4896240234375,304.1462707519531,0.6874279975891113,0.0884282737970352,0.0842887833714485,293.1268310546875,297.1499938964844,293.1499938964844,0.0420149788260459,-981.4738159179688,304.1468505859375,0.6869285106658936,0.0882127285003662,0.0621285513043403,292.9983215332031,297.1499938964844,293.1499938964844,0.100076712667942,-2415.466064453125,304.1301574707031,0.8367431163787842,0.1624252945184707,0.1530986279249191,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.5640535354614258,0.050000000745058,0.2283823043107986,291.1078796386719,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1075744628906,1.0,0.169451966881752,1.0,1.0,0.9706324338912964,1.0,-0.7157559990882874,0.2976143956184387,0.4181415736675262,0.1441547274589538,0.0,0.0,0.2046566307544708,23.505624771118164,25.0,-2.9550909996032715,-4978.25830078125,49.43732452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82916259765625,304.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17885.482421875,18000.0,0.0,0.0,0.1095530912280082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468039602041244,0.1468082219362259,-4.262956281309016e-06,0.0,0.0001111824603867,0.0,0.0,5.788540840148926,0.0,0.0,0.0,0.2765006721019745,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314142256975173,-1087.5096435546875,304.1473693847656,0.6527828574180603,0.0758933648467063,0.0688330978155136,293.1206359863281,297.1499938964844,293.1499938964844,0.0425739251077175,-1338.469482421875,304.1462097167969,0.6893327832221985,0.088895633816719,0.0847249999642372,293.12628173828125,297.1499938964844,293.1499938964844,0.042363453656435,-985.8955078125,304.14678955078125,0.6886518597602844,0.088613323867321,0.0624043047428131,292.9935302734375,297.1499938964844,293.1499938964844,0.1022750660777092,-2458.1875,304.1297607421875,0.8420501947402954,0.1652851849794387,0.1557998657226562,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.5646398067474365,0.050000000745058,0.2283645272254943,291.1069030761719,291.1499938964844,271.3785095214844,270.7007141113281,284.2052001953125,293.3050537109375,291.10662841796875,1.0,0.1698319017887115,1.0,1.0,0.9705793857574464,1.0,-0.720188319683075,0.2992746531963348,0.4209136664867401,0.1457351148128509,0.0,0.0,0.2076295763254165,23.46390724182129,25.0,-2.7218923568725586,-5015.34619140625,49.95230484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814208984375,304.733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.630859375,18000.0,0.0,0.0,0.1103596165776252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484680920839309,0.1484723687171936,-4.264893959771143e-06,0.0,0.0001120009837904,0.0,0.0,5.859332084655762,0.0,0.0,0.0,0.2767511904239654,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319861881434917,-1097.208740234375,304.1473083496094,0.6557869911193848,0.0765788257122039,0.0694393664598465,293.11962890625,297.1499938964844,293.1499938964844,0.0433953590691089,-1352.5811767578125,304.1461181640625,0.6930886507034302,0.0898408591747284,0.085609033703804,293.125244140625,297.1499938964844,293.1499938964844,0.0430670790374279,-994.8236083984376,304.1466979980469,0.6920413374900818,0.0894222483038902,0.0629626214504242,292.9851379394531,297.1499938964844,293.1499938964844,0.106674700975418,-2543.077392578125,304.1291809082031,0.8525600433349609,0.1709550470113754,0.161168485879898,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5657380223274231,0.050000000745058,0.2283314913511276,291.1052551269531,291.1499938964844,271.31005859375,270.6255187988281,284.1845703125,293.30322265625,291.1050720214844,1.0,0.170617401599884,1.0,1.0,0.970473289489746,1.0,-0.7290505766868591,0.3026757836341858,0.4263747930526733,0.1487223356962204,0.0,0.0,0.2137100994586944,23.39141082763672,25.0,-2.105743169784546,-5092.341796875,51.00811004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78369140625,304.7665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.15625,18000.0,0.0,0.0,0.1120697930455207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519405841827392,0.1519448608160019,-4.269143119017826e-06,0.0,0.0001137365979957,0.0,0.0,6.007821083068848,0.0,0.0,0.0,0.2772819399833679,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319861881434917,-1097.208740234375,304.1473083496094,0.6557869911193848,0.0765788257122039,0.0694393664598465,293.11962890625,297.1499938964844,293.1499938964844,0.0433953590691089,-1352.5811767578125,304.1461181640625,0.6930886507034302,0.0898408591747284,0.085609033703804,293.125244140625,297.1499938964844,293.1499938964844,0.0430670790374279,-994.8236083984376,304.1466979980469,0.6920413374900818,0.0894222483038902,0.0629626214504242,292.9851379394531,297.1499938964844,293.1499938964844,0.106674700975418,-2543.077392578125,304.1291809082031,0.8525600433349609,0.1709550470113754,0.161168485879898,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5657380223274231,0.050000000745058,0.2283314913511276,291.1052551269531,291.1499938964844,271.31005859375,270.6255187988281,284.1845703125,293.30322265625,291.1050720214844,1.0,0.170617401599884,1.0,1.0,0.970473289489746,1.0,-0.7290505766868591,0.3026757836341858,0.4263747930526733,0.1487223356962204,0.0,0.0,0.2137100994586944,23.39141082763672,25.0,-2.105743169784546,-5092.341796875,51.00811004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78369140625,304.7665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.15625,18000.0,0.0,0.0,0.1120697930455207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519405841827392,0.1519448608160019,-4.269143119017826e-06,0.0,0.0001137365979957,0.0,0.0,6.007821083068848,0.0,0.0,0.0,0.2772819399833679,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325684994459152,-1107.020751953125,304.147216796875,0.658748984336853,0.0772732943296432,0.0700558274984359,293.1186828613281,297.1499938964844,293.1499938964844,0.0442273803055286,-1366.88232421875,304.1460266113281,0.6967666149139404,0.0908037349581718,0.0865087434649467,293.124267578125,297.1499938964844,293.1499938964844,0.0437813103199005,-1003.8875732421876,304.1466064453125,0.695357620716095,0.0902506411075592,0.0635322779417038,292.9783020019531,297.1499938964844,293.1499938964844,0.1110399961471557,-2626.52734375,304.1288452148437,0.8628678917884827,0.1765242367982864,0.166449636220932,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.5667356252670288,0.050000000745058,0.2283017635345459,291.1042175292969,291.1499938964844,271.24090576171875,270.54986572265625,284.1607360839844,293.301513671875,291.1041259765625,1.0,0.1714310497045517,1.0,1.0,0.9703671336174012,1.0,-0.7378564476966858,0.3061451613903045,0.4317112863063812,0.1515025049448013,0.0,0.0,0.2198931723833084,23.33336067199707,25.0,-1.260766625404358,-5172.40087890625,52.09189987182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75311279296875,304.80010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.369140625,18000.0,0.0,0.0,0.1139031872153282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555719524621963,0.1555762290954589,-4.273930244380608e-06,0.0,0.0001155972568085,0.0,0.0,6.164313793182373,0.0,0.0,0.0,0.2778498530387878,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325684994459152,-1107.020751953125,304.147216796875,0.658748984336853,0.0772732943296432,0.0700558274984359,293.1186828613281,297.1499938964844,293.1499938964844,0.0442273803055286,-1366.88232421875,304.1460266113281,0.6967666149139404,0.0908037349581718,0.0865087434649467,293.124267578125,297.1499938964844,293.1499938964844,0.0437813103199005,-1003.8875732421876,304.1466064453125,0.695357620716095,0.0902506411075592,0.0635322779417038,292.9783020019531,297.1499938964844,293.1499938964844,0.1110399961471557,-2626.52734375,304.1288452148437,0.8628678917884827,0.1765242367982864,0.166449636220932,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.5667356252670288,0.050000000745058,0.2283017635345459,291.1042175292969,291.1499938964844,271.24090576171875,270.54986572265625,284.1607360839844,293.301513671875,291.1041259765625,1.0,0.1714310497045517,1.0,1.0,0.9703671336174012,1.0,-0.7378564476966858,0.3061451613903045,0.4317112863063812,0.1515025049448013,0.0,0.0,0.2198931723833084,23.33336067199707,25.0,-1.260766625404358,-5172.40087890625,52.09189987182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75311279296875,304.80010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.369140625,18000.0,0.0,0.0,0.1139031872153282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555719524621963,0.1555762290954589,-4.273930244380608e-06,0.0,0.0001155972568085,0.0,0.0,6.164313793182373,0.0,0.0,0.0,0.2778498530387878,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.033154971897602,-1116.842529296875,304.1471862792969,0.6616804599761963,0.0779709443449974,0.0706768408417701,293.1177062988281,297.1499938964844,293.1499938964844,0.0450774058699607,-1381.5047607421875,304.1459350585937,0.7004261016845703,0.0917959585785865,0.0874337777495384,293.1231994628906,297.1499938964844,293.1499938964844,0.0445223711431026,-1013.296142578125,304.146484375,0.6986888647079468,0.0911207646131515,0.0641274973750114,292.9726867675781,297.1499938964844,293.1499938964844,0.1153661459684372,-2708.501708984375,304.1286926269531,0.8729871511459351,0.182013601064682,0.1716445833444595,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.5676670074462891,0.050000000745058,0.2282742410898208,291.1038818359375,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.2999572753906,291.1039428710937,1.0,0.1722675114870071,1.0,1.0,0.9702882766723632,1.0,-0.7466280460357666,0.3096446990966797,0.4369833469390869,0.1541881114244461,0.0,0.0,0.2260693609714508,23.28598594665528,25.0,-0.2058905363082885,-5254.55615234375,53.20237731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7234802246094,304.8338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.841796875,18000.0,0.0,0.0,0.1158473938703537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593077182769775,0.1593119949102401,-4.279293534636963e-06,0.0,0.0001175703728222,0.0,0.0,6.326750755310059,0.0,0.0,0.0,0.2784500420093536,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.033154971897602,-1116.842529296875,304.1471862792969,0.6616804599761963,0.0779709443449974,0.0706768408417701,293.1177062988281,297.1499938964844,293.1499938964844,0.0450774058699607,-1381.5047607421875,304.1459350585937,0.7004261016845703,0.0917959585785865,0.0874337777495384,293.1231994628906,297.1499938964844,293.1499938964844,0.0445223711431026,-1013.296142578125,304.146484375,0.6986888647079468,0.0911207646131515,0.0641274973750114,292.9726867675781,297.1499938964844,293.1499938964844,0.1153661459684372,-2708.501708984375,304.1286926269531,0.8729871511459351,0.182013601064682,0.1716445833444595,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.5676670074462891,0.050000000745058,0.2282742410898208,291.1038818359375,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.2999572753906,291.1039428710937,1.0,0.1722675114870071,1.0,1.0,0.9702882766723632,1.0,-0.7466280460357666,0.3096446990966797,0.4369833469390869,0.1541881114244461,0.0,0.0,0.2260693609714508,23.28598594665528,25.0,-0.2058905363082885,-5254.55615234375,53.20237731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7234802246094,304.8338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.841796875,18000.0,0.0,0.0,0.1158473938703537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593077182769775,0.1593119949102401,-4.279293534636963e-06,0.0,0.0001175703728222,0.0,0.0,6.326750755310059,0.0,0.0,0.0,0.2784500420093536,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337416119873523,-1126.6119384765625,304.1471252441406,0.6646081805229187,0.0786685869097709,0.0712985247373581,293.1166687011719,297.1499938964844,293.1499938964844,0.0459506474435329,-1396.5447998046875,304.1458435058594,0.7041258215904236,0.0928210765123367,0.0883903428912162,293.1220092773437,297.1499938964844,293.1499938964844,0.0453003495931625,-1023.181640625,304.1463623046875,0.7021092176437378,0.092038944363594,0.0647567212581634,292.9678955078125,297.1499938964844,293.1499938964844,0.1196914240717887,-2789.781982421875,304.12860107421875,0.8830131888389587,0.1874795407056808,0.1768050491809845,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.5685747861862183,0.050000000745058,0.2282476276159286,291.1043395996094,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1044921875,1.0,0.1731243133544922,1.0,1.0,0.9702094197273254,1.0,-0.7554388642311096,0.3131817877292633,0.4422570765018463,0.1568545550107956,0.0,0.0,0.232132613658905,23.2441349029541,25.0,0.7315300107002258,-5337.97705078125,54.343448638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17849.13671875,18000.0,0.0,0.0,0.117884911596775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630827486515045,0.1630870401859283,-4.285245267965365e-06,0.0,0.0001196381999761,0.0,0.0,6.492560386657715,0.0,0.0,0.0,0.2790753245353699,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337416119873523,-1126.6119384765625,304.1471252441406,0.6646081805229187,0.0786685869097709,0.0712985247373581,293.1166687011719,297.1499938964844,293.1499938964844,0.0459506474435329,-1396.5447998046875,304.1458435058594,0.7041258215904236,0.0928210765123367,0.0883903428912162,293.1220092773437,297.1499938964844,293.1499938964844,0.0453003495931625,-1023.181640625,304.1463623046875,0.7021092176437378,0.092038944363594,0.0647567212581634,292.9678955078125,297.1499938964844,293.1499938964844,0.1196914240717887,-2789.781982421875,304.12860107421875,0.8830131888389587,0.1874795407056808,0.1768050491809845,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.5685747861862183,0.050000000745058,0.2282476276159286,291.1043395996094,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1044921875,1.0,0.1731243133544922,1.0,1.0,0.9702094197273254,1.0,-0.7554388642311096,0.3131817877292633,0.4422570765018463,0.1568545550107956,0.0,0.0,0.232132613658905,23.2441349029541,25.0,0.7315300107002258,-5337.97705078125,54.343448638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17849.13671875,18000.0,0.0,0.0,0.117884911596775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630827486515045,0.1630870401859283,-4.285245267965365e-06,0.0,0.0001196381999761,0.0,0.0,6.492560386657715,0.0,0.0,0.0,0.2790753245353699,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340349338948726,-1131.47900390625,304.1471252441406,0.6660728454589844,0.079017125070095,0.0716091841459274,293.1161499023437,297.1499938964844,293.1499938964844,0.0463955104351043,-1404.2166748046875,304.1457824707031,0.7059908509254456,0.0933443680405616,0.0888794586062431,293.12139892578125,297.1499938964844,293.1499938964844,0.0457021556794643,-1028.2923583984375,304.14630126953125,0.7038509845733643,0.0925134718418121,0.0650828704237937,292.9657287597656,297.1499938964844,293.1499938964844,0.1218615844845771,-2830.321044921875,304.1285400390625,0.8879965543746948,0.190209299325943,0.1793814301490783,293.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5690242648124695,0.050000000745058,0.2282345443964004,291.104736328125,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2979736328125,291.1049194335937,1.0,0.1735599339008331,1.0,1.0,0.970169961452484,1.0,-0.75986647605896,0.3149672746658325,0.4448992311954498,0.1581832319498062,0.0,0.0,0.2351080626249313,23.224666595458984,25.0,1.036489725112915,-5380.01513671875,54.92593383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834411621094,304.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.974609375,18000.0,0.0,0.0,0.1189323365688324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649713963270187,0.1649756878614425,-4.288418949727202e-06,0.0,0.0001207012028316,0.0,0.0,6.576155185699463,0.0,0.0,0.0,0.2793951332569122,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343283899128437,-1136.338134765625,304.1471252441406,0.6675376296043396,0.0793653354048729,0.0719196572899818,293.1156616210937,297.1499938964844,293.1499938964844,0.0468449555337429,-1411.9757080078125,304.1457214355469,0.7078615427017212,0.0938734486699104,0.0893744900822639,293.12078857421875,297.1499938964844,293.1499938964844,0.0461110360920429,-1033.49755859375,304.146240234375,0.7056075930595398,0.0929963365197181,0.0654152929782867,292.9637451171875,297.1499938964844,293.1499938964844,0.1240372955799102,-2870.806640625,304.12847900390625,0.8929520845413208,0.1929359287023544,0.1819553971290588,293.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.5694708228111267,0.050000000745058,0.2282215803861618,291.1051940917969,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1054077148437,1.0,0.173999935388565,1.0,1.0,0.9701470732688904,1.0,-0.764305830001831,0.3167621493339538,0.4475436806678772,0.1595081388950348,0.0,0.0,0.2380468696355819,23.206117630004883,25.0,1.246516466140747,-5422.25390625,55.51600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6718139648437,304.8997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.142578125,18000.0,0.0,0.0,0.1199943199753761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668591052293777,0.1668633967638015,-4.291691311664181e-06,0.0,0.0001217789831571,0.0,0.0,6.66010332107544,0.0,0.0,0.0,0.2797185778617859,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349154621362686,-1146.031494140625,304.1470947265625,0.6704614162445068,0.0800605416297912,0.0725396499037742,293.1146545410156,297.1499938964844,293.1499938964844,0.0477547869086265,-1427.7103271484375,304.1456298828125,0.7115500569343567,0.0949457138776779,0.0903790667653083,293.1195678710937,297.1499938964844,293.1499938964844,0.0469462200999259,-1044.1451416015625,304.1460876464844,0.7091432213783264,0.0939828231930732,0.0660957470536232,292.960205078125,297.1499938964844,293.1499938964844,0.1283998340368271,-2951.522705078125,304.1283874511719,0.9027398824691772,0.1983713805675506,0.187089204788208,293.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.5703522562980652,0.050000000745058,0.2281961441040039,291.1062316894531,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2962951660156,291.1064453125,1.0,0.1748918741941452,1.0,1.0,0.970101237297058,1.0,-0.7732031941413879,0.3203738331794739,0.452829360961914,0.1621447056531906,0.0,0.0,0.2438121289014816,23.17207717895508,25.0,1.500303864479065,-5507.27880859375,56.71738815307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6517028808594,304.9326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17842.23046875,18000.0,0.0,0.0,0.1221500411629676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706282198429107,0.1706325113773346,-4.298475232644705e-06,0.0,0.0001239667617483,0.0,0.0,6.8288421630859375,0.0,0.0,0.0,0.2803742587566376,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349154621362686,-1146.031494140625,304.1470947265625,0.6704614162445068,0.0800605416297912,0.0725396499037742,293.1146545410156,297.1499938964844,293.1499938964844,0.0477547869086265,-1427.7103271484375,304.1456298828125,0.7115500569343567,0.0949457138776779,0.0903790667653083,293.1195678710937,297.1499938964844,293.1499938964844,0.0469462200999259,-1044.1451416015625,304.1460876464844,0.7091432213783264,0.0939828231930732,0.0660957470536232,292.960205078125,297.1499938964844,293.1499938964844,0.1283998340368271,-2951.522705078125,304.1283874511719,0.9027398824691772,0.1983713805675506,0.187089204788208,293.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.5703522562980652,0.050000000745058,0.2281961441040039,291.1062316894531,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2962951660156,291.1064453125,1.0,0.1748918741941452,1.0,1.0,0.970101237297058,1.0,-0.7732031941413879,0.3203738331794739,0.452829360961914,0.1621447056531906,0.0,0.0,0.2438121289014816,23.17207717895508,25.0,1.500303864479065,-5507.27880859375,56.71738815307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6517028808594,304.9326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17842.23046875,18000.0,0.0,0.0,0.1221500411629676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706282198429107,0.1706325113773346,-4.298475232644705e-06,0.0,0.0001239667617483,0.0,0.0,6.8288421630859375,0.0,0.0,0.0,0.2803742587566376,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355021990835666,-1155.686767578125,304.1470947265625,0.6733664274215698,0.080753356218338,0.0731579065322876,293.1137084960937,297.1499938964844,293.1499938964844,0.0486756488680839,-1443.6759033203125,304.14556884765625,0.7151039838790894,0.0960326790809631,0.091399110853672,293.118408203125,297.1499938964844,293.1499938964844,0.0478001497685909,-1055.054931640625,304.1459655761719,0.712601363658905,0.0949918776750564,0.0667933970689773,292.95733642578125,297.1499938964844,293.1499938964844,0.1327647864818573,-3031.682861328125,304.1283264160156,0.9128230214118958,0.2037672251462936,0.1921899020671844,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5712111592292786,0.050000000745058,0.2281715422868728,291.1073913574219,291.1499938964844,270.8964538574219,270.17779541015625,284.02911376953125,293.2953491210937,291.10760498046875,1.0,0.1757982671260833,1.0,1.0,0.970055341720581,1.0,-0.7820989489555359,0.3240028023719787,0.4580961167812347,0.1647585034370422,0.0,0.0,0.2494158893823623,23.142847061157227,25.0,1.640832543373108,-5592.82763671875,57.94473648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361999511719,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17840.232421875,18000.0,0.0,0.0,0.1243318319320678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743774265050888,0.1743817329406738,-4.305534275772516e-06,0.0,0.0001261810102732,0.0,0.0,6.99818229675293,0.0,0.0,0.0,0.2810389399528503,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355021990835666,-1155.686767578125,304.1470947265625,0.6733664274215698,0.080753356218338,0.0731579065322876,293.1137084960937,297.1499938964844,293.1499938964844,0.0486756488680839,-1443.6759033203125,304.14556884765625,0.7151039838790894,0.0960326790809631,0.091399110853672,293.118408203125,297.1499938964844,293.1499938964844,0.0478001497685909,-1055.054931640625,304.1459655761719,0.712601363658905,0.0949918776750564,0.0667933970689773,292.95733642578125,297.1499938964844,293.1499938964844,0.1327647864818573,-3031.682861328125,304.1283264160156,0.9128230214118958,0.2037672251462936,0.1921899020671844,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5712111592292786,0.050000000745058,0.2281715422868728,291.1073913574219,291.1499938964844,270.8964538574219,270.17779541015625,284.02911376953125,293.2953491210937,291.10760498046875,1.0,0.1757982671260833,1.0,1.0,0.970055341720581,1.0,-0.7820989489555359,0.3240028023719787,0.4580961167812347,0.1647585034370422,0.0,0.0,0.2494158893823623,23.142847061157227,25.0,1.640832543373108,-5592.82763671875,57.94473648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361999511719,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17840.232421875,18000.0,0.0,0.0,0.1243318319320678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743774265050888,0.1743817329406738,-4.305534275772516e-06,0.0,0.0001261810102732,0.0,0.0,6.99818229675293,0.0,0.0,0.0,0.2810389399528503,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360874161124229,-1165.2884521484375,304.1470947265625,0.6762388348579407,0.0814425647258758,0.0737734138965606,293.11285400390625,297.1499938964844,293.1499938964844,0.0496023297309875,-1459.7861328125,304.1455078125,0.7185376882553101,0.0971285998821258,0.0924291014671325,293.1173095703125,297.1499938964844,293.1499938964844,0.0486661568284034,-1066.14501953125,304.1458740234375,0.7159440517425537,0.0960161536931991,0.0675030350685119,292.9551086425781,297.1499938964844,293.1499938964844,0.1371144652366638,-3110.983154296875,304.1282958984375,0.9232538342475892,0.2091016918420791,0.1972378641366958,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084899902344,0.5720400214195251,0.050000000745058,0.2281479686498642,291.1086120605469,291.1499938964844,270.8302307128906,270.10723876953125,284.0023803710937,293.2945251464844,291.1088562011719,1.0,0.1767161339521408,1.0,1.0,0.9700350761413574,1.0,-0.790955662727356,0.3276317417621612,0.4633239209651947,0.1673408597707748,0.0,0.0,0.2548490464687347,23.119070053100582,25.0,1.770862102508545,-5678.59375,59.19390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6253662109375,305.0007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17838.962890625,18000.0,0.0,0.0,0.1265188753604889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780954152345657,0.1780997216701507,-4.312804321671138e-06,0.0,0.0001284005847992,0.0,0.0,7.167564868927002,0.0,0.0,0.0,0.2817092835903168,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360874161124229,-1165.2884521484375,304.1470947265625,0.6762388348579407,0.0814425647258758,0.0737734138965606,293.11285400390625,297.1499938964844,293.1499938964844,0.0496023297309875,-1459.7861328125,304.1455078125,0.7185376882553101,0.0971285998821258,0.0924291014671325,293.1173095703125,297.1499938964844,293.1499938964844,0.0486661568284034,-1066.14501953125,304.1458740234375,0.7159440517425537,0.0960161536931991,0.0675030350685119,292.9551086425781,297.1499938964844,293.1499938964844,0.1371144652366638,-3110.983154296875,304.1282958984375,0.9232538342475892,0.2091016918420791,0.1972378641366958,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084899902344,0.5720400214195251,0.050000000745058,0.2281479686498642,291.1086120605469,291.1499938964844,270.8302307128906,270.10723876953125,284.0023803710937,293.2945251464844,291.1088562011719,1.0,0.1767161339521408,1.0,1.0,0.9700350761413574,1.0,-0.790955662727356,0.3276317417621612,0.4633239209651947,0.1673408597707748,0.0,0.0,0.2548490464687347,23.119070053100582,25.0,1.770862102508545,-5678.59375,59.19390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6253662109375,305.0007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17838.962890625,18000.0,0.0,0.0,0.1265188753604889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780954152345657,0.1780997216701507,-4.312804321671138e-06,0.0,0.0001284005847992,0.0,0.0,7.167564868927002,0.0,0.0,0.0,0.2817092835903168,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366695262491703,-1174.814208984375,304.1470947265625,0.6790615916252136,0.0821265503764152,0.074384868144989,293.112060546875,297.1499938964844,293.1499938964844,0.0505303367972373,-1475.9652099609375,304.1454467773437,0.7218624949455261,0.0982285663485527,0.0934643745422363,293.1163024902344,297.1499938964844,293.1499938964844,0.0495386123657226,-1077.3455810546875,304.1457824707031,0.7191774845123291,0.0970494672656059,0.0682202950119972,292.9535827636719,297.1499938964844,293.1499938964844,0.1414278000593185,-3189.06494140625,304.1283569335937,0.9335160851478576,0.2143504321575164,0.202210396528244,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5728297829627991,0.050000000745058,0.228125661611557,291.1099853515625,291.1499938964844,270.7656555175781,270.038818359375,283.9759521484375,293.2938232421875,291.1102294921875,1.0,0.1776425540447235,1.0,1.0,0.9700148105621338,1.0,-0.7997340559959412,0.3312439322471618,0.4684900939464569,0.1698833256959915,0.0,0.0,0.2600932717323303,23.10157012939453,25.0,1.9155819416046145,-5764.16015625,60.46041488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61920166015625,305.0362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.462890625,18000.0,0.0,0.0,0.1286931931972503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817647814750671,0.1817691028118133,-4.320257176004816e-06,0.0,0.0001306072226725,0.0,0.0,7.336210250854492,0.0,0.0,0.0,0.2823822200298309,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366695262491703,-1174.814208984375,304.1470947265625,0.6790615916252136,0.0821265503764152,0.074384868144989,293.112060546875,297.1499938964844,293.1499938964844,0.0505303367972373,-1475.9652099609375,304.1454467773437,0.7218624949455261,0.0982285663485527,0.0934643745422363,293.1163024902344,297.1499938964844,293.1499938964844,0.0495386123657226,-1077.3455810546875,304.1457824707031,0.7191774845123291,0.0970494672656059,0.0682202950119972,292.9535827636719,297.1499938964844,293.1499938964844,0.1414278000593185,-3189.06494140625,304.1283569335937,0.9335160851478576,0.2143504321575164,0.202210396528244,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5728297829627991,0.050000000745058,0.228125661611557,291.1099853515625,291.1499938964844,270.7656555175781,270.038818359375,283.9759521484375,293.2938232421875,291.1102294921875,1.0,0.1776425540447235,1.0,1.0,0.9700148105621338,1.0,-0.7997340559959412,0.3312439322471618,0.4684900939464569,0.1698833256959915,0.0,0.0,0.2600932717323303,23.10157012939453,25.0,1.9155819416046145,-5764.16015625,60.46041488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61920166015625,305.0362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.462890625,18000.0,0.0,0.0,0.1286931931972503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817647814750671,0.1817691028118133,-4.320257176004816e-06,0.0,0.0001306072226725,0.0,0.0,7.336210250854492,0.0,0.0,0.0,0.2823822200298309,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369588583707809,-1179.54052734375,304.1470947265625,0.6804487109184265,0.0824660211801529,0.0746885761618614,293.1117248535156,297.1499938964844,293.1499938964844,0.0509934984147548,-1484.0577392578125,304.1454467773437,0.723486065864563,0.0987785682082176,0.0939825698733329,293.1158142089844,297.1499938964844,293.1499938964844,0.0499755628407001,-1082.966064453125,304.145751953125,0.7207542657852173,0.0975676476955413,0.0685804635286331,292.9530944824219,297.1499938964844,293.1499938964844,0.1435637325048446,-3227.52978515625,304.1283874511719,0.9384741187095642,0.2169344574213028,0.2046607434749603,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.5732070207595825,0.050000000745058,0.228115051984787,291.1106872558594,291.1499938964844,270.7341003417969,270.00555419921875,283.962890625,293.29351806640625,291.1109619140625,1.0,0.1781079322099685,1.0,1.0,0.970004677772522,1.0,-0.8040809631347656,0.3330380916595459,0.4710428714752197,0.1711364686489105,0.0,0.0,0.2626388370990753,23.095420837402344,25.0,1.991644263267517,-5806.72119140625,61.09856033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6177978515625,305.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17838.51953125,18000.0,0.0,0.0,0.1297703236341476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835753619670868,0.183579683303833,-4.3240434024482965e-06,0.0,0.0001317003916483,0.0,0.0,7.419989109039307,0.0,0.0,0.0,0.2827186286449432,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372467748820781,-1184.2388916015625,304.1470947265625,0.6818171739578247,0.0828034803271293,0.0749907046556472,293.11138916015625,297.1499938964844,293.1499938964844,0.051455445587635,-1492.1409912109375,304.1454162597656,0.7250846028327942,0.0993278101086616,0.0945004001259803,293.1153869628906,297.1499938964844,293.1499938964844,0.050412144511938,-1088.5892333984375,304.145751953125,0.7223048806190491,0.0980858206748962,0.0689409673213958,292.9527893066406,297.1499938964844,293.1499938964844,0.1456823050975799,-3265.55322265625,304.12847900390625,0.9432779550552368,0.219487652182579,0.207083523273468,293.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5735713839530945,0.050000000745058,0.228104829788208,291.1114501953125,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785741299390792,1.0,1.0,0.9700067043304444,1.0,-0.8083931803703308,0.3348210752010345,0.4735720753669739,0.1723756492137909,0.0,0.0,0.2651314735412597,23.09108543395996,25.0,2.0696096420288086,-5849.056640625,61.73906707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61749267578125,305.07275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.7734375,18000.0,0.0,0.0,0.1308383494615554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853673309087753,0.1853716522455215,-4.32786191595369e-06,0.0,0.0001327842910541,0.0,0.0,7.503280162811279,0.0,0.0,0.0,0.2830544412136078,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378173440694808,-1193.536865234375,304.1471252441406,0.6844894289970398,0.0834714546799659,0.0755892768502235,293.1108093261719,297.1499938964844,293.1499938964844,0.05237378180027,-1508.246337890625,304.1454162597656,0.7282068729400635,0.1004219353199005,0.0955329239368438,293.1146240234375,297.1499938964844,293.1499938964844,0.0512817725539207,-1099.8128662109375,304.1457214355469,0.7253272533416748,0.0991196408867836,0.0696610286831855,292.9527587890625,297.1499938964844,293.1499938964844,0.1498557925224304,-3340.087158203125,304.1286926269531,0.9523451328277588,0.2244882732629776,0.2118341624736786,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742573738098145,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9247131347656,293.2928466796875,291.1133117675781,1.0,0.1795070618391037,1.0,1.0,0.9700108170509338,1.0,-0.8168936967849731,0.3383459150791168,0.4785478115081787,0.1748076975345611,0.0,0.0,0.2699510157108307,23.088104248046875,25.0,2.2269821166992188,-5932.8173828125,63.02421951293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6199035644531,305.11004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.88671875,18000.0,0.0,0.0,0.1329404711723327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888870298862457,0.1888913512229919,-4.335577614256181e-06,0.0,0.000134917689138,0.0,0.0,7.667991638183594,0.0,0.0,0.0,0.2837224900722503,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378173440694808,-1193.536865234375,304.1471252441406,0.6844894289970398,0.0834714546799659,0.0755892768502235,293.1108093261719,297.1499938964844,293.1499938964844,0.05237378180027,-1508.246337890625,304.1454162597656,0.7282068729400635,0.1004219353199005,0.0955329239368438,293.1146240234375,297.1499938964844,293.1499938964844,0.0512817725539207,-1099.8128662109375,304.1457214355469,0.7253272533416748,0.0991196408867836,0.0696610286831855,292.9527587890625,297.1499938964844,293.1499938964844,0.1498557925224304,-3340.087158203125,304.1286926269531,0.9523451328277588,0.2244882732629776,0.2118341624736786,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742573738098145,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9247131347656,293.2928466796875,291.1133117675781,1.0,0.1795070618391037,1.0,1.0,0.9700108170509338,1.0,-0.8168936967849731,0.3383459150791168,0.4785478115081787,0.1748076975345611,0.0,0.0,0.2699510157108307,23.088104248046875,25.0,2.2269821166992188,-5932.8173828125,63.02421951293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6199035644531,305.11004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.88671875,18000.0,0.0,0.0,0.1329404711723327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888870298862457,0.1888913512229919,-4.335577614256181e-06,0.0,0.000134917689138,0.0,0.0,7.667991638183594,0.0,0.0,0.0,0.2837224900722503,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383794382214546,-1202.681884765625,304.1471252441406,0.6870604753494263,0.0841285809874534,0.076178915798664,293.1103515625,297.1499938964844,293.1499938964844,0.0532817617058754,-1524.218994140625,304.1454467773437,0.7312257885932922,0.1015063971281051,0.0965579897165298,293.1139831542969,297.1499938964844,293.1499938964844,0.0521428063511848,-1110.9560546875,304.1457214355469,0.728239893913269,0.1001446768641471,0.0703766569495201,292.9535827636719,297.1499938964844,293.1499938964844,0.1539230495691299,-3412.2578125,304.1290283203125,0.9606084227561952,0.2293240427970886,0.2164361178874969,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5748785138130188,0.050000000745058,0.228068396449089,291.11474609375,291.1499938964844,270.5853576660156,269.8501892089844,283.9002685546875,293.2925720214844,291.11505126953125,1.0,0.1804374307394027,1.0,1.0,0.9700149297714232,1.0,-0.8251931071281433,0.341800183057785,0.4833928942680359,0.1771685630083084,0.0,0.0,0.2745375633239746,23.093311309814453,25.0,2.380772352218628,-6014.95263671875,64.30965423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6260681152344,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.853515625,18000.0,0.0,0.0,0.1349876075983047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923062205314636,0.192310556769371,-4.343373348092428e-06,0.0,0.0001369952660752,0.0,0.0,7.829486846923828,0.0,0.0,0.0,0.2843829989433288,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383794382214546,-1202.681884765625,304.1471252441406,0.6870604753494263,0.0841285809874534,0.076178915798664,293.1103515625,297.1499938964844,293.1499938964844,0.0532817617058754,-1524.218994140625,304.1454467773437,0.7312257885932922,0.1015063971281051,0.0965579897165298,293.1139831542969,297.1499938964844,293.1499938964844,0.0521428063511848,-1110.9560546875,304.1457214355469,0.728239893913269,0.1001446768641471,0.0703766569495201,292.9535827636719,297.1499938964844,293.1499938964844,0.1539230495691299,-3412.2578125,304.1290283203125,0.9606084227561952,0.2293240427970886,0.2164361178874969,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5748785138130188,0.050000000745058,0.228068396449089,291.11474609375,291.1499938964844,270.5853576660156,269.8501892089844,283.9002685546875,293.2925720214844,291.11505126953125,1.0,0.1804374307394027,1.0,1.0,0.9700149297714232,1.0,-0.8251931071281433,0.341800183057785,0.4833928942680359,0.1771685630083084,0.0,0.0,0.2745375633239746,23.093311309814453,25.0,2.380772352218628,-6014.95263671875,64.30965423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6260681152344,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.853515625,18000.0,0.0,0.0,0.1349876075983047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923062205314636,0.192310556769371,-4.343373348092428e-06,0.0,0.0001369952660752,0.0,0.0,7.829486846923828,0.0,0.0,0.0,0.2843829989433288,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389312468469142,-1211.6478271484375,304.1471862792969,0.689509391784668,0.0847728326916694,0.0767578780651092,293.11004638671875,297.1499938964844,293.1499938964844,0.054173968732357,-1539.9632568359375,304.1454772949219,0.7341253161430359,0.102574199438095,0.0975694134831428,293.113525390625,297.1499938964844,293.1499938964844,0.0529867969453334,-1121.908447265625,304.1457214355469,0.731020450592041,0.1011499762535095,0.0710807517170906,292.9552307128906,297.1499938964844,293.1499938964844,0.1578568667173385,-3481.629638671875,304.12945556640625,0.9680163264274596,0.2339651733636856,0.2208612263202667,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5754225850105286,0.050000000745058,0.2280533164739608,291.1165466308594,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1168518066406,1.0,0.1813607960939407,1.0,1.0,0.9700422883033752,1.0,-0.8332398533821106,0.345160961151123,0.4880788922309875,0.1794435381889343,0.0,0.0,0.2788760662078857,23.10767364501953,25.0,2.473346948623657,-6094.5927734375,65.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6357421875,305.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17844.73046875,18000.0,0.0,0.0,0.1369680911302566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956055462360382,0.1956098973751068,-4.3512118281796575e-06,0.0,0.0001390052057104,0.0,0.0,7.986804962158203,0.0,0.0,0.0,0.2850320935249328,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389312468469142,-1211.6478271484375,304.1471862792969,0.689509391784668,0.0847728326916694,0.0767578780651092,293.11004638671875,297.1499938964844,293.1499938964844,0.054173968732357,-1539.9632568359375,304.1454772949219,0.7341253161430359,0.102574199438095,0.0975694134831428,293.113525390625,297.1499938964844,293.1499938964844,0.0529867969453334,-1121.908447265625,304.1457214355469,0.731020450592041,0.1011499762535095,0.0710807517170906,292.9552307128906,297.1499938964844,293.1499938964844,0.1578568667173385,-3481.629638671875,304.12945556640625,0.9680163264274596,0.2339651733636856,0.2208612263202667,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5754225850105286,0.050000000745058,0.2280533164739608,291.1165466308594,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1168518066406,1.0,0.1813607960939407,1.0,1.0,0.9700422883033752,1.0,-0.8332398533821106,0.345160961151123,0.4880788922309875,0.1794435381889343,0.0,0.0,0.2788760662078857,23.10767364501953,25.0,2.473346948623657,-6094.5927734375,65.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6357421875,305.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17844.73046875,18000.0,0.0,0.0,0.1369680911302566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956055462360382,0.1956098973751068,-4.3512118281796575e-06,0.0,0.0001390052057104,0.0,0.0,7.986804962158203,0.0,0.0,0.0,0.2850320935249328,4.0,0.0,1.0
