time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.039471361786127,-1220.416259765625,304.147216796875,0.6918176412582397,0.0854018703103065,0.0773242115974426,293.1098937988281,297.1499938964844,293.1499938964844,0.0550467558205127,-1555.415283203125,304.1455383300781,0.7368902564048767,0.1036208271980285,0.0985621511936187,293.1132507324219,297.1499938964844,293.1499938964844,0.05380829423666,-1132.5997314453125,304.1457824707031,0.733651340007782,0.1021298766136169,0.071768119931221,292.9577941894531,297.1499938964844,293.1499938964844,0.1616313904523849,-3547.799560546875,304.1300048828125,0.9745643734931946,0.2383814007043838,0.2250814437866211,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5758799910545349,0.050000000745058,0.2280406653881073,291.1183166503906,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.1186218261719,1.0,0.1822723150253296,1.0,1.0,0.9700695872306824,1.0,-0.8409859538078308,0.3484079837799072,0.4925779700279236,0.1816197484731674,0.0,0.0,0.2829822301864624,23.131805419921875,25.0,2.6389260292053223,-6172.423828125,66.85059356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6486511230469,305.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17848.2265625,18000.0,0.0,0.0,0.1388703882694244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987822204828262,0.1987865716218948,-4.359011654742062e-06,0.0,0.0001409357937518,0.0,0.0,8.13961124420166,0.0,0.0,0.0,0.285666823387146,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.039471361786127,-1220.416259765625,304.147216796875,0.6918176412582397,0.0854018703103065,0.0773242115974426,293.1098937988281,297.1499938964844,293.1499938964844,0.0550467558205127,-1555.415283203125,304.1455383300781,0.7368902564048767,0.1036208271980285,0.0985621511936187,293.1132507324219,297.1499938964844,293.1499938964844,0.05380829423666,-1132.5997314453125,304.1457824707031,0.733651340007782,0.1021298766136169,0.071768119931221,292.9577941894531,297.1499938964844,293.1499938964844,0.1616313904523849,-3547.799560546875,304.1300048828125,0.9745643734931946,0.2383814007043838,0.2250814437866211,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5758799910545349,0.050000000745058,0.2280406653881073,291.1183166503906,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.1186218261719,1.0,0.1822723150253296,1.0,1.0,0.9700695872306824,1.0,-0.8409859538078308,0.3484079837799072,0.4925779700279236,0.1816197484731674,0.0,0.0,0.2829822301864624,23.131805419921875,25.0,2.6389260292053223,-6172.423828125,66.85059356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6486511230469,305.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17848.2265625,18000.0,0.0,0.0,0.1388703882694244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987822204828262,0.1987865716218948,-4.359011654742062e-06,0.0,0.0001409357937518,0.0,0.0,8.13961124420166,0.0,0.0,0.0,0.285666823387146,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397343300282955,-1224.6778564453125,304.1472473144531,0.6929134130477905,0.0857098773121833,0.0776019170880317,293.10986328125,297.1499938964844,293.1499938964844,0.0554727092385292,-1562.96923828125,304.14556884765625,0.7382185459136963,0.1041352897882461,0.0990505665540695,293.1131896972656,297.1499938964844,293.1499938964844,0.0542074665427207,-1137.8017578125,304.14581298828125,0.7349075675010681,0.1026094257831573,0.0721048340201377,292.9594116210937,297.1499938964844,293.1499938964844,0.1634436100721359,-3579.42236328125,304.1303405761719,0.9775212407112122,0.2404945492744445,0.22710482776165,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5760735869407654,0.050000000745058,0.2280353158712387,291.1195068359375,291.1499938964844,270.45556640625,269.71746826171875,283.8440246582031,293.2926330566406,291.1199645996094,1.0,0.1827220320701599,1.0,1.0,0.970083236694336,1.0,-0.8447316884994507,0.3499825298786163,0.4947491884231567,0.1826666444540023,0.0,0.0,0.2848914861679077,23.14767074584961,25.0,3.410943984985352,-6211.6337890625,67.4736557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6559753417969,305.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17850.580078125,18000.0,0.0,0.0,0.1397917419672012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003052532672882,0.200309619307518,-4.362936124380212e-06,0.0,0.0001418708561686,0.0,0.0,8.213522911071777,0.0,0.0,0.0,0.2859772145748138,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399912968277931,-1228.8345947265625,304.14727783203125,0.6939693093299866,0.0860132500529289,0.0778757780790329,293.10986328125,297.1499938964844,293.1499938964844,0.0558903291821479,-1570.380615234375,304.1455993652344,0.7395105361938477,0.1046436727046966,0.0995335206389427,293.1131591796875,297.1499938964844,293.1499938964844,0.0545976161956787,-1142.888671875,304.1458740234375,0.7361244559288025,0.103081926703453,0.0724368467926979,292.9613037109375,297.1499938964844,293.1499938964844,0.1651998460292816,-3609.972900390625,304.1307373046875,0.9802770018577576,0.2425414472818374,0.2290679067373275,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5762436389923096,0.050000000745058,0.2280306071043014,291.1211853027344,291.1499938964844,270.4323425292969,269.69415283203125,283.83380126953125,293.29278564453125,291.12176513671875,1.0,0.1831670701503753,1.0,1.0,0.970105230808258,1.0,-0.8483889698982239,0.3515225946903229,0.496866375207901,0.1836846619844436,0.0,0.0,0.2866438925266266,23.166004180908203,25.0,4.345183372497559,-6249.91845703125,68.0901870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6636657714844,305.2582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17854.15625,18000.0,0.0,0.0,0.1406951546669006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201742798089981,0.201747179031372,-4.366964731161716e-06,0.0,0.0001427876995876,0.0,0.0,8.284071922302246,0.0,0.0,0.0,0.2862798869609833,4.0,0.0,1.0
320220,293.1249694824219,297.1499938964844,293.1499938964844,0.0404909625649452,-1236.91064453125,304.1473388671875,0.6959488987922668,0.0866043493151664,0.0784102976322174,293.1099548339844,297.1499938964844,293.1499938964844,0.0567056015133857,-1584.8792724609375,304.1457214355469,0.7419747114181519,0.1056403815746307,0.1004813611507415,293.1132202148437,297.1499938964844,293.1499938964844,0.0553557313978672,-1152.7906494140625,304.14599609375,0.738430380821228,0.1040038615465164,0.0730854049324989,292.9657897949219,297.1499938964844,293.1499938964844,0.1685386300086975,-3667.810546875,304.131591796875,0.9851930141448976,0.2464135885238647,0.2327913790941238,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5765066146850586,0.050000000745058,0.2280233204364776,291.1249694824219,291.1499938964844,270.38897705078125,269.6510925292969,283.81451416015625,293.2932434082031,291.12548828125,1.0,0.1840401440858841,1.0,1.0,0.9701490998268129,1.0,-0.8554067611694336,0.3544864654541015,0.500920295715332,0.1856257766485214,0.0,0.0,0.2897197902202606,23.21054649353028,25.0,4.743178367614746,-6320.3994140625,69.29832458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6804504394531,305.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.916015625,18000.0,0.0,0.0,0.1424392014741897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043068259954452,0.204311192035675,-4.3751874727604445e-06,0.0,0.0001445576781406,0.0,0.0,8.412309646606445,0.0,0.0,0.0,0.2868506908416748,4.0,0.0,1.0
320280,293.1249694824219,297.1499938964844,293.1499938964844,0.0404909625649452,-1236.91064453125,304.1473388671875,0.6959488987922668,0.0866043493151664,0.0784102976322174,293.1099548339844,297.1499938964844,293.1499938964844,0.0567056015133857,-1584.8792724609375,304.1457214355469,0.7419747114181519,0.1056403815746307,0.1004813611507415,293.1132202148437,297.1499938964844,293.1499938964844,0.0553557313978672,-1152.7906494140625,304.14599609375,0.738430380821228,0.1040038615465164,0.0730854049324989,292.9657897949219,297.1499938964844,293.1499938964844,0.1685386300086975,-3667.810546875,304.131591796875,0.9851930141448976,0.2464135885238647,0.2327913790941238,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5765066146850586,0.050000000745058,0.2280233204364776,291.1249694824219,291.1499938964844,270.38897705078125,269.6510925292969,283.81451416015625,293.2932434082031,291.12548828125,1.0,0.1840401440858841,1.0,1.0,0.9701490998268129,1.0,-0.8554067611694336,0.3544864654541015,0.500920295715332,0.1856257766485214,0.0,0.0,0.2897197902202606,23.21054649353028,25.0,4.743178367614746,-6320.3994140625,69.29832458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6804504394531,305.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.916015625,18000.0,0.0,0.0,0.1424392014741897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043068259954452,0.204311192035675,-4.3751874727604445e-06,0.0,0.0001445576781406,0.0,0.0,8.412309646606445,0.0,0.0,0.0,0.2868506908416748,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409772470593452,-1244.7821044921875,304.1474304199219,0.6977390646934509,0.0871725976467132,0.0789253860712051,293.11016845703125,297.1499938964844,293.1499938964844,0.0575016587972641,-1599.0960693359375,304.14581298828125,0.744267463684082,0.1066083535552024,0.1014031693339347,293.1134338378906,297.1499938964844,293.1499938964844,0.0560915768146514,-1162.439697265625,304.1460876464844,0.740554928779602,0.1048931032419204,0.0737119615077972,292.9713134765625,297.1499938964844,293.1499938964844,0.1716404110193252,-3721.2841796875,304.132568359375,0.9893490672111512,0.2499614208936691,0.2362172156572342,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5766603946685791,0.050000000745058,0.2280189841985702,291.127685546875,291.1499938964844,270.3500061035156,269.6131286621094,283.79693603515625,293.2939147949219,291.1280212402344,1.0,0.1848860681056976,1.0,1.0,0.9701929688453674,1.0,-0.8619899749755859,0.3572784662246704,0.5047115087509155,0.187428668141365,0.0,0.0,0.2924985587596893,23.26587677001953,25.0,3.701754093170166,-6384.8349609375,70.46551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7003173828125,305.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.875,18000.0,0.0,0.0,0.1440786570310592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066068947315216,0.2066112756729126,-4.382909537525848e-06,0.0,0.000146221515024,0.0,0.0,8.528569221496582,0.0,0.0,0.0,0.2873742878437042,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409772470593452,-1244.7821044921875,304.1474304199219,0.6977390646934509,0.0871725976467132,0.0789253860712051,293.11016845703125,297.1499938964844,293.1499938964844,0.0575016587972641,-1599.0960693359375,304.14581298828125,0.744267463684082,0.1066083535552024,0.1014031693339347,293.1134338378906,297.1499938964844,293.1499938964844,0.0560915768146514,-1162.439697265625,304.1460876464844,0.740554928779602,0.1048931032419204,0.0737119615077972,292.9713134765625,297.1499938964844,293.1499938964844,0.1716404110193252,-3721.2841796875,304.132568359375,0.9893490672111512,0.2499614208936691,0.2362172156572342,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5766603946685791,0.050000000745058,0.2280189841985702,291.127685546875,291.1499938964844,270.3500061035156,269.6131286621094,283.79693603515625,293.2939147949219,291.1280212402344,1.0,0.1848860681056976,1.0,1.0,0.9701929688453674,1.0,-0.8619899749755859,0.3572784662246704,0.5047115087509155,0.187428668141365,0.0,0.0,0.2924985587596893,23.26587677001953,25.0,3.701754093170166,-6384.8349609375,70.46551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7003173828125,305.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.875,18000.0,0.0,0.0,0.1440786570310592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066068947315216,0.2066112756729126,-4.382909537525848e-06,0.0,0.000146221515024,0.0,0.0,8.528569221496582,0.0,0.0,0.0,0.2873742878437042,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.04149105027318,-1253.1146240234375,304.1474304199219,0.6995910406112671,0.0878035649657249,0.0794666782021522,293.1100769042969,297.1499938964844,293.1499938964844,0.058318343013525,-1613.746337890625,304.1458435058594,0.746605396270752,0.1076365783810615,0.102348618209362,293.11334228515625,297.1499938964844,293.1499938964844,0.0568448863923549,-1172.3594970703125,304.1461486816406,0.742713451385498,0.1058375537395477,0.0743528604507446,292.977294921875,297.1499938964844,293.1499938964844,0.1745250970125198,-3770.800537109375,304.133544921875,0.9929793477058412,0.2532701790332794,0.2393807619810104,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5768036246299744,0.050000000745058,0.2280149608850479,291.1297302246094,291.1499938964844,270.3133239746094,269.5778503417969,283.7800598144531,293.2943420410156,291.1300048828125,1.0,0.1857047975063324,1.0,1.0,0.9702467918395996,1.0,-0.8683356046676636,0.3599818050861358,0.5083537697792053,0.1891455501317978,0.0,0.0,0.295055478811264,23.3199462890625,25.0,2.706950664520264,-6446.3056640625,71.6048812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232666015625,305.3421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17885.32421875,18000.0,0.0,0.0,0.1456025540828704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087433189153671,0.2087476998567581,-4.389959940453991e-06,0.0,0.0001477680780226,0.0,0.0,8.63682746887207,0.0,0.0,0.0,0.2878581583499908,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.04149105027318,-1253.1146240234375,304.1474304199219,0.6995910406112671,0.0878035649657249,0.0794666782021522,293.1100769042969,297.1499938964844,293.1499938964844,0.058318343013525,-1613.746337890625,304.1458435058594,0.746605396270752,0.1076365783810615,0.102348618209362,293.11334228515625,297.1499938964844,293.1499938964844,0.0568448863923549,-1172.3594970703125,304.1461486816406,0.742713451385498,0.1058375537395477,0.0743528604507446,292.977294921875,297.1499938964844,293.1499938964844,0.1745250970125198,-3770.800537109375,304.133544921875,0.9929793477058412,0.2532701790332794,0.2393807619810104,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5768036246299744,0.050000000745058,0.2280149608850479,291.1297302246094,291.1499938964844,270.3133239746094,269.5778503417969,283.7800598144531,293.2943420410156,291.1300048828125,1.0,0.1857047975063324,1.0,1.0,0.9702467918395996,1.0,-0.8683356046676636,0.3599818050861358,0.5083537697792053,0.1891455501317978,0.0,0.0,0.295055478811264,23.3199462890625,25.0,2.706950664520264,-6446.3056640625,71.6048812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232666015625,305.3421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17885.32421875,18000.0,0.0,0.0,0.1456025540828704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087433189153671,0.2087476998567581,-4.389959940453991e-06,0.0,0.0001477680780226,0.0,0.0,8.63682746887207,0.0,0.0,0.0,0.2878581583499908,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420964695513248,-1262.96630859375,304.14727783203125,0.7018609046936035,0.0885235592722892,0.0800964385271072,293.1094970703125,297.1499938964844,293.1499938964844,0.0592260770499706,-1630.1241455078125,304.1457214355469,0.7493240833282471,0.1087634488940239,0.1033936515450477,293.11279296875,297.1499938964844,293.1499938964844,0.0576839335262775,-1183.4700927734375,304.1460266113281,0.745232343673706,0.1068725734949112,0.0750619918107986,292.9832763671875,297.1499938964844,293.1499938964844,0.1773059070110321,-3818.4091796875,304.1343994140625,0.9964210987091064,0.2564366161823272,0.2423997670412063,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.577086329460144,0.050000000745058,0.2280071824789047,291.13043212890625,291.1499938964844,270.27667236328125,269.54254150390625,283.7624816894531,293.2940673828125,291.13043212890625,1.0,0.1865062862634658,1.0,1.0,0.970300555229187,1.0,-0.8748108744621277,0.3627508878707886,0.5120599865913391,0.190881535410881,0.0,0.0,0.2976014614105224,23.35564994812012,25.0,0.7210453748703003,-6507.31689453125,72.75202941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7480773925781,305.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17891.810546875,18000.0,0.0,0.0,0.147010937333107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108100950717926,0.2108144909143448,-4.396219537738944e-06,0.0,0.0001491974107921,0.0,0.0,8.740942001342773,0.0,0.0,0.0,0.2883115708827972,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420964695513248,-1262.96630859375,304.14727783203125,0.7018609046936035,0.0885235592722892,0.0800964385271072,293.1094970703125,297.1499938964844,293.1499938964844,0.0592260770499706,-1630.1241455078125,304.1457214355469,0.7493240833282471,0.1087634488940239,0.1033936515450477,293.11279296875,297.1499938964844,293.1499938964844,0.0576839335262775,-1183.4700927734375,304.1460266113281,0.745232343673706,0.1068725734949112,0.0750619918107986,292.9832763671875,297.1499938964844,293.1499938964844,0.1773059070110321,-3818.4091796875,304.1343994140625,0.9964210987091064,0.2564366161823272,0.2423997670412063,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.577086329460144,0.050000000745058,0.2280071824789047,291.13043212890625,291.1499938964844,270.27667236328125,269.54254150390625,283.7624816894531,293.2940673828125,291.13043212890625,1.0,0.1865062862634658,1.0,1.0,0.970300555229187,1.0,-0.8748108744621277,0.3627508878707886,0.5120599865913391,0.190881535410881,0.0,0.0,0.2976014614105224,23.35564994812012,25.0,0.7210453748703003,-6507.31689453125,72.75202941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7480773925781,305.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17891.810546875,18000.0,0.0,0.0,0.147010937333107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108100950717926,0.2108144909143448,-4.396219537738944e-06,0.0,0.0001491974107921,0.0,0.0,8.740942001342773,0.0,0.0,0.0,0.2883115708827972,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424200631678104,-1268.24072265625,304.1471862792969,0.703044056892395,0.0889012962579727,0.0804303437471389,293.109130859375,297.1499938964844,293.1499938964844,0.059702381491661,-1638.751220703125,304.1456298828125,0.7507358193397522,0.1093482226133346,0.1039400324225425,293.1124572753906,297.1499938964844,293.1499938964844,0.0581240355968475,-1189.319580078125,304.1459350585937,0.7465378642082214,0.1074092164635658,0.0754323601722717,292.9862060546875,297.1499938964844,293.1499938964844,0.1786103248596191,-3840.687255859375,304.1348571777344,0.9979630708694458,0.2579668760299682,0.2438029050827026,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5772227644920349,0.050000000745058,0.2280034273862838,291.1302185058594,291.1499938964844,270.2583312988281,269.52490234375,283.7535095214844,293.293701171875,291.1301574707031,1.0,0.1869007796049118,1.0,1.0,0.9703274965286256,1.0,-0.877988338470459,0.36411252617836,0.5138758420944214,0.1917299926280975,0.0,0.0,0.298940360546112,23.37361526489257,25.0,-0.088232934474945,-6537.509765625,73.32071685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76055908203125,305.38531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.00390625,18000.0,0.0,0.0,0.147676482796669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118828892707824,0.2118872851133346,-4.398992587084649e-06,0.0,0.0001498728524893,0.0,0.0,8.794239044189453,0.0,0.0,0.0,0.2885338068008423,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427543073892593,-1273.6898193359375,304.1470947265625,0.7037829756736755,0.0892887189984321,0.0807755291461944,293.1087341308594,297.1499938964844,293.1499938964844,0.0601892620325088,-1647.5872802734375,304.1455383300781,0.7517173886299133,0.1099441424012184,0.1044999286532402,293.11212158203125,297.1499938964844,293.1499938964844,0.0585741326212883,-1195.312744140625,304.1458740234375,0.747418999671936,0.1079562827944755,0.0758120268583297,292.9887084960937,297.1499938964844,293.1499938964844,0.1791603565216064,-3849.76904296875,304.1366271972656,0.9981858730316162,0.259552925825119,0.2443494498729705,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5769281387329102,0.050000000745058,0.228011280298233,291.1299743652344,291.1499938964844,270.239990234375,269.5072631835937,283.74481201171875,293.2932434082031,291.1300048828125,1.0,0.1872729808092117,1.0,1.0,0.9703620076179504,1.0,-0.8801785707473755,0.3650504052639007,0.5151281952857971,0.192316323518753,0.0,0.0,0.3003000915050506,23.44186210632324,25.0,-0.0541373640298843,-6563.28955078125,73.79948425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77301025390625,305.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17893.20703125,18000.0,0.0,0.0,0.1483176797628402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129852175712585,0.2129896134138107,-4.4016223910148256e-06,0.0,0.0001505235850345,0.0,0.0,8.8486909866333,0.0,0.0,0.0,0.2887561023235321,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434337630867958,-1284.742919921875,304.1469116210937,0.7049312591552734,0.0900852084159851,0.0814896747469902,293.10791015625,297.1499938964844,293.1499938964844,0.0611703619360923,-1665.41357421875,304.1453857421875,0.7533542513847351,0.1111595854163169,0.1056475564837455,293.111328125,297.1499938964844,293.1499938964844,0.0594816841185092,-1207.40673828125,304.1457214355469,0.748860776424408,0.1090739890933036,0.0765913277864456,292.9904479980469,297.1499938964844,293.1499938964844,0.1792302727699279,-3849.782958984375,304.14093017578125,0.9971299171447754,0.2632730305194855,0.2442966997623443,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5759856104850769,0.050000000745058,0.2280366569757461,291.1316223144531,291.1499938964844,270.2033386230469,269.4719543457031,283.7274475097656,293.2919311523437,291.132080078125,1.0,0.1879471689462661,1.0,1.0,0.9704310894012452,1.0,-0.8833378553390503,0.3664146959781647,0.5169231295585632,0.1931336671113968,0.0,0.0,0.3026700317859649,23.614782333374023,25.0,2.669811248779297,-6608.30078125,74.60147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998352050781,305.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17896.25390625,18000.0,0.0,0.0,0.1495034992694854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150610238313675,0.2150654345750808,-4.407206688483711e-06,0.0,0.0001517270429758,0.0,0.0,8.952759742736816,0.0,0.0,0.0,0.2891928553581238,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434337630867958,-1284.742919921875,304.1469116210937,0.7049312591552734,0.0900852084159851,0.0814896747469902,293.10791015625,297.1499938964844,293.1499938964844,0.0611703619360923,-1665.41357421875,304.1453857421875,0.7533542513847351,0.1111595854163169,0.1056475564837455,293.111328125,297.1499938964844,293.1499938964844,0.0594816841185092,-1207.40673828125,304.1457214355469,0.748860776424408,0.1090739890933036,0.0765913277864456,292.9904479980469,297.1499938964844,293.1499938964844,0.1792302727699279,-3849.782958984375,304.14093017578125,0.9971299171447754,0.2632730305194855,0.2442966997623443,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5759856104850769,0.050000000745058,0.2280366569757461,291.1316223144531,291.1499938964844,270.2033386230469,269.4719543457031,283.7274475097656,293.2919311523437,291.132080078125,1.0,0.1879471689462661,1.0,1.0,0.9704310894012452,1.0,-0.8833378553390503,0.3664146959781647,0.5169231295585632,0.1931336671113968,0.0,0.0,0.3026700317859649,23.614782333374023,25.0,2.669811248779297,-6608.30078125,74.60147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998352050781,305.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17896.25390625,18000.0,0.0,0.0,0.1495034992694854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150610238313675,0.2150654345750808,-4.407206688483711e-06,0.0,0.0001517270429758,0.0,0.0,8.952759742736816,0.0,0.0,0.0,0.2891928553581238,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441318750381469,-1296.1043701171875,304.14678955078125,0.7067118287086487,0.0909105539321899,0.0822264403104782,293.1070251464844,297.1499938964844,293.1499938964844,0.0621645152568817,-1683.5435791015625,304.145263671875,0.7556028962135315,0.1124020963907241,0.1068184673786163,293.1105041503906,297.1499938964844,293.1499938964844,0.0604045502841472,-1219.746826171875,304.1456298828125,0.7509092092514038,0.1102214157581329,0.077389158308506,292.9898376464844,297.1499938964844,293.1499938964844,0.17967189848423,-3856.783447265625,304.1431884765625,0.9971309900283812,0.2674401402473449,0.2447455525398254,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5755724310874939,0.050000000745058,0.2280477881431579,291.1340637207031,291.1499938964844,270.1666564941406,269.4366760253906,283.7094116210937,293.2901611328125,291.1342468261719,1.0,0.1885700672864914,1.0,1.0,0.9705001711845398,1.0,-0.8871356844902039,0.3680587112903595,0.519076943397522,0.1941108852624893,0.0,0.0,0.3046087324619293,23.719188690185547,25.0,2.3510093688964844,-6652.1064453125,75.41824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291015625,305.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.052734375,18000.0,0.0,0.0,0.1505525559186935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167678326368332,0.2167722433805465,-4.413252099766396e-06,0.0,0.0001527917047496,0.0,0.0,9.04149341583252,0.0,0.0,0.0,0.2895943522453308,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441318750381469,-1296.1043701171875,304.14678955078125,0.7067118287086487,0.0909105539321899,0.0822264403104782,293.1070251464844,297.1499938964844,293.1499938964844,0.0621645152568817,-1683.5435791015625,304.145263671875,0.7556028962135315,0.1124020963907241,0.1068184673786163,293.1105041503906,297.1499938964844,293.1499938964844,0.0604045502841472,-1219.746826171875,304.1456298828125,0.7509092092514038,0.1102214157581329,0.077389158308506,292.9898376464844,297.1499938964844,293.1499938964844,0.17967189848423,-3856.783447265625,304.1431884765625,0.9971309900283812,0.2674401402473449,0.2447455525398254,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5755724310874939,0.050000000745058,0.2280477881431579,291.1340637207031,291.1499938964844,270.1666564941406,269.4366760253906,283.7094116210937,293.2901611328125,291.1342468261719,1.0,0.1885700672864914,1.0,1.0,0.9705001711845398,1.0,-0.8871356844902039,0.3680587112903595,0.519076943397522,0.1941108852624893,0.0,0.0,0.3046087324619293,23.719188690185547,25.0,2.3510093688964844,-6652.1064453125,75.41824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291015625,305.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.052734375,18000.0,0.0,0.0,0.1505525559186935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167678326368332,0.2167722433805465,-4.413252099766396e-06,0.0,0.0001527917047496,0.0,0.0,9.04149341583252,0.0,0.0,0.0,0.2895943522453308,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448652431368827,-1308.07861328125,304.1466369628906,0.7087098956108093,0.091767594218254,0.0829908177256584,293.10614013671875,297.1499938964844,293.1499938964844,0.0631881281733512,-1702.3148193359375,304.1451416015625,0.7580575942993164,0.1136731505393982,0.1080154255032539,293.109619140625,297.1499938964844,293.1499938964844,0.06136030331254,-1232.5965576171875,304.1454772949219,0.7531696557998657,0.111401081085205,0.0782087594270706,292.988525390625,297.1499938964844,293.1499938964844,0.1800448149442672,-3862.766357421875,304.1448059082031,0.9971955418586732,0.2717609703540802,0.2451056987047195,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5753008127212524,0.050000000745058,0.2280550897121429,291.1346130371094,291.1499938964844,270.1300048828125,269.4013671875,283.6910400390625,293.2879638671875,291.1346435546875,1.0,0.1891528666019439,1.0,1.0,0.97055184841156,1.0,-0.8909146189689636,0.3696990013122558,0.5212156176567078,0.1950772255659103,0.0,0.0,0.3066121637821197,23.802963256835938,25.0,0.9163832664489746,-6695.6142578125,76.20597839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586730957031,305.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17910.30859375,18000.0,0.0,0.0,0.1514792889356613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184498757123947,0.2184542864561081,-4.418464413902257e-06,0.0,0.0001537322241347,0.0,0.0,9.127781867980955,0.0,0.0,0.0,0.2899700105190277,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448652431368827,-1308.07861328125,304.1466369628906,0.7087098956108093,0.091767594218254,0.0829908177256584,293.10614013671875,297.1499938964844,293.1499938964844,0.0631881281733512,-1702.3148193359375,304.1451416015625,0.7580575942993164,0.1136731505393982,0.1080154255032539,293.109619140625,297.1499938964844,293.1499938964844,0.06136030331254,-1232.5965576171875,304.1454772949219,0.7531696557998657,0.111401081085205,0.0782087594270706,292.988525390625,297.1499938964844,293.1499938964844,0.1800448149442672,-3862.766357421875,304.1448059082031,0.9971955418586732,0.2717609703540802,0.2451056987047195,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5753008127212524,0.050000000745058,0.2280550897121429,291.1346130371094,291.1499938964844,270.1300048828125,269.4013671875,283.6910400390625,293.2879638671875,291.1346435546875,1.0,0.1891528666019439,1.0,1.0,0.97055184841156,1.0,-0.8909146189689636,0.3696990013122558,0.5212156176567078,0.1950772255659103,0.0,0.0,0.3066121637821197,23.802963256835938,25.0,0.9163832664489746,-6695.6142578125,76.20597839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586730957031,305.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17910.30859375,18000.0,0.0,0.0,0.1514792889356613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184498757123947,0.2184542864561081,-4.418464413902257e-06,0.0,0.0001537322241347,0.0,0.0,9.127781867980955,0.0,0.0,0.0,0.2899700105190277,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456241890788078,-1320.4932861328125,304.146484375,0.7108331322669983,0.0926525890827179,0.083780750632286,293.105224609375,297.1499938964844,293.1499938964844,0.0642308816313743,-1721.5223388671875,304.14501953125,0.7606658935546875,0.1149699464440345,0.1092369630932807,293.10870361328125,297.1499938964844,293.1499938964844,0.0623385235667228,-1245.8045654296875,304.1453552246094,0.7555902004241943,0.1126096993684768,0.0790488719940185,292.98681640625,297.1499938964844,293.1499938964844,0.1802981197834015,-3866.7919921875,304.1461181640625,0.997237265110016,0.2761999368667602,0.2453410029411316,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.575123131275177,0.050000000745058,0.2280598431825637,291.1347351074219,291.1499938964844,270.09332275390625,269.3660583496094,283.6723937988281,293.2854309082031,291.134765625,1.0,0.1897019147872924,1.0,1.0,0.9706034660339355,1.0,-0.8946252465248108,0.3713138997554779,0.5233113169670105,0.1960186809301376,0.0,0.0,0.3086388111114502,23.87229347229004,25.0,0.3143380284309387,-6739.923828125,76.96507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,305.5690612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17912.654296875,18000.0,0.0,0.0,0.1523088961839676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201643735170364,0.2201687842607498,-4.423123755259439e-06,0.0,0.000154574168846,0.0,0.0,9.214733123779297,0.0,0.0,0.0,0.2903349101543426,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456241890788078,-1320.4932861328125,304.146484375,0.7108331322669983,0.0926525890827179,0.083780750632286,293.105224609375,297.1499938964844,293.1499938964844,0.0642308816313743,-1721.5223388671875,304.14501953125,0.7606658935546875,0.1149699464440345,0.1092369630932807,293.10870361328125,297.1499938964844,293.1499938964844,0.0623385235667228,-1245.8045654296875,304.1453552246094,0.7555902004241943,0.1126096993684768,0.0790488719940185,292.98681640625,297.1499938964844,293.1499938964844,0.1802981197834015,-3866.7919921875,304.1461181640625,0.997237265110016,0.2761999368667602,0.2453410029411316,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.575123131275177,0.050000000745058,0.2280598431825637,291.1347351074219,291.1499938964844,270.09332275390625,269.3660583496094,283.6723937988281,293.2854309082031,291.134765625,1.0,0.1897019147872924,1.0,1.0,0.9706034660339355,1.0,-0.8946252465248108,0.3713138997554779,0.5233113169670105,0.1960186809301376,0.0,0.0,0.3086388111114502,23.87229347229004,25.0,0.3143380284309387,-6739.923828125,76.96507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,305.5690612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17912.654296875,18000.0,0.0,0.0,0.1523088961839676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201643735170364,0.2201687842607498,-4.423123755259439e-06,0.0,0.000154574168846,0.0,0.0,9.214733123779297,0.0,0.0,0.0,0.2903349101543426,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460115261375904,-1326.8367919921875,304.1464233398437,0.7119282484054565,0.0931045711040496,0.0841844454407692,293.1047668457031,297.1499938964844,293.1499938964844,0.0647578313946724,-1731.2589111328125,304.1449584960937,0.7620226144790649,0.1156272068619728,0.1098562628030777,293.1082458496094,297.1499938964844,293.1499938964844,0.0628343224525451,-1252.518798828125,304.1452941894531,0.7568553686141968,0.113223910331726,0.0794760063290596,292.98583984375,297.1499938964844,293.1499938964844,0.1803827583789825,-3868.11083984375,304.1466369628906,0.9972506761550904,0.2784577310085296,0.245416834950447,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5750658512115479,0.050000000745058,0.2280613631010055,291.1347961425781,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.13482666015625,1.0,0.1899652779102325,1.0,1.0,0.970629334449768,1.0,-0.8964585065841675,0.3721131384372711,0.5243453979492188,0.1964814960956573,0.0,0.0,0.3096449375152588,23.90211677551269,25.0,0.2525350451469421,-6762.30224609375,77.33523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89892578125,305.58575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.384765625,18000.0,0.0,0.0,0.1526959389448166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210209965705871,0.2210254222154617,-4.425362021720503e-06,0.0,0.0001549669541418,0.0,0.0,9.25810432434082,0.0,0.0,0.0,0.2905149459838867,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464027859270572,-1333.2498779296875,304.1463623046875,0.713037371635437,0.093561552464962,0.0845927372574806,293.10430908203125,297.1499938964844,293.1499938964844,0.0652873665094375,-1741.0631103515625,304.1449279785156,0.7634069919586182,0.1162891909480094,0.1104801073670387,293.1077880859375,297.1499938964844,293.1499938964844,0.0633333027362823,-1259.289306640625,304.145263671875,0.7581495642662048,0.1138433814048767,0.0799068808555603,292.9848327636719,297.1499938964844,293.1499938964844,0.1804450899362564,-3869.060302734375,304.14715576171875,0.9972601532936096,0.2807353138923645,0.2454707473516464,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5750251412391663,0.050000000745058,0.2280624359846115,291.1348876953125,291.1499938964844,270.0566711425781,269.3307800292969,283.6535339355469,293.2826538085937,291.13494873046875,1.0,0.1902228593826294,1.0,1.0,0.970661759376526,1.0,-0.8982804417610168,0.3729080557823181,0.5253723859786987,0.1969399154186248,0.0,0.0,0.3106419444084167,23.929399490356445,25.0,0.2657509744167328,-6784.759765625,77.70069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910400390625,305.6011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.0,18000.0,0.0,0.0,0.1530711203813552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218738049268722,0.221878245472908,-4.427572548593162e-06,0.0,0.0001553477195557,0.0,0.0,9.30131721496582,0.0,0.0,0.0,0.29069384932518,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.047197189182043,-1346.28955078125,304.146240234375,0.7152976393699646,0.0944903343915939,0.0854229927062988,293.1034240722656,297.1499938964844,293.1499938964844,0.0663545727729797,-1760.88330078125,304.14483642578125,0.7662582397460938,0.1176271960139274,0.1117413863539695,293.1068725585937,297.1499938964844,293.1499938964844,0.0643410608172416,-1273.004638671875,304.1451416015625,0.7608245611190796,0.1150979027152061,0.0807798206806182,292.98272705078125,297.1499938964844,293.1499938964844,0.1805050820112228,-3869.8896484375,304.1479797363281,0.9972677826881408,0.2853486239910126,0.245513916015625,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5749924182891846,0.050000000745058,0.2280632257461547,291.1351318359375,291.1499938964844,270.0199890136719,269.29547119140625,283.6345520019531,293.2796630859375,291.1351623535156,1.0,0.1907210499048233,1.0,1.0,0.9707266092300416,1.0,-0.9018912315368652,0.3744857609272003,0.5274055004119873,0.19784477353096,0.0,0.0,0.3126082420349121,23.97647285461425,25.0,0.2429932206869125,-6829.29296875,78.41776275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92950439453125,305.6278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17915.064453125,18000.0,0.0,0.0,0.1537961959838867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235623598098755,0.2235668003559112,-4.431934485182865e-06,0.0,0.0001560835953569,0.0,0.0,9.38705062866211,0.0,0.0,0.0,0.2910482585430145,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.047197189182043,-1346.28955078125,304.146240234375,0.7152976393699646,0.0944903343915939,0.0854229927062988,293.1034240722656,297.1499938964844,293.1499938964844,0.0663545727729797,-1760.88330078125,304.14483642578125,0.7662582397460938,0.1176271960139274,0.1117413863539695,293.1068725585937,297.1499938964844,293.1499938964844,0.0643410608172416,-1273.004638671875,304.1451416015625,0.7608245611190796,0.1150979027152061,0.0807798206806182,292.98272705078125,297.1499938964844,293.1499938964844,0.1805050820112228,-3869.8896484375,304.1479797363281,0.9972677826881408,0.2853486239910126,0.245513916015625,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5749924182891846,0.050000000745058,0.2280632257461547,291.1351318359375,291.1499938964844,270.0199890136719,269.29547119140625,283.6345520019531,293.2796630859375,291.1351623535156,1.0,0.1907210499048233,1.0,1.0,0.9707266092300416,1.0,-0.9018912315368652,0.3744857609272003,0.5274055004119873,0.19784477353096,0.0,0.0,0.3126082420349121,23.97647285461425,25.0,0.2429932206869125,-6829.29296875,78.41776275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92950439453125,305.6278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17915.064453125,18000.0,0.0,0.0,0.1537961959838867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235623598098755,0.2235668003559112,-4.431934485182865e-06,0.0,0.0001560835953569,0.0,0.0,9.38705062866211,0.0,0.0,0.0,0.2910482585430145,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.048006135970354,-1359.60009765625,304.1461486816406,0.7175977230072021,0.095435693860054,0.0862685218453407,293.1025695800781,297.1499938964844,293.1499938964844,0.067432127892971,-1780.982177734375,304.144775390625,0.7692009806632996,0.1189809292554855,0.1130178719758987,293.1059875488281,297.1499938964844,293.1499938964844,0.0653610229492187,-1286.945068359375,304.14508056640625,0.7635964751243591,0.1163698658347129,0.0816652551293373,292.9805603027344,297.1499938964844,293.1499938964844,0.1804982423782348,-3869.62255859375,304.1486511230469,0.9972627758979796,0.2900265753269195,0.2454852759838104,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5750139951705933,0.050000000745058,0.2280625402927398,291.1351013183594,291.1499938964844,269.9833374023437,269.2601623535156,283.6154479980469,293.2765808105469,291.13507080078125,1.0,0.1912005841732025,1.0,1.0,0.970791518688202,1.0,-0.9054656624794006,0.3760504126548767,0.5294151902198792,0.19873608648777,0.0,0.0,0.3145937323570251,24.01523780822754,28.0,-0.1747250109910965,-6872.75,79.12004089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94354248046875,305.650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.34765625,18000.0,0.0,0.0,0.154506579041481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225257933139801,0.2252623587846756,-4.436164999788161e-06,0.0,0.000156804540893,0.0,0.0,9.473109245300291,0.0,0.0,0.0,0.2914007306098938,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.048006135970354,-1359.60009765625,304.1461486816406,0.7175977230072021,0.095435693860054,0.0862685218453407,293.1025695800781,297.1499938964844,293.1499938964844,0.067432127892971,-1780.982177734375,304.144775390625,0.7692009806632996,0.1189809292554855,0.1130178719758987,293.1059875488281,297.1499938964844,293.1499938964844,0.0653610229492187,-1286.945068359375,304.14508056640625,0.7635964751243591,0.1163698658347129,0.0816652551293373,292.9805603027344,297.1499938964844,293.1499938964844,0.1804982423782348,-3869.62255859375,304.1486511230469,0.9972627758979796,0.2900265753269195,0.2454852759838104,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5750139951705933,0.050000000745058,0.2280625402927398,291.1351013183594,291.1499938964844,269.9833374023437,269.2601623535156,283.6154479980469,293.2765808105469,291.13507080078125,1.0,0.1912005841732025,1.0,1.0,0.970791518688202,1.0,-0.9054656624794006,0.3760504126548767,0.5294151902198792,0.19873608648777,0.0,0.0,0.3145937323570251,24.01523780822754,28.0,-0.1747250109910965,-6872.75,79.12004089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94354248046875,305.650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.34765625,18000.0,0.0,0.0,0.154506579041481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225257933139801,0.2252623587846756,-4.436164999788161e-06,0.0,0.000156804540893,0.0,0.0,9.473109245300291,0.0,0.0,0.0,0.2914007306098938,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488522499799728,-1373.6019287109375,304.1460266113281,0.717517077922821,0.0963853299617767,0.0871345475316047,293.101806640625,297.1499938964844,293.1499938964844,0.0685459226369857,-1801.8968505859373,304.1446533203125,0.7694790363311768,0.1203387901186943,0.1143155172467231,293.1051940917969,297.1499938964844,293.1499938964844,0.0664182901382446,-1301.4937744140625,304.1449584960937,0.7637596130371094,0.1176468729972839,0.0825671628117561,292.9810791015625,297.1499938964844,293.1499938964844,0.1832586228847503,-3917.863525390625,304.1443786621094,0.997775137424469,0.2942289113998413,0.2485651075839996,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726797580718994,0.050000000745058,0.2281268537044525,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947570800781,293.2734375,291.1308898925781,1.0,0.19295234978199,1.0,1.0,0.970863938331604,1.0,-0.9129167795181274,0.3792921304702759,0.5336246490478516,0.2006594687700271,0.0,0.0,0.3171160817146301,24.448530197143555,31.0,-6.798598766326904,-6929.58837890625,81.14576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95147705078125,305.6608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17910.03515625,18000.0,0.0,0.0,0.1552342772483825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271774709224701,0.2271819114685058,-4.43971430286183e-06,0.0,0.0001575430651428,0.0,0.0,9.568310737609863,0.0,0.0,0.0,0.2917667925357818,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488522499799728,-1373.6019287109375,304.1460266113281,0.717517077922821,0.0963853299617767,0.0871345475316047,293.101806640625,297.1499938964844,293.1499938964844,0.0685459226369857,-1801.8968505859373,304.1446533203125,0.7694790363311768,0.1203387901186943,0.1143155172467231,293.1051940917969,297.1499938964844,293.1499938964844,0.0664182901382446,-1301.4937744140625,304.1449584960937,0.7637596130371094,0.1176468729972839,0.0825671628117561,292.9810791015625,297.1499938964844,293.1499938964844,0.1832586228847503,-3917.863525390625,304.1443786621094,0.997775137424469,0.2942289113998413,0.2485651075839996,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726797580718994,0.050000000745058,0.2281268537044525,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947570800781,293.2734375,291.1308898925781,1.0,0.19295234978199,1.0,1.0,0.970863938331604,1.0,-0.9129167795181274,0.3792921304702759,0.5336246490478516,0.2006594687700271,0.0,0.0,0.3171160817146301,24.448530197143555,31.0,-6.798598766326904,-6929.58837890625,81.14576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95147705078125,305.6608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17910.03515625,18000.0,0.0,0.0,0.1552342772483825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271774709224701,0.2271819114685058,-4.43971430286183e-06,0.0,0.0001575430651428,0.0,0.0,9.568310737609863,0.0,0.0,0.0,0.2917667925357818,4.0,0.0,1.0
