time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497518591582775,-1388.6258544921875,304.1458435058594,0.7151429653167725,0.097330592572689,0.0880115255713462,293.10113525390625,297.1499938964844,293.1499938964844,0.0697187334299087,-1824.1251220703125,304.1444702148437,0.7671942710876465,0.1216940134763717,0.115625761449337,293.1045227050781,297.1499938964844,293.1499938964844,0.0675335451960563,-1316.987060546875,304.144775390625,0.7614116668701172,0.1189198493957519,0.0834779292345047,292.9892883300781,297.1499938964844,293.1499938964844,0.188760221004486,-4013.291748046875,304.1370544433594,0.9986059069633484,0.2968622744083404,0.2545404136180877,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5681018233299255,0.050000000745058,0.228256955742836,291.1207580566406,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1190490722656,1.0,0.1957621276378631,1.0,1.0,0.9709364175796508,1.0,-0.9239617586135864,0.3840863108634949,0.5398754477500916,0.2035646587610244,0.0,0.0,0.3217241168022156,25.27859115600586,25.0,-14.766122817993164,-7014.4755859375,84.49556732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17876.45703125,18000.0,0.0,0.0,0.1560876816511154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304921448230743,0.2304965853691101,-4.440409156813985e-06,0.0,0.0001584091660333,0.0,0.0,9.72206974029541,0.0,0.0,0.0,0.2922488749027252,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497518591582775,-1388.6258544921875,304.1458435058594,0.7151429653167725,0.097330592572689,0.0880115255713462,293.10113525390625,297.1499938964844,293.1499938964844,0.0697187334299087,-1824.1251220703125,304.1444702148437,0.7671942710876465,0.1216940134763717,0.115625761449337,293.1045227050781,297.1499938964844,293.1499938964844,0.0675335451960563,-1316.987060546875,304.144775390625,0.7614116668701172,0.1189198493957519,0.0834779292345047,292.9892883300781,297.1499938964844,293.1499938964844,0.188760221004486,-4013.291748046875,304.1370544433594,0.9986059069633484,0.2968622744083404,0.2545404136180877,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5681018233299255,0.050000000745058,0.228256955742836,291.1207580566406,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1190490722656,1.0,0.1957621276378631,1.0,1.0,0.9709364175796508,1.0,-0.9239617586135864,0.3840863108634949,0.5398754477500916,0.2035646587610244,0.0,0.0,0.3217241168022156,25.27859115600586,25.0,-14.766122817993164,-7014.4755859375,84.49556732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17876.45703125,18000.0,0.0,0.0,0.1560876816511154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304921448230743,0.2304965853691101,-4.440409156813985e-06,0.0,0.0001584091660333,0.0,0.0,9.72206974029541,0.0,0.0,0.0,0.2922488749027252,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501897074282169,-1395.9483642578125,304.14581298828125,0.7158239483833313,0.0978064760565757,0.0884389355778694,293.100830078125,297.1499938964844,293.1499938964844,0.0702939480543136,-1835.0540771484373,304.1444396972656,0.7681295275688171,0.1223760321736335,0.1162702813744545,293.10418701171875,297.1499938964844,293.1499938964844,0.0680790469050407,-1324.5841064453125,304.1447448730469,0.7622724771499634,0.1195593625307083,0.083924651145935,292.9950866699219,297.1499938964844,293.1499938964844,0.1894316524267196,-4024.3251953125,304.1382751464844,0.9986729621887208,0.2977566421031952,0.2551010847091675,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5676689147949219,0.050000000745058,0.2282694578170776,291.1149597167969,291.1499938964844,269.89166259765625,269.1719055175781,283.5629272460937,293.2691650390625,291.1140441894531,1.0,0.1960147321224212,1.0,1.0,0.9709725975990297,1.0,-0.9264758825302124,0.3851741850376129,0.5413016676902771,0.2042361050844192,0.0,0.0,0.324653685092926,25.3768253326416,25.0,-12.03175449371338,-7054.822265625,85.12446594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361267089844,305.6876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17850.775390625,18000.0,0.0,0.0,0.1566043347120285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327793836593628,0.2327838242053985,-4.440384145709686e-06,0.0,0.0001589334860909,0.0,0.0,9.8274507522583,0.0,0.0,0.0,0.2925683259963989,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505857244133949,-1402.500244140625,304.1458435058594,0.7180934548377991,0.0982855483889579,0.0888614431023597,293.1004943847656,297.1499938964844,293.1499938964844,0.0708214491605758,-1845.0006103515625,304.1445007324219,0.7708590030670166,0.123061716556549,0.1169101819396019,293.1038818359375,297.1499938964844,293.1499938964844,0.0685768201947212,-1331.46044921875,304.144775390625,0.7648909091949463,0.1202016845345497,0.0843673124909401,292.9984436035156,297.1499938964844,293.1499938964844,0.1881778687238693,-4001.940673828125,304.1427001953125,0.9984912276268004,0.2990551888942718,0.253614991903305,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5688149929046631,0.050000000745058,0.2282361686229705,291.1150817871094,291.1499938964844,269.8733215332031,269.1542663574219,283.5542297363281,293.26788330078125,291.11627197265625,1.0,0.1956155151128769,1.0,1.0,0.9710474610328674,1.0,-0.926460027694702,0.3851770460605621,0.5412830114364624,0.2041996568441391,0.0,0.0,0.3270108699798584,25.198406219482425,28.0,-0.290899246931076,-7086.54248046875,84.84015655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229736328125,305.7127990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17831.17578125,18000.0,0.0,0.0,0.1571764945983886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235077828168869,0.2350822836160659,-4.441816145117628e-06,0.0,0.0001595141511643,0.0,0.0,9.93671989440918,0.0,0.0,0.0,0.2929295897483825,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513453520834445,-1415.004150390625,304.1459655761719,0.7190956473350525,0.0992253646254539,0.0897182151675224,293.1000061035156,297.1499938964844,293.1499938964844,0.0718358755111694,-1864.076904296875,304.1446228027344,0.7723650932312012,0.1244161054491996,0.1182037368416786,293.1033935546875,297.1499938964844,293.1499938964844,0.0695310086011886,-1344.6025390625,304.1449279785156,0.7662497758865356,0.1214672327041626,0.0852611809968948,293.0018005371094,297.1499938964844,293.1499938964844,0.1894257217645645,-4022.982177734375,304.142822265625,0.9986776113510132,0.3022157847881317,0.2551405131816864,293.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5676383376121521,0.050000000745058,0.2282702177762985,291.12481689453125,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2654724121094,291.1249694824219,1.0,0.1968874484300613,1.0,1.0,0.9711971282958984,1.0,-0.931982398033142,0.3876046240329742,0.5443778038024902,0.2055766433477401,0.0,0.0,0.3296220302581787,25.446935653686523,31.0,4.743261337280273,-7141.57763671875,86.28272247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944396972656,305.7189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17842.796875,18000.0,0.0,0.0,0.1584269553422927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379118651151657,0.2379163205623626,-4.451747372513637e-06,0.0,0.0001607832236913,0.0,0.0,10.08951473236084,0.0,0.0,0.0,0.293606162071228,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513453520834445,-1415.004150390625,304.1459655761719,0.7190956473350525,0.0992253646254539,0.0897182151675224,293.1000061035156,297.1499938964844,293.1499938964844,0.0718358755111694,-1864.076904296875,304.1446228027344,0.7723650932312012,0.1244161054491996,0.1182037368416786,293.1033935546875,297.1499938964844,293.1499938964844,0.0695310086011886,-1344.6025390625,304.1449279785156,0.7662497758865356,0.1214672327041626,0.0852611809968948,293.0018005371094,297.1499938964844,293.1499938964844,0.1894257217645645,-4022.982177734375,304.142822265625,0.9986776113510132,0.3022157847881317,0.2551405131816864,293.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5676383376121521,0.050000000745058,0.2282702177762985,291.12481689453125,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2654724121094,291.1249694824219,1.0,0.1968874484300613,1.0,1.0,0.9711971282958984,1.0,-0.931982398033142,0.3876046240329742,0.5443778038024902,0.2055766433477401,0.0,0.0,0.3296220302581787,25.446935653686523,31.0,4.743261337280273,-7141.57763671875,86.28272247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944396972656,305.7189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17842.796875,18000.0,0.0,0.0,0.1584269553422927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379118651151657,0.2379163205623626,-4.451747372513637e-06,0.0,0.0001607832236913,0.0,0.0,10.08951473236084,0.0,0.0,0.0,0.293606162071228,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521863773465156,-1429.0933837890625,304.1459045410156,0.7175188064575195,0.1001517176628112,0.0905748456716537,293.0996398925781,297.1499938964844,293.1499938964844,0.072944663465023,-1885.2421875,304.1445617675781,0.7709334492683411,0.1257568597793579,0.1194974407553672,293.1030578613281,297.1499938964844,293.1499938964844,0.0705767124891281,-1359.2330322265625,304.1448669433594,0.7647265195846558,0.1227178126573562,0.0861539617180824,293.0098876953125,297.1499938964844,293.1499938964844,0.1937988251447677,-4098.119140625,304.1378479003906,0.9990000128746032,0.3043482899665832,0.2599000930786133,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5639415979385376,0.050000000745058,0.2283797711133957,291.1199645996094,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.2631530761719,291.1189270019531,1.0,0.1992728859186172,1.0,1.0,0.9713467955589294,1.0,-0.9414778351783752,0.3917474150657654,0.5497304201126099,0.2080500274896621,0.0,0.0,0.3338589966297149,26.14961624145508,25.0,-5.930986881256104,-7215.59912109375,89.23731231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8651123046875,305.7140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17834.68359375,18000.0,0.0,0.0,0.1598003506660461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412362545728683,0.2412407100200653,-4.458584498934215e-06,0.0,0.0001621770352357,0.0,0.0,10.259406089782717,0.0,0.0,0.0,0.2942747771739959,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521863773465156,-1429.0933837890625,304.1459045410156,0.7175188064575195,0.1001517176628112,0.0905748456716537,293.0996398925781,297.1499938964844,293.1499938964844,0.072944663465023,-1885.2421875,304.1445617675781,0.7709334492683411,0.1257568597793579,0.1194974407553672,293.1030578613281,297.1499938964844,293.1499938964844,0.0705767124891281,-1359.2330322265625,304.1448669433594,0.7647265195846558,0.1227178126573562,0.0861539617180824,293.0098876953125,297.1499938964844,293.1499938964844,0.1937988251447677,-4098.119140625,304.1378479003906,0.9990000128746032,0.3043482899665832,0.2599000930786133,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5639415979385376,0.050000000745058,0.2283797711133957,291.1199645996094,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.2631530761719,291.1189270019531,1.0,0.1992728859186172,1.0,1.0,0.9713467955589294,1.0,-0.9414778351783752,0.3917474150657654,0.5497304201126099,0.2080500274896621,0.0,0.0,0.3338589966297149,26.14961624145508,25.0,-5.930986881256104,-7215.59912109375,89.23731231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8651123046875,305.7140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17834.68359375,18000.0,0.0,0.0,0.1598003506660461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412362545728683,0.2412407100200653,-4.458584498934215e-06,0.0,0.0001621770352357,0.0,0.0,10.259406089782717,0.0,0.0,0.0,0.2942747771739959,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529736876487731,-1442.25390625,304.1459655761719,0.7210403680801392,0.101091593503952,0.0914053842425346,293.0992431640625,297.1499938964844,293.1499938964844,0.0739952400326728,-1905.28369140625,304.1446533203125,0.7753350734710693,0.1271102726459503,0.1207630336284637,293.1026916503906,297.1499938964844,293.1499938964844,0.0715638324618339,-1373.0335693359375,304.1449584960937,0.7689221501350403,0.1239800751209259,0.0870252400636673,293.0177001953125,297.1499938964844,293.1499938964844,0.1923431605100631,-4071.734375,304.1446838378906,0.9989987015724182,0.3062905371189117,0.2580720782279968,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5653657913208008,0.050000000745058,0.2283369302749633,291.1182861328125,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1197814941406,1.0,0.1987679600715637,1.0,1.0,0.9714850783348083,1.0,-0.9427984952926636,0.3923313021659851,0.5504671931266785,0.2083630710840225,0.0,0.0,0.3384288549423218,25.937143325805664,28.0,5.244734764099121,-7276.24072265625,89.15436553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83154296875,305.7452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17809.58984375,18000.0,0.0,0.0,0.161342903971672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245572343468666,0.245576798915863,-4.464391167857684e-06,0.0,0.000163742530276,0.0,0.0,10.475565910339355,0.0,0.0,0.0,0.2950590550899505,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529736876487731,-1442.25390625,304.1459655761719,0.7210403680801392,0.101091593503952,0.0914053842425346,293.0992431640625,297.1499938964844,293.1499938964844,0.0739952400326728,-1905.28369140625,304.1446533203125,0.7753350734710693,0.1271102726459503,0.1207630336284637,293.1026916503906,297.1499938964844,293.1499938964844,0.0715638324618339,-1373.0335693359375,304.1449584960937,0.7689221501350403,0.1239800751209259,0.0870252400636673,293.0177001953125,297.1499938964844,293.1499938964844,0.1923431605100631,-4071.734375,304.1446838378906,0.9989987015724182,0.3062905371189117,0.2580720782279968,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5653657913208008,0.050000000745058,0.2283369302749633,291.1182861328125,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1197814941406,1.0,0.1987679600715637,1.0,1.0,0.9714850783348083,1.0,-0.9427984952926636,0.3923313021659851,0.5504671931266785,0.2083630710840225,0.0,0.0,0.3384288549423218,25.937143325805664,28.0,5.244734764099121,-7276.24072265625,89.15436553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83154296875,305.7452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17809.58984375,18000.0,0.0,0.0,0.161342903971672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245572343468666,0.245576798915863,-4.464391167857684e-06,0.0,0.000163742530276,0.0,0.0,10.475565910339355,0.0,0.0,0.0,0.2950590550899505,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537061542272567,-1454.3922119140625,304.1460876464844,0.7225633859634399,0.1020238324999809,0.0922500565648078,293.0989685058594,297.1499938964844,293.1499938964844,0.074976772069931,-1923.9019775390625,304.144775390625,0.7774646282196045,0.1284552812576294,0.1220425963401794,293.1024169921875,297.1499938964844,293.1499938964844,0.0724830999970436,-1385.8074951171875,304.14508056640625,0.7708926796913147,0.1252336353063583,0.0879065170884132,293.0192565917969,297.1499938964844,293.1499938964844,0.1928295493125915,-4079.68505859375,304.1453857421875,0.9990047216415404,0.3093294501304626,0.2587842643260956,293.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5648114681243896,0.050000000745058,0.2283534109592437,291.1294250488281,291.1499938964844,269.7266540527344,269.0130310058594,283.47607421875,293.2587280273437,291.129638671875,1.0,0.1997324675321579,1.0,1.0,0.9716233611106871,1.0,-0.9472771883010864,0.3943146467208862,0.5529625415802002,0.2094565033912658,0.0,0.0,0.340309590101242,26.07947158813477,31.0,7.095790863037109,-7321.23583984375,90.26239013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048400878906,305.7467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.96484375,18000.0,0.0,0.0,0.1629406809806823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479365468025207,0.2479410320520401,-4.477376933209598e-06,0.0,0.0001653640792937,0.0,0.0,10.616110801696776,0.0,0.0,0.0,0.2957615256309509,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537061542272567,-1454.3922119140625,304.1460876464844,0.7225633859634399,0.1020238324999809,0.0922500565648078,293.0989685058594,297.1499938964844,293.1499938964844,0.074976772069931,-1923.9019775390625,304.144775390625,0.7774646282196045,0.1284552812576294,0.1220425963401794,293.1024169921875,297.1499938964844,293.1499938964844,0.0724830999970436,-1385.8074951171875,304.14508056640625,0.7708926796913147,0.1252336353063583,0.0879065170884132,293.0192565917969,297.1499938964844,293.1499938964844,0.1928295493125915,-4079.68505859375,304.1453857421875,0.9990047216415404,0.3093294501304626,0.2587842643260956,293.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5648114681243896,0.050000000745058,0.2283534109592437,291.1294250488281,291.1499938964844,269.7266540527344,269.0130310058594,283.47607421875,293.2587280273437,291.129638671875,1.0,0.1997324675321579,1.0,1.0,0.9716233611106871,1.0,-0.9472771883010864,0.3943146467208862,0.5529625415802002,0.2094565033912658,0.0,0.0,0.340309590101242,26.07947158813477,31.0,7.095790863037109,-7321.23583984375,90.26239013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048400878906,305.7467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.96484375,18000.0,0.0,0.0,0.1629406809806823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479365468025207,0.2479410320520401,-4.477376933209598e-06,0.0,0.0001653640792937,0.0,0.0,10.616110801696776,0.0,0.0,0.0,0.2957615256309509,4.0,0.0,1.0
322500,293.114990234375,297.1499938964844,293.1499938964844,0.0541126541793346,-1461.241455078125,304.14605712890625,0.7222880721092224,0.1024872586131095,0.0926747024059295,293.0988464355469,297.1499938964844,293.1499938964844,0.0755137205123901,-1934.22412109375,304.1447448730469,0.7773146629333496,0.1291245073080063,0.1226844266057014,293.1023254394531,297.1499938964844,293.1499938964844,0.0729882419109344,-1392.9267578125,304.14508056640625,0.7706865668296814,0.1258574575185775,0.088348776102066,293.021484375,297.1499938964844,293.1499938964844,0.1943593770265579,-4105.96435546875,304.1434326171875,0.9990000128746032,0.3105491995811462,0.2604632377624511,293.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5635015368461609,0.050000000745058,0.2283928245306015,291.1283874511719,291.1499938964844,269.7083435058594,268.995361328125,283.4656982421875,293.2575988769531,291.1277160644531,1.0,0.2006616592407226,1.0,1.0,0.9716925024986268,1.0,-0.951149880886078,0.3960121273994446,0.5551377534866333,0.210455060005188,0.0,0.0,0.3418374955654144,26.338184356689453,31.0,0.3740545809268951,-7350.3046875,91.4467315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7952575683594,305.74322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.146484375,18000.0,0.0,0.0,0.1637370586395263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491505593061447,0.249155044555664,-4.482280928641558e-06,0.0,0.0001661722926655,0.0,0.0,10.684629440307615,0.0,0.0,0.0,0.2960771024227142,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545324832201004,-1468.3511962890625,304.14599609375,0.7214785218238831,0.1029497236013412,0.0931018590927124,293.0987548828125,297.1499938964844,293.1499938964844,0.0760653614997863,-1944.8740234375,304.14471435546875,0.7765371799468994,0.1297924518585205,0.1233284771442413,293.10223388671875,297.1499938964844,293.1499938964844,0.0735080167651176,-1400.285400390625,304.14501953125,0.7698660492897034,0.1264802068471908,0.088792860507965,293.0253601074219,297.1499938964844,293.1499938964844,0.1965313553810119,-4143.21484375,304.14068603515625,0.9990000128746032,0.311420738697052,0.2628147006034851,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5616598129272461,0.050000000745058,0.2284490913152694,291.1251220703125,291.1499938964844,269.69000244140625,268.9776916503906,283.4549255371094,293.2564392089844,291.1241760253906,1.0,0.2018549889326095,1.0,1.0,0.9717570543289183,1.0,-0.9558578729629515,0.3980741500854492,0.5577837228775024,0.2116795927286148,0.0,0.0,0.3438219130039215,26.697772979736328,34.0,-4.864437580108643,-7387.9912109375,92.97093200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7864990234375,305.7440795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17841.044921875,18000.0,0.0,0.0,0.1645430326461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507849335670471,0.2507894337177276,-4.485566932999063e-06,0.0,0.0001669902558205,0.0,0.0,10.769631385803224,0.0,0.0,0.0,0.2964087426662445,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553881786763668,-1482.904541015625,304.1459045410156,0.718431293964386,0.1038674339652061,0.0939608514308929,293.0986022949219,297.1499938964844,293.1499938964844,0.0771865248680114,-1966.597900390625,304.14459228515625,0.7733461260795593,0.1311217993497848,0.1246215254068374,293.1020812988281,297.1499938964844,293.1499938964844,0.0745648816227912,-1415.30615234375,304.1449279785156,0.7666248083114624,0.1277182549238205,0.0896844938397407,293.0387878417969,297.1499938964844,293.1499938964844,0.2025120109319687,-4245.17578125,304.1337890625,0.9990000128746032,0.3118660449981689,0.2692406475543976,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.5565935969352722,0.050000000745058,0.2286093235015869,291.1162109375,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543029785156,291.1149597167969,1.0,0.2049462050199508,1.0,1.0,0.9718860387802124,1.0,-0.9674150943756104,0.4031376838684082,0.5642774105072021,0.2147054821252823,0.0,0.0,0.3489005267620086,27.69991111755371,25.0,-11.427361488342283,-7483.20361328125,96.96414947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657470703125,305.751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.85546875,18000.0,0.0,0.0,0.1662441194057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550728917121887,0.2550773918628692,-4.490297669690335e-06,0.0,0.0001687166368355,0.0,0.0,10.984806060791016,0.0,0.0,0.0,0.2971725165843963,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553881786763668,-1482.904541015625,304.1459045410156,0.718431293964386,0.1038674339652061,0.0939608514308929,293.0986022949219,297.1499938964844,293.1499938964844,0.0771865248680114,-1966.597900390625,304.14459228515625,0.7733461260795593,0.1311217993497848,0.1246215254068374,293.1020812988281,297.1499938964844,293.1499938964844,0.0745648816227912,-1415.30615234375,304.1449279785156,0.7666248083114624,0.1277182549238205,0.0896844938397407,293.0387878417969,297.1499938964844,293.1499938964844,0.2025120109319687,-4245.17578125,304.1337890625,0.9990000128746032,0.3118660449981689,0.2692406475543976,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.5565935969352722,0.050000000745058,0.2286093235015869,291.1162109375,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543029785156,291.1149597167969,1.0,0.2049462050199508,1.0,1.0,0.9718860387802124,1.0,-0.9674150943756104,0.4031376838684082,0.5642774105072021,0.2147054821252823,0.0,0.0,0.3489005267620086,27.69991111755371,25.0,-11.427361488342283,-7483.20361328125,96.96414947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657470703125,305.751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.85546875,18000.0,0.0,0.0,0.1662441194057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550728917121887,0.2550773918628692,-4.490297669690335e-06,0.0,0.0001687166368355,0.0,0.0,10.984806060791016,0.0,0.0,0.0,0.2971725165843963,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561457313597202,-1495.7005615234375,304.1460266113281,0.7229188084602356,0.1048027873039245,0.094778224825859,293.0983581542969,297.1499938964844,293.1499938964844,0.0782031342387199,-1986.19189453125,304.14471435546875,0.778903067111969,0.1324695497751236,0.1258718818426132,293.1018981933594,297.1499938964844,293.1499938964844,0.0755163803696632,-1428.755126953125,304.1450500488281,0.771955668926239,0.1289722323417663,0.0905429571866989,293.05035400390625,297.1499938964844,293.1499938964844,0.1998999863862991,-4198.662109375,304.14404296875,0.9990000128746032,0.3123096823692322,0.2660874724388122,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.559084415435791,0.050000000745058,0.2285293042659759,291.1155700683594,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1178283691406,1.0,0.2037674188613891,1.0,1.0,0.9720150232315063,1.0,-0.9670531749725342,0.402979701757431,0.5640735030174255,0.2145936191082,0.0,0.0,0.3538695871829986,27.26826477050781,28.0,8.033709526062012,-7548.49658203125,96.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401123046875,305.8007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17774.5703125,18000.0,0.0,0.0,0.1680897772312164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601729333400726,0.2601774334907532,-4.496590918279253e-06,0.0,0.0001705897593637,0.0,0.0,11.24411678314209,0.0,0.0,0.0,0.2981025576591491,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561457313597202,-1495.7005615234375,304.1460266113281,0.7229188084602356,0.1048027873039245,0.094778224825859,293.0983581542969,297.1499938964844,293.1499938964844,0.0782031342387199,-1986.19189453125,304.14471435546875,0.778903067111969,0.1324695497751236,0.1258718818426132,293.1018981933594,297.1499938964844,293.1499938964844,0.0755163803696632,-1428.755126953125,304.1450500488281,0.771955668926239,0.1289722323417663,0.0905429571866989,293.05035400390625,297.1499938964844,293.1499938964844,0.1998999863862991,-4198.662109375,304.14404296875,0.9990000128746032,0.3123096823692322,0.2660874724388122,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.559084415435791,0.050000000745058,0.2285293042659759,291.1155700683594,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1178283691406,1.0,0.2037674188613891,1.0,1.0,0.9720150232315063,1.0,-0.9670531749725342,0.402979701757431,0.5640735030174255,0.2145936191082,0.0,0.0,0.3538695871829986,27.26826477050781,28.0,8.033709526062012,-7548.49658203125,96.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401123046875,305.8007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17774.5703125,18000.0,0.0,0.0,0.1680897772312164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601729333400726,0.2601774334907532,-4.496590918279253e-06,0.0,0.0001705897593637,0.0,0.0,11.24411678314209,0.0,0.0,0.0,0.2981025576591491,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568160451948642,-1506.844482421875,304.1462097167969,0.725498616695404,0.1057288646697998,0.0956111326813697,293.0982360839844,297.1499938964844,293.1499938964844,0.0791129395365715,-2003.519287109375,304.1449584960937,0.7822920680046082,0.1338075995445251,0.1271381676197052,293.1017761230469,297.1499938964844,293.1499938964844,0.0763624683022499,-1440.563232421875,304.145263671875,0.7751655578613281,0.1302155256271362,0.0914121866226196,293.0509033203125,297.1499938964844,293.1499938964844,0.1989449858665466,-4181.70458984375,304.1473083496094,0.9990000128746032,0.3147178590297699,0.2653128504753113,293.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5596949458122253,0.050000000745058,0.2285099774599075,291.13348388671875,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2503967285156,291.1342468261719,1.0,0.2041925340890884,1.0,1.0,0.972199320793152,1.0,-0.9696590900421144,0.4041518568992615,0.5655072331428528,0.2151849120855331,0.0,0.0,0.3547290861606598,27.196346282958984,31.0,13.651530265808104,-7584.2177734375,96.59723663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.726806640625,305.81109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.17578125,18000.0,0.0,0.0,0.1698949337005615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621046006679535,0.2621091306209564,-4.514193278737366e-06,0.0,0.0001724217581795,0.0,0.0,11.379024505615234,0.0,0.0,0.0,0.2988747358322143,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568160451948642,-1506.844482421875,304.1462097167969,0.725498616695404,0.1057288646697998,0.0956111326813697,293.0982360839844,297.1499938964844,293.1499938964844,0.0791129395365715,-2003.519287109375,304.1449584960937,0.7822920680046082,0.1338075995445251,0.1271381676197052,293.1017761230469,297.1499938964844,293.1499938964844,0.0763624683022499,-1440.563232421875,304.145263671875,0.7751655578613281,0.1302155256271362,0.0914121866226196,293.0509033203125,297.1499938964844,293.1499938964844,0.1989449858665466,-4181.70458984375,304.1473083496094,0.9990000128746032,0.3147178590297699,0.2653128504753113,293.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5596949458122253,0.050000000745058,0.2285099774599075,291.13348388671875,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2503967285156,291.1342468261719,1.0,0.2041925340890884,1.0,1.0,0.972199320793152,1.0,-0.9696590900421144,0.4041518568992615,0.5655072331428528,0.2151849120855331,0.0,0.0,0.3547290861606598,27.196346282958984,31.0,13.651530265808104,-7584.2177734375,96.59723663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.726806640625,305.81109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.17578125,18000.0,0.0,0.0,0.1698949337005615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621046006679535,0.2621091306209564,-4.514193278737366e-06,0.0,0.0001724217581795,0.0,0.0,11.379024505615234,0.0,0.0,0.0,0.2988747358322143,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576039776206016,-1520.2821044921875,304.14617919921875,0.725281298160553,0.1066504418849945,0.09645277261734,293.0981140136719,297.1499938964844,293.1499938964844,0.0801585167646408,-2023.8231201171875,304.1448974609375,0.7823556065559387,0.1351387649774551,0.1284120231866836,293.1016845703125,297.1499938964844,293.1499938964844,0.0773424282670021,-1454.5279541015625,304.14520263671875,0.7751134634017944,0.1314539164304733,0.0922878310084343,293.05419921875,297.1499938964844,293.1499938964844,0.2014584392309188,-4224.634765625,304.1439208984375,0.9990000128746032,0.3165737688541412,0.2680771946907043,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5575132369995117,0.050000000745058,0.2285792827606201,291.13250732421875,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1318664550781,1.0,0.2058464288711547,1.0,1.0,0.9723836183547974,1.0,-0.976649045944214,0.4072281420230865,0.5694208741188049,0.2169849276542663,0.0,0.0,0.3570113480091095,27.655323028564453,34.0,-0.1161556169390678,-7638.93798828125,98.80995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7291259765625,305.8150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17852.7578125,18000.0,0.0,0.0,0.1715628951787948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640747725963592,0.2640793025493622,-4.525383246800629e-06,0.0,0.0001741145242704,0.0,0.0,11.501288414001465,0.0,0.0,0.0,0.2994849979877472,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576039776206016,-1520.2821044921875,304.14617919921875,0.725281298160553,0.1066504418849945,0.09645277261734,293.0981140136719,297.1499938964844,293.1499938964844,0.0801585167646408,-2023.8231201171875,304.1448974609375,0.7823556065559387,0.1351387649774551,0.1284120231866836,293.1016845703125,297.1499938964844,293.1499938964844,0.0773424282670021,-1454.5279541015625,304.14520263671875,0.7751134634017944,0.1314539164304733,0.0922878310084343,293.05419921875,297.1499938964844,293.1499938964844,0.2014584392309188,-4224.634765625,304.1439208984375,0.9990000128746032,0.3165737688541412,0.2680771946907043,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5575132369995117,0.050000000745058,0.2285792827606201,291.13250732421875,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1318664550781,1.0,0.2058464288711547,1.0,1.0,0.9723836183547974,1.0,-0.976649045944214,0.4072281420230865,0.5694208741188049,0.2169849276542663,0.0,0.0,0.3570113480091095,27.655323028564453,34.0,-0.1161556169390678,-7638.93798828125,98.80995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7291259765625,305.8150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17852.7578125,18000.0,0.0,0.0,0.1715628951787948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640747725963592,0.2640793025493622,-4.525383246800629e-06,0.0,0.0001741145242704,0.0,0.0,11.501288414001465,0.0,0.0,0.0,0.2994849979877472,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580163113772869,-1527.362060546875,304.1461181640625,0.7243800759315491,0.1071114242076873,0.0968791246414184,293.0980834960937,297.1499938964844,293.1499938964844,0.0807013362646102,-2034.41748046875,304.14483642578125,0.7814384698867798,0.1358038038015365,0.1290538609027862,293.1016540527344,297.1499938964844,293.1499938964844,0.0778527408838272,-1461.8399658203125,304.1451416015625,0.7741582989692688,0.1320733875036239,0.0927299484610557,293.0582275390625,297.1499938964844,293.1499938964844,0.2036637365818023,-4262.20654296875,304.1410217285156,0.9990000128746032,0.3169968724250793,0.2704574465751648,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5556305050849915,0.050000000745058,0.2286403924226761,291.1294250488281,291.1499938964844,269.5249938964844,268.8187866210937,283.36602783203125,293.2471008300781,291.1285400390625,1.0,0.2070740014314651,1.0,1.0,0.97247576713562,1.0,-0.9813914895057678,0.4093132615089416,0.5720782279968262,0.2182212024927139,0.0,0.0,0.3586849868297577,28.04249763488769,34.0,-5.005515098571777,-7677.39501953125,100.45315551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7320556640625,305.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17848.62109375,18000.0,0.0,0.0,0.1723723113536834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655518054962158,0.2655563354492187,-4.528697900241241e-06,0.0,0.000174935979885,0.0,0.0,11.581141471862791,0.0,0.0,0.0,0.2998007833957672,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584373548626899,-1534.61767578125,304.14605712890625,0.7230168581008911,0.1075712367892265,0.0973082333803176,293.0980529785156,297.1499938964844,293.1499938964844,0.0812540128827095,-2045.231689453125,304.144775390625,0.7799753546714783,0.1364677846431732,0.1296984553337097,293.10162353515625,297.1499938964844,293.1499938964844,0.078372873365879,-1469.3138427734375,304.14508056640625,0.77266925573349,0.1326918452978134,0.0931742936372757,293.06414794921875,297.1499938964844,293.1499938964844,0.2064188122749328,-4308.9677734375,304.1376342773437,0.9990000128746032,0.3169945478439331,0.2734072208404541,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5532957315444946,0.050000000745058,0.2287178784608841,291.1252746582031,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2459716796875,291.1241455078125,1.0,0.2085376530885696,1.0,1.0,0.9725675582885742,1.0,-0.9868465065956116,0.4117124378681183,0.5751340985298157,0.2196489423513412,0.0,0.0,0.3607477843761444,28.52669906616211,25.0,-9.01833724975586,-7722.115234375,102.42549896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7341003417969,305.8295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17836.984375,18000.0,0.0,0.0,0.1731853634119033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267341136932373,0.267345666885376,-4.53124675914296e-06,0.0,0.0001757611171342,0.0,0.0,11.674612998962402,0.0,0.0,0.0,0.3001436293125152,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591874234378337,-1547.44775390625,304.1461181640625,0.7280743718147278,0.108519047498703,0.0981297045946121,293.0978698730469,297.1499938964844,293.1499938964844,0.0822595953941345,-2064.781005859375,304.14483642578125,0.7863176465034485,0.1378230899572372,0.1309487521648407,293.1014099121094,297.1499938964844,293.1499938964844,0.0793144404888153,-1482.7540283203125,304.1451721191406,0.7787945866584778,0.1339560896158218,0.0940341874957084,293.0720520019531,297.1499938964844,293.1499938964844,0.2030217349529266,-4249.55078125,304.1478881835937,0.9990000128746032,0.3175362050533294,0.2694339454174042,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5564402341842651,0.050000000745058,0.2286137193441391,291.12481689453125,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12701416015625,1.0,0.2070242464542389,1.0,1.0,0.9727510809898376,1.0,-0.985477864742279,0.41109699010849,0.5743808746337891,0.2193004935979843,0.0,0.0,0.364455908536911,27.953763961791992,28.0,8.239848136901855,-7776.041015625,101.1713409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7366943359375,305.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17810.771484375,18000.0,0.0,0.0,0.1748193651437759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714139223098755,0.2714184522628784,-4.537243057711748e-06,0.0,0.0001774194388417,0.0,0.0,11.888853073120115,0.0,0.0,0.0,0.3009281158447265,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591874234378337,-1547.44775390625,304.1461181640625,0.7280743718147278,0.108519047498703,0.0981297045946121,293.0978698730469,297.1499938964844,293.1499938964844,0.0822595953941345,-2064.781005859375,304.14483642578125,0.7863176465034485,0.1378230899572372,0.1309487521648407,293.1014099121094,297.1499938964844,293.1499938964844,0.0793144404888153,-1482.7540283203125,304.1451721191406,0.7787945866584778,0.1339560896158218,0.0940341874957084,293.0720520019531,297.1499938964844,293.1499938964844,0.2030217349529266,-4249.55078125,304.1478881835937,0.9990000128746032,0.3175362050533294,0.2694339454174042,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5564402341842651,0.050000000745058,0.2286137193441391,291.12481689453125,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12701416015625,1.0,0.2070242464542389,1.0,1.0,0.9727510809898376,1.0,-0.985477864742279,0.41109699010849,0.5743808746337891,0.2193004935979843,0.0,0.0,0.364455908536911,27.953763961791992,28.0,8.239848136901855,-7776.041015625,101.1713409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7366943359375,305.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17810.771484375,18000.0,0.0,0.0,0.1748193651437759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714139223098755,0.2714184522628784,-4.537243057711748e-06,0.0,0.0001774194388417,0.0,0.0,11.888853073120115,0.0,0.0,0.0,0.3009281158447265,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598633028566837,-1558.8466796875,304.1462707519531,0.7311933040618896,0.1094653978943824,0.0989754348993301,293.0976867675781,297.1499938964844,293.1499938964844,0.0831710249185562,-2082.2958984375,304.1450500488281,0.7903656959533691,0.1391759663820266,0.1322233527898788,293.10125732421875,297.1499938964844,293.1499938964844,0.0801648423075676,-1494.7476806640625,304.1453552246094,0.7826786041259766,0.1352186948060989,0.0949124172329902,293.06890869140625,297.1499938964844,293.1499938964844,0.2013929188251495,-4221.484375,304.1510009765625,0.9990000128746032,0.3201468288898468,0.2679371833801269,293.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5576236248016357,0.050000000745058,0.2285754084587097,291.14166259765625,291.1499938964844,269.4333190917969,268.73046875,283.3209533691406,293.2413635253906,291.1422119140625,1.0,0.2071705311536789,1.0,1.0,0.9729346036911012,1.0,-0.9872303605079652,0.4118843674659729,0.5753459930419922,0.2196996659040451,0.0,0.0,0.3642873167991638,27.77058219909668,31.0,12.317676544189451,-7802.79736328125,101.23760986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513122558594,305.90478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.896484375,18000.0,0.0,0.0,0.1763024181127548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723433375358581,0.2723478972911834,-4.5538135964307e-06,0.0,0.0001789245434338,0.0,0.0,11.975473403930664,0.0,0.0,0.0,0.3015214204788208,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598633028566837,-1558.8466796875,304.1462707519531,0.7311933040618896,0.1094653978943824,0.0989754348993301,293.0976867675781,297.1499938964844,293.1499938964844,0.0831710249185562,-2082.2958984375,304.1450500488281,0.7903656959533691,0.1391759663820266,0.1322233527898788,293.10125732421875,297.1499938964844,293.1499938964844,0.0801648423075676,-1494.7476806640625,304.1453552246094,0.7826786041259766,0.1352186948060989,0.0949124172329902,293.06890869140625,297.1499938964844,293.1499938964844,0.2013929188251495,-4221.484375,304.1510009765625,0.9990000128746032,0.3201468288898468,0.2679371833801269,293.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5576236248016357,0.050000000745058,0.2285754084587097,291.14166259765625,291.1499938964844,269.4333190917969,268.73046875,283.3209533691406,293.2413635253906,291.1422119140625,1.0,0.2071705311536789,1.0,1.0,0.9729346036911012,1.0,-0.9872303605079652,0.4118843674659729,0.5753459930419922,0.2196996659040451,0.0,0.0,0.3642873167991638,27.77058219909668,31.0,12.317676544189451,-7802.79736328125,101.23760986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513122558594,305.90478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.896484375,18000.0,0.0,0.0,0.1763024181127548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723433375358581,0.2723478972911834,-4.5538135964307e-06,0.0,0.0001789245434338,0.0,0.0,11.975473403930664,0.0,0.0,0.0,0.3015214204788208,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606654956936836,-1572.721435546875,304.14617919921875,0.7314546704292297,0.1104122921824455,0.0998357012867927,293.0975646972656,297.1499938964844,293.1499938964844,0.0842294618487358,-2103.021484375,304.1449279785156,0.7909634709358215,0.1405274271965026,0.1335118412971496,293.10113525390625,297.1499938964844,293.1499938964844,0.0811605900526046,-1509.078125,304.1452331542969,0.7831711769104004,0.1364829093217849,0.0958025977015495,293.0684814453125,297.1499938964844,293.1499938964844,0.2033151388168335,-4254.560546875,304.1473693847656,0.9990000128746032,0.3222962319850921,0.2700564563274383,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.555947482585907,0.050000000745058,0.2286296486854553,291.1393737792969,291.1499938964844,269.39666748046875,268.6951599121094,283.30078125,293.2387084960937,291.1386108398437,1.0,0.2085873186588287,1.0,1.0,0.973096489906311,1.0,-0.9934853315353394,0.4146350622177124,0.578850269317627,0.2213390320539474,0.0,0.0,0.3657436668872833,28.14144897460937,34.0,-1.78158700466156,-7850.88037109375,103.20418548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7782897949219,305.91778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.462890625,18000.0,0.0,0.0,0.1775747090578079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734885215759277,0.273493081331253,-4.562768026517006e-06,0.0,0.0001802157639758,0.0,0.0,12.05423641204834,0.0,0.0,0.0,0.3019481897354126,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606654956936836,-1572.721435546875,304.14617919921875,0.7314546704292297,0.1104122921824455,0.0998357012867927,293.0975646972656,297.1499938964844,293.1499938964844,0.0842294618487358,-2103.021484375,304.1449279785156,0.7909634709358215,0.1405274271965026,0.1335118412971496,293.10113525390625,297.1499938964844,293.1499938964844,0.0811605900526046,-1509.078125,304.1452331542969,0.7831711769104004,0.1364829093217849,0.0958025977015495,293.0684814453125,297.1499938964844,293.1499938964844,0.2033151388168335,-4254.560546875,304.1473693847656,0.9990000128746032,0.3222962319850921,0.2700564563274383,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.555947482585907,0.050000000745058,0.2286296486854553,291.1393737792969,291.1499938964844,269.39666748046875,268.6951599121094,283.30078125,293.2387084960937,291.1386108398437,1.0,0.2085873186588287,1.0,1.0,0.973096489906311,1.0,-0.9934853315353394,0.4146350622177124,0.578850269317627,0.2213390320539474,0.0,0.0,0.3657436668872833,28.14144897460937,34.0,-1.78158700466156,-7850.88037109375,103.20418548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7782897949219,305.91778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.462890625,18000.0,0.0,0.0,0.1775747090578079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734885215759277,0.273493081331253,-4.562768026517006e-06,0.0,0.0001802157639758,0.0,0.0,12.05423641204834,0.0,0.0,0.0,0.3019481897354126,4.0,0.0,1.0
