time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615180730819702,-1587.593994140625,304.1460266113281,0.7296078205108643,0.1113624945282936,0.1007140576839447,293.0974426269531,297.1499938964844,293.1499938964844,0.0853445157408714,-2124.97607421875,304.1447448730469,0.7890037894248962,0.1418811827898025,0.134817823767662,293.1009826660156,297.1499938964844,293.1499938964844,0.0822138413786888,-1524.330078125,304.14508056640625,0.7811517119407654,0.1377520859241485,0.0967078655958175,293.0748596191406,297.1499938964844,293.1499938964844,0.2077689617872238,-4330.443359375,304.1407775878906,0.9990000128746032,0.3230822086334228,0.27483069896698,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.552169680595398,0.050000000745058,0.2287555485963821,291.130859375,291.1499938964844,269.3599853515625,268.6598205566406,283.2787780761719,293.23590087890625,291.12957763671875,1.0,0.2110758870840072,1.0,1.0,0.9732583165168762,1.0,-1.0030739307403564,0.4188519716262817,0.5842220187187195,0.2238783836364746,0.0,0.0,0.3688246607780456,28.93973159790039,37.0,-10.844311714172363,-7928.7001953125,106.65191650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8028869628906,305.9390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.986328125,18000.0,0.0,0.0,0.178763061761856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760951220989227,0.276099681854248,-4.565928065858316e-06,0.0,0.0001814217830542,0.0,0.0,12.191399574279783,0.0,0.0,0.0,0.3024402558803558,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615180730819702,-1587.593994140625,304.1460266113281,0.7296078205108643,0.1113624945282936,0.1007140576839447,293.0974426269531,297.1499938964844,293.1499938964844,0.0853445157408714,-2124.97607421875,304.1447448730469,0.7890037894248962,0.1418811827898025,0.134817823767662,293.1009826660156,297.1499938964844,293.1499938964844,0.0822138413786888,-1524.330078125,304.14508056640625,0.7811517119407654,0.1377520859241485,0.0967078655958175,293.0748596191406,297.1499938964844,293.1499938964844,0.2077689617872238,-4330.443359375,304.1407775878906,0.9990000128746032,0.3230822086334228,0.27483069896698,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.552169680595398,0.050000000745058,0.2287555485963821,291.130859375,291.1499938964844,269.3599853515625,268.6598205566406,283.2787780761719,293.23590087890625,291.12957763671875,1.0,0.2110758870840072,1.0,1.0,0.9732583165168762,1.0,-1.0030739307403564,0.4188519716262817,0.5842220187187195,0.2238783836364746,0.0,0.0,0.3688246607780456,28.93973159790039,37.0,-10.844311714172363,-7928.7001953125,106.65191650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8028869628906,305.9390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.986328125,18000.0,0.0,0.0,0.178763061761856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760951220989227,0.276099681854248,-4.565928065858316e-06,0.0,0.0001814217830542,0.0,0.0,12.191399574279783,0.0,0.0,0.0,0.3024402558803558,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619563832879066,-1595.2767333984375,304.1459655761719,0.7280251979827881,0.1118359044194221,0.1011575534939765,293.0973815917969,297.1499938964844,293.1499938964844,0.0859165787696838,-2136.27001953125,304.1446838378906,0.7872283458709717,0.1425570398569107,0.135475680232048,293.10089111328125,297.1499938964844,293.1499938964844,0.0827547684311866,-1532.1878662109375,304.1449890136719,0.7793615460395813,0.138385608792305,0.0971643179655075,293.0810546875,297.1499938964844,293.1499938964844,0.2107973843812942,-4381.68212890625,304.136962890625,0.9990000128746032,0.3228187561035156,0.2780421376228332,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5496375560760498,0.050000000745058,0.2288429141044616,291.1251525878906,291.1499938964844,269.3416748046875,268.6421813964844,283.2672424316406,293.2345275878906,291.12371826171875,1.0,0.2126642316579818,1.0,1.0,0.9733392596244812,1.0,-1.0089027881622314,0.4214180111885071,0.5874847173690796,0.2254270017147064,0.0,0.0,0.3710545003414154,29.48334693908692,37.0,-13.829914093017578,-7977.68310546875,108.87592315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104248046875,305.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17853.216796875,18000.0,0.0,0.0,0.1793735027313232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779979407787323,0.27800253033638,-4.566514689940959e-06,0.0,0.0001820413017412,0.0,0.0,12.287548065185549,0.0,0.0,0.0,0.3027533590793609,4.0,0.0,1.0
323760,293.11346435546875,297.1499938964844,293.1499938964844,0.062397301197052,-1603.0225830078125,304.1459045410156,0.7260756492614746,0.1123062223196029,0.1016019135713577,293.09735107421875,297.1499938964844,293.1499938964844,0.0864927992224693,-2147.65576171875,304.14459228515625,0.7850173711776733,0.1432307362556457,0.1361351460218429,293.1008605957031,297.1499938964844,293.1499938964844,0.0832993388175964,-1540.10791015625,304.1448974609375,0.777145266532898,0.1390163451433181,0.0976216793060302,293.0892944335937,297.1499938964844,293.1499938964844,0.2142828106880188,-4440.35009765625,304.13299560546875,0.9990000128746032,0.3220797479152679,0.2817195355892181,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5467621684074402,0.050000000745058,0.2289451956748962,291.1190185546875,291.1499938964844,269.3233337402344,268.62451171875,283.2554016113281,293.2332458496094,291.1175842285156,1.0,0.2144513577222824,1.0,1.0,0.9734635949134828,1.0,-1.0153127908706665,0.4242414832115173,0.5910713076591492,0.2271308451890945,0.0,0.0,0.3737304210662842,30.11483383178711,25.0,-15.59031105041504,-8033.0947265625,111.40579986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.813232421875,305.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17823.37109375,18000.0,0.0,0.0,0.1800213307142257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803426682949066,0.2803472280502319,-4.566890766000142e-06,0.0,0.0001826987572712,0.0,0.0,12.405471801757812,0.0,0.0,0.0,0.3031311333179474,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631367340683937,-1615.851318359375,304.14605712890625,0.7321524620056152,0.1132792457938194,0.102435864508152,293.0971374511719,297.1499938964844,293.1499938964844,0.0874897465109825,-2167.130126953125,304.1447448730469,0.7926132678985596,0.1446103602647781,0.1373975127935409,293.1006164550781,297.1499938964844,293.1499938964844,0.0842341035604476,-1553.545654296875,304.1450500488281,0.7845338582992554,0.1403087824583053,0.0984934791922569,293.099365234375,297.1499938964844,293.1499938964844,0.2097096592187881,-4360.7822265625,304.1469116210937,0.9990000128746032,0.3215305507183075,0.2764175832271576,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5509165525436401,0.050000000745058,0.2287981808185577,291.1197814941406,291.1499938964844,269.2866516113281,268.58917236328125,283.24090576171875,293.230712890625,291.1226806640625,1.0,0.2122586518526077,1.0,1.0,0.9737122654914856,1.0,-1.0123436450958252,0.4228699505329132,0.5894737243652344,0.2264683246612548,0.0,0.0,0.3781473338603973,29.294095993041992,25.0,10.95709228515625,-8091.68212890625,109.31983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,306.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17774.548828125,18000.0,0.0,0.0,0.1814228892326355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854660451412201,0.2854706048965454,-4.57163969258545e-06,0.0,0.0001841211633291,0.0,0.0,12.67453384399414,0.0,0.0,0.0,0.3040634989738464,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631367340683937,-1615.851318359375,304.14605712890625,0.7321524620056152,0.1132792457938194,0.102435864508152,293.0971374511719,297.1499938964844,293.1499938964844,0.0874897465109825,-2167.130126953125,304.1447448730469,0.7926132678985596,0.1446103602647781,0.1373975127935409,293.1006164550781,297.1499938964844,293.1499938964844,0.0842341035604476,-1553.545654296875,304.1450500488281,0.7845338582992554,0.1403087824583053,0.0984934791922569,293.099365234375,297.1499938964844,293.1499938964844,0.2097096592187881,-4360.7822265625,304.1469116210937,0.9990000128746032,0.3215305507183075,0.2764175832271576,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5509165525436401,0.050000000745058,0.2287981808185577,291.1197814941406,291.1499938964844,269.2866516113281,268.58917236328125,283.24090576171875,293.230712890625,291.1226806640625,1.0,0.2122586518526077,1.0,1.0,0.9737122654914856,1.0,-1.0123436450958252,0.4228699505329132,0.5894737243652344,0.2264683246612548,0.0,0.0,0.3781473338603973,29.294095993041992,25.0,10.95709228515625,-8091.68212890625,109.31983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,306.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17774.548828125,18000.0,0.0,0.0,0.1814228892326355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854660451412201,0.2854706048965454,-4.57163969258545e-06,0.0,0.0001841211633291,0.0,0.0,12.67453384399414,0.0,0.0,0.0,0.3040634989738464,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637457892298698,-1626.143310546875,304.1463317871094,0.7387258410453796,0.1142578572034835,0.1032854840159416,293.0968933105469,297.1499938964844,293.1499938964844,0.0883259177207946,-2183.113037109375,304.1451110839844,0.8007816672325134,0.145994171500206,0.1386750042438507,293.10040283203125,297.1499938964844,293.1499938964844,0.0850123465061187,-1564.4830322265625,304.1454162597656,0.7925218343734741,0.1416057795286178,0.099376268684864,293.0906066894531,297.1499938964844,293.1499938964844,0.2040663510560989,-4264.2451171875,304.1570739746094,0.9990000128746032,0.3245660960674286,0.2706184387207031,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5555022954940796,0.050000000745058,0.2286437451839447,291.14520263671875,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.22802734375,291.1470031738281,1.0,0.2106079012155532,1.0,1.0,0.9739609360694884,1.0,-1.0088075399398804,0.4212789535522461,0.587528645992279,0.2255781143903732,0.0,0.0,0.3769744336605072,28.423768997192383,28.0,23.459407806396484,-8093.068359375,107.03561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150329589844,306.0533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17861.689453125,18000.0,0.0,0.0,0.1827184408903122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2860406339168548,0.2860452532768249,-4.593136509356555e-06,0.0,0.0001854359870776,0.0,0.0,12.759195327758787,0.0,0.0,0.0,0.3047313988208771,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637457892298698,-1626.143310546875,304.1463317871094,0.7387258410453796,0.1142578572034835,0.1032854840159416,293.0968933105469,297.1499938964844,293.1499938964844,0.0883259177207946,-2183.113037109375,304.1451110839844,0.8007816672325134,0.145994171500206,0.1386750042438507,293.10040283203125,297.1499938964844,293.1499938964844,0.0850123465061187,-1564.4830322265625,304.1454162597656,0.7925218343734741,0.1416057795286178,0.099376268684864,293.0906066894531,297.1499938964844,293.1499938964844,0.2040663510560989,-4264.2451171875,304.1570739746094,0.9990000128746032,0.3245660960674286,0.2706184387207031,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5555022954940796,0.050000000745058,0.2286437451839447,291.14520263671875,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.22802734375,291.1470031738281,1.0,0.2106079012155532,1.0,1.0,0.9739609360694884,1.0,-1.0088075399398804,0.4212789535522461,0.587528645992279,0.2255781143903732,0.0,0.0,0.3769744336605072,28.423768997192383,28.0,23.459407806396484,-8093.068359375,107.03561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150329589844,306.0533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17861.689453125,18000.0,0.0,0.0,0.1827184408903122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2860406339168548,0.2860452532768249,-4.593136509356555e-06,0.0,0.0001854359870776,0.0,0.0,12.759195327758787,0.0,0.0,0.0,0.3047313988208771,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.064488373696804,-1639.0728759765625,304.14630126953125,0.7421425580978394,0.1152414754033088,0.1041575744748115,293.0967102050781,297.1499938964844,293.1499938964844,0.0893177315592765,-2202.48291015625,304.14508056640625,0.8050943613052368,0.1473796963691711,0.1399737745523452,293.10015869140625,297.1499938964844,293.1499938964844,0.0859447196125984,-1577.896240234375,304.1453857421875,0.7967204451560974,0.1429093778133392,0.10027726739645,293.0775451660156,297.1499938964844,293.1499938964844,0.2022491842508316,-4233.90771484375,304.15753173828125,0.9990000128746032,0.3287235498428345,0.2688201367855072,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.5569249987602234,0.050000000745058,0.2285972833633422,291.1522521972656,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.22479248046875,291.15216064453125,1.0,0.2105386406183242,1.0,1.0,0.9741269946098328,1.0,-1.0102782249450684,0.4218911826610565,0.5883870124816895,0.2260429859161377,0.0,0.0,0.3760213851928711,28.196977615356445,31.0,8.7257719039917,-8101.60888671875,106.97222900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432006835937,306.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.068359375,18000.0,0.0,0.0,0.1837255656719207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853280901908874,0.2853327095508575,-4.6079644562269095e-06,0.0,0.0001864580844994,0.0,0.0,12.761541366577148,0.0,0.0,0.0,0.3050253689289093,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.064488373696804,-1639.0728759765625,304.14630126953125,0.7421425580978394,0.1152414754033088,0.1041575744748115,293.0967102050781,297.1499938964844,293.1499938964844,0.0893177315592765,-2202.48291015625,304.14508056640625,0.8050943613052368,0.1473796963691711,0.1399737745523452,293.10015869140625,297.1499938964844,293.1499938964844,0.0859447196125984,-1577.896240234375,304.1453857421875,0.7967204451560974,0.1429093778133392,0.10027726739645,293.0775451660156,297.1499938964844,293.1499938964844,0.2022491842508316,-4233.90771484375,304.15753173828125,0.9990000128746032,0.3287235498428345,0.2688201367855072,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.5569249987602234,0.050000000745058,0.2285972833633422,291.1522521972656,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.22479248046875,291.15216064453125,1.0,0.2105386406183242,1.0,1.0,0.9741269946098328,1.0,-1.0102782249450684,0.4218911826610565,0.5883870124816895,0.2260429859161377,0.0,0.0,0.3760213851928711,28.196977615356445,31.0,8.7257719039917,-8101.60888671875,106.97222900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432006835937,306.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.068359375,18000.0,0.0,0.0,0.1837255656719207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853280901908874,0.2853327095508575,-4.6079644562269095e-06,0.0,0.0001864580844994,0.0,0.0,12.761541366577148,0.0,0.0,0.0,0.3050253689289093,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653335228562355,-1654.0196533203125,304.1461181640625,0.7428169846534729,0.1162411198019981,0.1050599068403244,293.0964660644531,297.1499938964844,293.1499938964844,0.0904265195131301,-2224.36181640625,304.1448669433594,0.80611252784729,0.1487776935100555,0.1413006335496902,293.099853515625,297.1499938964844,293.1499938964844,0.0869957730174064,-1593.1907958984375,304.1451721191406,0.7976683974266052,0.1442321836948394,0.1012037396430969,293.06939697265625,297.1499938964844,293.1499938964844,0.2037096917629242,-4259.70556640625,304.1524963378906,0.9990000128746032,0.3322220742702484,0.270439088344574,293.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5556440353393555,0.050000000745058,0.2286389023065567,291.1465759277344,291.1499938964844,269.1766662597656,268.4831848144531,283.1902770996094,293.2210693359375,291.1453857421875,1.0,0.2117834538221359,1.0,1.0,0.9742931127548218,1.0,-1.0160576105117798,0.4244005978107452,0.5916569828987122,0.2276675403118133,0.0,0.0,0.3767591714859009,28.49834442138672,34.0,-6.4453125,-8141.3662109375,108.78021240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87957763671875,306.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.08203125,18000.0,0.0,0.0,0.1845154464244842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857150435447693,0.285719633102417,-4.612563770933775e-06,0.0,0.0001872597204055,0.0,0.0,12.793052673339844,0.0,0.0,0.0,0.3052158057689667,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653335228562355,-1654.0196533203125,304.1461181640625,0.7428169846534729,0.1162411198019981,0.1050599068403244,293.0964660644531,297.1499938964844,293.1499938964844,0.0904265195131301,-2224.36181640625,304.1448669433594,0.80611252784729,0.1487776935100555,0.1413006335496902,293.099853515625,297.1499938964844,293.1499938964844,0.0869957730174064,-1593.1907958984375,304.1451721191406,0.7976683974266052,0.1442321836948394,0.1012037396430969,293.06939697265625,297.1499938964844,293.1499938964844,0.2037096917629242,-4259.70556640625,304.1524963378906,0.9990000128746032,0.3322220742702484,0.270439088344574,293.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5556440353393555,0.050000000745058,0.2286389023065567,291.1465759277344,291.1499938964844,269.1766662597656,268.4831848144531,283.1902770996094,293.2210693359375,291.1453857421875,1.0,0.2117834538221359,1.0,1.0,0.9742931127548218,1.0,-1.0160576105117798,0.4244005978107452,0.5916569828987122,0.2276675403118133,0.0,0.0,0.3767591714859009,28.49834442138672,34.0,-6.4453125,-8141.3662109375,108.78021240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87957763671875,306.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.08203125,18000.0,0.0,0.0,0.1845154464244842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857150435447693,0.285719633102417,-4.612563770933775e-06,0.0,0.0001872597204055,0.0,0.0,12.793052673339844,0.0,0.0,0.0,0.3052158057689667,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657823830842971,-1662.012939453125,304.1460266113281,0.7422887682914734,0.1167456656694412,0.1055216565728187,293.0963439941406,297.1499938964844,293.1499938964844,0.0910112336277961,-2235.942138671875,304.1447448730469,0.8055925369262695,0.1494811773300171,0.1419745832681656,293.0997009277344,297.1499938964844,293.1499938964844,0.0875522196292877,-1601.3233642578125,304.14501953125,0.7971227169036865,0.1448998004198074,0.1016761884093284,293.0683898925781,297.1499938964844,293.1499938964844,0.2054627686738968,-4289.9189453125,304.1488647460937,0.9990000128746032,0.3334473073482513,0.2723130881786346,293.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5541606545448303,0.050000000745058,0.2286878824234008,291.1408996582031,291.1499938964844,269.1583251953125,268.46551513671875,283.1795959472656,293.21905517578125,291.139404296875,1.0,0.2128316015005111,1.0,1.0,0.9743762016296388,1.0,-1.020295262336731,0.4262515902519226,0.5940436720848083,0.2288397699594497,0.0,0.0,0.3779347538948059,28.81763458251953,34.0,-11.99917697906494,-8173.873046875,110.28762817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957214355469,306.0791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.01953125,18000.0,0.0,0.0,0.1848780214786529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286571592092514,0.2865762114524841,-4.612281827576226e-06,0.0,0.0001876276946859,0.0,0.0,12.835775375366213,0.0,0.0,0.0,0.3053459227085113,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662417337298393,-1670.21826171875,304.1459045410156,0.741263210773468,0.1172512769699096,0.1059885174036026,293.0962219238281,297.1499938964844,293.1499938964844,0.0916087552905082,-2247.78857421875,304.14459228515625,0.8044772148132324,0.1501862555742263,0.1426541805267334,293.0995483398437,297.1499938964844,293.1499938964844,0.0881215259432792,-1609.656005859375,304.1448974609375,0.7959892153739929,0.1455694288015365,0.102153293788433,293.0696105957031,297.1499938964844,293.1499938964844,0.2078008502721786,-4329.90234375,304.1448059082031,0.9990000128746032,0.3342423141002655,0.2747943103313446,293.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5521977543830872,0.050000000745058,0.2287539094686508,291.1341552734375,291.1499938964844,269.1400146484375,268.4478454589844,283.16845703125,293.2170715332031,291.13250732421875,1.0,0.2141277194023132,1.0,1.0,0.97448468208313,1.0,-1.0253008604049685,0.428443044424057,0.5968578457832336,0.2302154749631881,0.0,0.0,0.3796635866165161,29.23852157592773,37.0,-15.923524856567385,-8214.5625,112.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90802001953125,306.08935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.615234375,18000.0,0.0,0.0,0.1852503418922424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287937581539154,0.2879421710968017,-4.611041731550358e-06,0.0,0.0001880055497167,0.0,0.0,12.901931762695312,0.0,0.0,0.0,0.3055312037467956,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671729370951652,-1686.90283203125,304.1457214355469,0.7379347085952759,0.1182583346962928,0.1069306209683418,293.0959777832031,297.1499938964844,293.1499938964844,0.0928224623203277,-2271.852783203125,304.1443786621094,0.8007051944732666,0.1515954881906509,0.1440246552228927,293.0992431640625,297.1499938964844,293.1499938964844,0.0892776921391487,-1626.5902099609375,304.1446838378906,0.7921978831291199,0.1469068080186844,0.1031157746911048,293.0790405273437,297.1499938964844,293.1499938964844,0.214006558060646,-4434.986328125,304.1361999511719,0.9990000128746032,0.3343855142593384,0.2813388109207153,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5470575094223022,0.050000000745058,0.2289338260889053,291.1196594238281,291.1499938964844,269.10333251953125,268.4125366210937,283.1449279785156,293.21319580078125,291.1180114746094,1.0,0.2173810005187988,1.0,1.0,0.9747017025947572,1.0,-1.0373021364212036,0.4337157011032104,0.6035863757133484,0.2334930449724197,0.0,0.0,0.3846788704395294,30.36363983154297,40.0,-19.35321044921875,-8318.3056640625,116.91348266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.376953125,18000.0,0.0,0.0,0.1861210614442825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922400534152984,0.2922446727752685,-4.607873961504083e-06,0.0,0.000188889214769,0.0,0.0,13.11282444000244,0.0,0.0,0.0,0.3061369955539703,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671729370951652,-1686.90283203125,304.1457214355469,0.7379347085952759,0.1182583346962928,0.1069306209683418,293.0959777832031,297.1499938964844,293.1499938964844,0.0928224623203277,-2271.852783203125,304.1443786621094,0.8007051944732666,0.1515954881906509,0.1440246552228927,293.0992431640625,297.1499938964844,293.1499938964844,0.0892776921391487,-1626.5902099609375,304.1446838378906,0.7921978831291199,0.1469068080186844,0.1031157746911048,293.0790405273437,297.1499938964844,293.1499938964844,0.214006558060646,-4434.986328125,304.1361999511719,0.9990000128746032,0.3343855142593384,0.2813388109207153,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5470575094223022,0.050000000745058,0.2289338260889053,291.1196594238281,291.1499938964844,269.10333251953125,268.4125366210937,283.1449279785156,293.21319580078125,291.1180114746094,1.0,0.2173810005187988,1.0,1.0,0.9747017025947572,1.0,-1.0373021364212036,0.4337157011032104,0.6035863757133484,0.2334930449724197,0.0,0.0,0.3846788704395294,30.36363983154297,40.0,-19.35321044921875,-8318.3056640625,116.91348266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.376953125,18000.0,0.0,0.0,0.1861210614442825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922400534152984,0.2922446727752685,-4.607873961504083e-06,0.0,0.000188889214769,0.0,0.0,13.11282444000244,0.0,0.0,0.0,0.3061369955539703,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680974200367927,-1703.510009765625,304.1455993652344,0.7332942485809326,0.1192486584186554,0.1078721582889556,293.0958251953125,297.1499938964844,293.1499938964844,0.0940369218587875,-2295.898681640625,304.14422607421875,0.7953253388404846,0.1529937535524368,0.1453996002674102,293.0990600585937,297.1499938964844,293.1499938964844,0.0904311910271644,-1643.47607421875,304.14453125,0.7868219614028931,0.1482290178537368,0.1040792167186737,293.0975341796875,297.1499938964844,293.1499938964844,0.221951812505722,-4567.943359375,304.1275634765625,0.9990000128746032,0.3324487805366516,0.2896636724472046,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.5407173037528992,0.050000000745058,0.2291712313890457,291.1059265136719,291.1499938964844,269.0666809082031,268.377197265625,283.1200561523437,293.209716796875,291.1044616699219,1.0,0.2213804572820663,1.0,1.0,0.974918782711029,1.0,-1.0515152215957642,0.4399875998497009,0.611527681350708,0.2373489141464233,0.0,0.0,0.3914923965930938,31.827571868896484,28.0,-18.842437744140625,-8446.9140625,122.90534973144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939819335937,306.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17745.423828125,18000.0,0.0,0.0,0.1873078644275665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985302805900574,0.2985348701477051,-4.606709353538463e-06,0.0,0.0001900936767924,0.0,0.0,13.43221378326416,0.0,0.0,0.0,0.3071283102035522,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680974200367927,-1703.510009765625,304.1455993652344,0.7332942485809326,0.1192486584186554,0.1078721582889556,293.0958251953125,297.1499938964844,293.1499938964844,0.0940369218587875,-2295.898681640625,304.14422607421875,0.7953253388404846,0.1529937535524368,0.1453996002674102,293.0990600585937,297.1499938964844,293.1499938964844,0.0904311910271644,-1643.47607421875,304.14453125,0.7868219614028931,0.1482290178537368,0.1040792167186737,293.0975341796875,297.1499938964844,293.1499938964844,0.221951812505722,-4567.943359375,304.1275634765625,0.9990000128746032,0.3324487805366516,0.2896636724472046,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.5407173037528992,0.050000000745058,0.2291712313890457,291.1059265136719,291.1499938964844,269.0666809082031,268.377197265625,283.1200561523437,293.209716796875,291.1044616699219,1.0,0.2213804572820663,1.0,1.0,0.974918782711029,1.0,-1.0515152215957642,0.4399875998497009,0.611527681350708,0.2373489141464233,0.0,0.0,0.3914923965930938,31.827571868896484,28.0,-18.842437744140625,-8446.9140625,122.90534973144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939819335937,306.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17745.423828125,18000.0,0.0,0.0,0.1873078644275665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985302805900574,0.2985348701477051,-4.606709353538463e-06,0.0,0.0001900936767924,0.0,0.0,13.43221378326416,0.0,0.0,0.0,0.3071283102035522,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688543692231178,-1716.927734375,304.14581298828125,0.7383370399475098,0.1202602311968803,0.1087483912706375,293.0955810546875,297.1499938964844,293.1499938964844,0.0950678512454032,-2316.016845703125,304.1444702148437,0.8016297221183777,0.154415562748909,0.1467095464468002,293.09881591796875,297.1499938964844,293.1499938964844,0.0914008691906929,-1657.4720458984375,304.1447448730469,0.7929926514625549,0.1495701819658279,0.1049911901354789,293.11212158203125,297.1499938964844,293.1499938964844,0.2185534238815307,-4508.08642578125,304.141357421875,0.9990000128746032,0.3307738602161407,0.2856225669384002,293.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5437579154968262,0.050000000745058,0.2290548086166381,291.10723876953125,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.2065734863281,291.11016845703125,1.0,0.219719111919403,1.0,1.0,0.9752565026283264,1.0,-1.0502526760101318,0.4393148422241211,0.6109378337860107,0.2372631430625915,0.0,0.0,0.3975693583488464,31.195375442504883,25.0,10.84368133544922,-8523.4609375,121.46900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84893798828125,306.17999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17669.8046875,18000.0,0.0,0.0,0.1888698637485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057108223438263,0.305715411901474,-4.613372766471002e-06,0.0,0.0001916789042297,0.0,0.0,13.821945190429688,0.0,0.0,0.0,0.3084865808486938,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688543692231178,-1716.927734375,304.14581298828125,0.7383370399475098,0.1202602311968803,0.1087483912706375,293.0955810546875,297.1499938964844,293.1499938964844,0.0950678512454032,-2316.016845703125,304.1444702148437,0.8016297221183777,0.154415562748909,0.1467095464468002,293.09881591796875,297.1499938964844,293.1499938964844,0.0914008691906929,-1657.4720458984375,304.1447448730469,0.7929926514625549,0.1495701819658279,0.1049911901354789,293.11212158203125,297.1499938964844,293.1499938964844,0.2185534238815307,-4508.08642578125,304.141357421875,0.9990000128746032,0.3307738602161407,0.2856225669384002,293.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5437579154968262,0.050000000745058,0.2290548086166381,291.10723876953125,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.2065734863281,291.11016845703125,1.0,0.219719111919403,1.0,1.0,0.9752565026283264,1.0,-1.0502526760101318,0.4393148422241211,0.6109378337860107,0.2372631430625915,0.0,0.0,0.3975693583488464,31.195375442504883,25.0,10.84368133544922,-8523.4609375,121.46900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84893798828125,306.17999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17669.8046875,18000.0,0.0,0.0,0.1888698637485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057108223438263,0.305715411901474,-4.613372766471002e-06,0.0,0.0001916789042297,0.0,0.0,13.821945190429688,0.0,0.0,0.0,0.3084865808486938,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694395303726196,-1726.9652099609375,304.146240234375,0.7463226914405823,0.121277816593647,0.1096212863922119,293.0953674316406,297.1499938964844,293.1499938964844,0.0958882942795753,-2331.58251953125,304.1449279785156,0.8111833333969116,0.1558422595262527,0.1480150371789932,293.0985717773437,297.1499938964844,293.1499938964844,0.0921645537018776,-1668.179931640625,304.1452331542969,0.8025405406951904,0.1509143710136413,0.1058980822563171,293.1053161621094,297.1499938964844,293.1499938964844,0.2113987207412719,-4386.0244140625,304.1560363769531,0.9990000128746032,0.3330833613872528,0.278191477060318,293.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5495190620422363,0.050000000745058,0.2288458347320556,291.1357421875,291.1499938964844,268.99334716796875,268.3065185546875,283.0936279296875,293.2033996582031,291.1383972167969,1.0,0.2172726541757583,1.0,1.0,0.9755942225456238,1.0,-1.0447845458984375,0.4367929399013519,0.6079916954040527,0.2360083907842636,0.0,0.0,0.3975204825401306,30.009672164916992,28.0,29.556434631347656,-8525.3603515625,118.05014038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81451416015625,306.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17760.2578125,18000.0,0.0,0.0,0.1904958933591842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079124689102173,0.3079170882701874,-4.6412405936280265e-06,0.0,0.0001933291059685,0.0,0.0,14.014378547668455,0.0,0.0,0.0,0.3095903992652893,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694395303726196,-1726.9652099609375,304.146240234375,0.7463226914405823,0.121277816593647,0.1096212863922119,293.0953674316406,297.1499938964844,293.1499938964844,0.0958882942795753,-2331.58251953125,304.1449279785156,0.8111833333969116,0.1558422595262527,0.1480150371789932,293.0985717773437,297.1499938964844,293.1499938964844,0.0921645537018776,-1668.179931640625,304.1452331542969,0.8025405406951904,0.1509143710136413,0.1058980822563171,293.1053161621094,297.1499938964844,293.1499938964844,0.2113987207412719,-4386.0244140625,304.1560363769531,0.9990000128746032,0.3330833613872528,0.278191477060318,293.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5495190620422363,0.050000000745058,0.2288458347320556,291.1357421875,291.1499938964844,268.99334716796875,268.3065185546875,283.0936279296875,293.2033996582031,291.1383972167969,1.0,0.2172726541757583,1.0,1.0,0.9755942225456238,1.0,-1.0447845458984375,0.4367929399013519,0.6079916954040527,0.2360083907842636,0.0,0.0,0.3975204825401306,30.009672164916992,28.0,29.556434631347656,-8525.3603515625,118.05014038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81451416015625,306.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17760.2578125,18000.0,0.0,0.0,0.1904958933591842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079124689102173,0.3079170882701874,-4.6412405936280265e-06,0.0,0.0001933291059685,0.0,0.0,14.014378547668455,0.0,0.0,0.0,0.3095903992652893,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697671324014663,-1732.692138671875,304.1463317871094,0.7492446303367615,0.1217847540974617,0.1100651249289512,293.0952453613281,297.1499938964844,293.1499938964844,0.0963405221700668,-2340.272216796875,304.14501953125,0.814514696598053,0.1565530002117157,0.1486750394105911,293.0984802246094,297.1499938964844,293.1499938964844,0.0925870835781097,-1674.1881103515625,304.14532470703125,0.8059946894645691,0.1515845358371734,0.1063570007681846,293.0972595214844,297.1499938964844,293.1499938964844,0.2091056555509567,-4347.2890625,304.1590270996094,0.9990000128746032,0.3352268934249878,0.2758795619010925,293.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5513400435447693,0.050000000745058,0.2287826091051101,291.1456298828125,291.1499938964844,268.9750061035156,268.2888488769531,283.0866394042969,293.2016906738281,291.1474304199219,1.0,0.2167339324951172,1.0,1.0,0.9757630825042723,1.0,-1.0438073873519895,0.4363203346729278,0.6074870228767395,0.2358286082744598,0.0,0.0,0.3968031406402588,29.66065216064453,28.0,26.16329765319824,-8521.1455078125,117.19929504394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8089904785156,306.1925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17822.796875,18000.0,0.0,0.0,0.1912287771701812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077883124351501,0.307792991399765,-4.654964413930429e-06,0.0,0.0001940728980116,0.0,0.0,14.04616355895996,0.0,0.0,0.0,0.3099370300769806,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701309815049171,-1739.1494140625,304.1463317871094,0.7512314319610596,0.1222921162843704,0.1105139181017875,293.0951843261719,297.1499938964844,293.1499938964844,0.0968369916081428,-2349.911865234375,304.14501953125,0.8167624473571777,0.1572635471820831,0.1493396759033203,293.098388671875,297.1499938964844,293.1499938964844,0.0930529311299324,-1680.8883056640625,304.14532470703125,0.808315634727478,0.1522556543350219,0.1068199947476387,293.0890808105469,297.1499938964844,293.1499938964844,0.2079100012779235,-4327.35693359375,304.1595458984375,0.9990000128746032,0.3375044167041778,0.2747021019458771,293.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5522700548171997,0.050000000745058,0.2287507802248001,291.15069580078125,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998291015625,291.1512145996094,1.0,0.2165747880935669,1.0,1.0,0.975850224494934,1.0,-1.0442471504211426,0.4364765286445617,0.6077706813812256,0.2360362559556961,0.0,0.0,0.3962241411209106,29.49889373779297,31.0,17.269880294799805,-8521.5966796875,117.01578521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8105163574219,306.1871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17875.85546875,18000.0,0.0,0.0,0.1918947845697403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074569404125213,0.3074615895748138,-4.665844699047739e-06,0.0,0.0001947488053701,0.0,0.0,14.059085845947266,0.0,0.0,0.0,0.3101744353771209,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.070949912071228,-1753.8946533203125,304.14617919921875,0.753040611743927,0.1233153045177459,0.1114312708377838,293.094970703125,297.1499938964844,293.1499938964844,0.0979407429695129,-2371.53515625,304.14483642578125,0.8188756704330444,0.1586911529302597,0.1506877839565277,293.0981750488281,297.1499938964844,293.1499938964844,0.0940942540764808,-1696.017578125,304.1451416015625,0.8104534149169922,0.1536087244749069,0.1077627688646316,293.0761413574219,297.1499938964844,293.1499938964844,0.2080352008342743,-4330.4970703125,304.1560363769531,0.9990000128746032,0.3416828215122223,0.2749269902706146,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5520921945571899,0.050000000745058,0.2287567257881164,291.14874267578125,291.1499938964844,268.9200134277344,268.23583984375,283.06011962890625,293.1955871582031,291.1479187011719,1.0,0.2172887921333313,1.0,1.0,0.976024568080902,1.0,-1.0483735799789429,0.4382358193397522,0.6101377606391907,0.237305074930191,0.0,0.0,0.3963961899280548,29.59135627746582,34.0,-0.7668778896331787,-8547.3828125,118.1567611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272705078125,306.1855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17924.619140625,18000.0,0.0,0.0,0.1930551528930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075429499149322,0.3075476288795471,-4.677162905863952e-06,0.0,0.0001959264336619,0.0,0.0,14.09516143798828,0.0,0.0,0.0,0.31049644947052,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.070949912071228,-1753.8946533203125,304.14617919921875,0.753040611743927,0.1233153045177459,0.1114312708377838,293.094970703125,297.1499938964844,293.1499938964844,0.0979407429695129,-2371.53515625,304.14483642578125,0.8188756704330444,0.1586911529302597,0.1506877839565277,293.0981750488281,297.1499938964844,293.1499938964844,0.0940942540764808,-1696.017578125,304.1451416015625,0.8104534149169922,0.1536087244749069,0.1077627688646316,293.0761413574219,297.1499938964844,293.1499938964844,0.2080352008342743,-4330.4970703125,304.1560363769531,0.9990000128746032,0.3416828215122223,0.2749269902706146,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5520921945571899,0.050000000745058,0.2287567257881164,291.14874267578125,291.1499938964844,268.9200134277344,268.23583984375,283.06011962890625,293.1955871582031,291.1479187011719,1.0,0.2172887921333313,1.0,1.0,0.976024568080902,1.0,-1.0483735799789429,0.4382358193397522,0.6101377606391907,0.237305074930191,0.0,0.0,0.3963961899280548,29.59135627746582,34.0,-0.7668778896331787,-8547.3828125,118.1567611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272705078125,306.1855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17924.619140625,18000.0,0.0,0.0,0.1930551528930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075429499149322,0.3075476288795471,-4.677162905863952e-06,0.0,0.0001959264336619,0.0,0.0,14.09516143798828,0.0,0.0,0.0,0.31049644947052,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718434602022171,-1770.1409912109375,304.1459655761719,0.752349853515625,0.1243476495146751,0.1123739033937454,293.0947570800781,297.1499938964844,293.1499938964844,0.0991367772221565,-2395.055419921875,304.1445617675781,0.8183109760284424,0.1601279973983764,0.1520617306232452,293.097900390625,297.1499938964844,293.1499938964844,0.0952273681759834,-1712.5638427734375,304.1448669433594,0.8098269104957581,0.1549750119447708,0.1087278723716735,293.0712585449219,297.1499938964844,293.1499938964844,0.2109934836626052,-4381.51025390625,304.1490478515625,0.9990000128746032,0.3445636034011841,0.2780903875827789,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5495981574058533,0.050000000745058,0.2288427650928497,291.1383361816406,291.1499938964844,268.8833312988281,268.20050048828125,283.03887939453125,293.1909484863281,291.1368713378906,1.0,0.219182088971138,1.0,1.0,0.97619891166687,1.0,-1.0562114715576172,0.4416549205780029,0.614556610584259,0.2395433038473129,0.0,0.0,0.3985887467861175,30.162485122680664,37.0,-12.839598655700684,-8608.224609375,121.05490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476867675781,306.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17907.6875,18000.0,0.0,0.0,0.1940994560718536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093004822731018,0.3093051612377167,-4.67928566649789e-06,0.0,0.0001969862787518,0.0,0.0,14.193843841552734,0.0,0.0,0.0,0.3108508288860321,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718434602022171,-1770.1409912109375,304.1459655761719,0.752349853515625,0.1243476495146751,0.1123739033937454,293.0947570800781,297.1499938964844,293.1499938964844,0.0991367772221565,-2395.055419921875,304.1445617675781,0.8183109760284424,0.1601279973983764,0.1520617306232452,293.097900390625,297.1499938964844,293.1499938964844,0.0952273681759834,-1712.5638427734375,304.1448669433594,0.8098269104957581,0.1549750119447708,0.1087278723716735,293.0712585449219,297.1499938964844,293.1499938964844,0.2109934836626052,-4381.51025390625,304.1490478515625,0.9990000128746032,0.3445636034011841,0.2780903875827789,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5495981574058533,0.050000000745058,0.2288427650928497,291.1383361816406,291.1499938964844,268.8833312988281,268.20050048828125,283.03887939453125,293.1909484863281,291.1368713378906,1.0,0.219182088971138,1.0,1.0,0.97619891166687,1.0,-1.0562114715576172,0.4416549205780029,0.614556610584259,0.2395433038473129,0.0,0.0,0.3985887467861175,30.162485122680664,37.0,-12.839598655700684,-8608.224609375,121.05490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476867675781,306.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17907.6875,18000.0,0.0,0.0,0.1940994560718536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093004822731018,0.3093051612377167,-4.67928566649789e-06,0.0,0.0001969862787518,0.0,0.0,14.193843841552734,0.0,0.0,0.0,0.3108508288860321,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727719813585281,-1787.1102294921875,304.145751953125,0.7496386766433716,0.1253788918256759,0.1133321151137352,293.0945739746094,297.1499938964844,293.1499938964844,0.1003816425800323,-2419.521728515625,304.1443176269531,0.8155650496482849,0.161567285656929,0.1534546017646789,293.09765625,297.1499938964844,293.1499938964844,0.0964074730873107,-1729.807373046875,304.1446228027344,0.8069276213645935,0.1563440114259719,0.1097078546881675,293.0760192871094,297.1499938964844,293.1499938964844,0.2162715792655944,-4470.9990234375,304.1405639648437,0.9990000128746032,0.3456093072891235,0.2836533486843109,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5452649593353271,0.050000000745058,0.2289982438087463,291.1244201660156,291.1499938964844,268.8466796875,268.1651611328125,283.01544189453125,293.18621826171875,291.122802734375,1.0,0.222054123878479,1.0,1.0,0.9764625430107116,1.0,-1.067072510719299,0.446433424949646,0.6206390857696533,0.2425585836172104,0.0,0.0,0.4029205441474914,31.146791458129883,40.0,-18.30781936645508,-8702.4130859375,125.4827117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,306.21356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.73828125,18000.0,0.0,0.0,0.1951956748962402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131434023380279,0.3131480813026428,-4.6775166993029416e-06,0.0,0.0001980988017749,0.0,0.0,14.39238452911377,0.0,0.0,0.0,0.3114528357982635,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727719813585281,-1787.1102294921875,304.145751953125,0.7496386766433716,0.1253788918256759,0.1133321151137352,293.0945739746094,297.1499938964844,293.1499938964844,0.1003816425800323,-2419.521728515625,304.1443176269531,0.8155650496482849,0.161567285656929,0.1534546017646789,293.09765625,297.1499938964844,293.1499938964844,0.0964074730873107,-1729.807373046875,304.1446228027344,0.8069276213645935,0.1563440114259719,0.1097078546881675,293.0760192871094,297.1499938964844,293.1499938964844,0.2162715792655944,-4470.9990234375,304.1405639648437,0.9990000128746032,0.3456093072891235,0.2836533486843109,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5452649593353271,0.050000000745058,0.2289982438087463,291.1244201660156,291.1499938964844,268.8466796875,268.1651611328125,283.01544189453125,293.18621826171875,291.122802734375,1.0,0.222054123878479,1.0,1.0,0.9764625430107116,1.0,-1.067072510719299,0.446433424949646,0.6206390857696533,0.2425585836172104,0.0,0.0,0.4029205441474914,31.146791458129883,40.0,-18.30781936645508,-8702.4130859375,125.4827117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,306.21356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.73828125,18000.0,0.0,0.0,0.1951956748962402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131434023380279,0.3131480813026428,-4.6775166993029416e-06,0.0,0.0001980988017749,0.0,0.0,14.39238452911377,0.0,0.0,0.0,0.3114528357982635,4.0,0.0,1.0
