time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0737022086977958,-1804.1533203125,304.1456298828125,0.7454185485839844,0.1263969987630844,0.1142933219671249,293.09442138671875,297.1499938964844,293.1499938964844,0.1016388684511184,-2444.155029296875,304.14410400390625,0.8110811114311218,0.1629990935325622,0.1548555493354797,293.0975036621094,297.1499938964844,293.1499938964844,0.0975964292883873,-1747.1461181640625,304.1444396972656,0.802186131477356,0.1577021926641464,0.1106920763850212,293.0906677246094,297.1499938964844,293.1499938964844,0.223461702466011,-4591.39990234375,304.1317138671875,0.9990000128746032,0.3445340991020202,0.2911814153194427,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.539592981338501,0.050000000745058,0.2292144149541854,291.1104736328125,291.1499938964844,268.8099975585937,268.1298217773437,282.9901733398437,293.18170166015625,291.1090087890625,1.0,0.225730612874031,1.0,1.0,0.976726233959198,1.0,-1.0803837776184082,0.4523288905620575,0.6280549168586731,0.2461934834718704,0.0,0.0,0.4091351628303528,32.490291595458984,43.0,-19.000751495361328,-8824.7158203125,131.2696075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434753417969,306.2313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17745.837890625,18000.0,0.0,0.0,0.1965197771787643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190861940383911,0.319090873003006,-4.676518528867746e-06,0.0,0.0001994425838347,0.0,0.0,14.706184387207031,0.0,0.0,0.0,0.3124394416809082,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0737022086977958,-1804.1533203125,304.1456298828125,0.7454185485839844,0.1263969987630844,0.1142933219671249,293.09442138671875,297.1499938964844,293.1499938964844,0.1016388684511184,-2444.155029296875,304.14410400390625,0.8110811114311218,0.1629990935325622,0.1548555493354797,293.0975036621094,297.1499938964844,293.1499938964844,0.0975964292883873,-1747.1461181640625,304.1444396972656,0.802186131477356,0.1577021926641464,0.1106920763850212,293.0906677246094,297.1499938964844,293.1499938964844,0.223461702466011,-4591.39990234375,304.1317138671875,0.9990000128746032,0.3445340991020202,0.2911814153194427,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.539592981338501,0.050000000745058,0.2292144149541854,291.1104736328125,291.1499938964844,268.8099975585937,268.1298217773437,282.9901733398437,293.18170166015625,291.1090087890625,1.0,0.225730612874031,1.0,1.0,0.976726233959198,1.0,-1.0803837776184082,0.4523288905620575,0.6280549168586731,0.2461934834718704,0.0,0.0,0.4091351628303528,32.490291595458984,43.0,-19.000751495361328,-8824.7158203125,131.2696075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434753417969,306.2313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17745.837890625,18000.0,0.0,0.0,0.1965197771787643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190861940383911,0.319090873003006,-4.676518528867746e-06,0.0,0.0001994425838347,0.0,0.0,14.706184387207031,0.0,0.0,0.0,0.3124394416809082,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741616711020469,-1812.5810546875,304.1455993652344,0.7428909540176392,0.1268980503082275,0.1147715970873832,293.0943908691406,297.1499938964844,293.1499938964844,0.1022651940584182,-2456.39111328125,304.14404296875,0.8082914352416992,0.1637093126773834,0.1555557399988174,293.09747314453125,297.1499938964844,293.1499938964844,0.0981869027018547,-1755.73779296875,304.1443786621094,0.7992962002754211,0.158373549580574,0.1111826971173286,293.1015930175781,297.1499938964844,293.1499938964844,0.2276724725961685,-4661.29736328125,304.1274108886719,0.9990000128746032,0.3431383967399597,0.2955679595470428,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5364034175872803,0.050000000745058,0.2293429970741272,291.10400390625,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795654296875,291.1026306152344,1.0,0.2278234511613845,1.0,1.0,0.9768580198287964,1.0,-1.087806224822998,0.4556307196617126,0.6321755051612854,0.2482002973556518,0.0,0.0,0.4128538370132446,33.28281784057617,43.0,-18.32454490661621,-8894.5888671875,134.6314239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8266906738281,306.2384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17691.26171875,18000.0,0.0,0.0,0.1973168402910232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228031694889068,0.3228078484535217,-4.6773407120781485e-06,0.0,0.0002002515102503,0.0,0.0,14.907875061035156,0.0,0.0,0.0,0.3131020069122314,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0746153593063354,-1820.907470703125,304.14556884765625,0.7401576042175293,0.1273927241563797,0.115246944129467,293.0943908691406,297.1499938964844,293.1499938964844,0.1028876528143882,-2468.52734375,304.1439819335937,0.8051757216453552,0.1644146293401718,0.1562542617321014,293.09747314453125,297.1499938964844,293.1499938964844,0.0987722724676132,-1764.2403564453125,304.1443176269531,0.7961421608924866,0.1590383946895599,0.1116710156202316,293.1148986816406,297.1499938964844,293.1499938964844,0.232239156961441,-4736.6552734375,304.1231994628906,0.9990000128746032,0.3411459028720855,0.3003067970275879,293.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.5330538749694824,0.050000000745058,0.2294840812683105,291.0979919433594,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.17755126953125,291.0967712402344,1.0,0.2300613224506378,1.0,1.0,0.9770498871803284,1.0,-1.095658302307129,0.4591318070888519,0.6365265846252441,0.2503083050251007,0.0,0.0,0.4169255197048187,34.1485710144043,31.0,-17.2736873626709,-8969.3212890625,138.28285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8027648925781,306.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17634.021484375,18000.0,0.0,0.0,0.1982258558273315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269850015640259,0.3269896805286407,-4.6794152694928925e-06,0.0,0.0002011740434681,0.0,0.0,15.139429092407228,0.0,0.0,0.0,0.3138844966888428,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753490403294563,-1834.1597900390625,304.1458435058594,0.7445769906044006,0.1284102648496627,0.1161309257149696,293.09423828125,297.1499938964844,293.1499938964844,0.1039313971996307,-2488.546142578125,304.144287109375,0.8105321526527405,0.1658531278371811,0.1575826853513717,293.0971984863281,297.1499938964844,293.1499938964844,0.0997603759169578,-1778.35986328125,304.14459228515625,0.8015381097793579,0.1604254841804504,0.1126087307929992,293.13555908203125,297.1499938964844,293.1499938964844,0.2294428050518036,-4686.76171875,304.137451171875,0.9990000128746032,0.3378019332885742,0.2969229519367218,293.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.5354352593421936,0.050000000745058,0.2293828129768371,291.101318359375,291.1499938964844,268.7366638183594,268.0591125488281,282.9480895996094,293.1736145019531,291.1043395996094,1.0,0.2286805808544159,1.0,1.0,0.9774336218833924,1.0,-1.0952656269073486,0.4588154256343841,0.6364502310752869,0.250527560710907,0.0,0.0,0.4236735701560974,33.61122512817383,25.0,12.969077110290527,-9056.3740234375,137.17730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7425537109375,306.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17550.337890625,18000.0,0.0,0.0,0.2003366202116012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356406688690185,0.3356453776359558,-4.69228507427033e-06,0.0,0.0002033162018051,0.0,0.0,15.649271965026855,0.0,0.0,0.0,0.315742939710617,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753490403294563,-1834.1597900390625,304.1458435058594,0.7445769906044006,0.1284102648496627,0.1161309257149696,293.09423828125,297.1499938964844,293.1499938964844,0.1039313971996307,-2488.546142578125,304.144287109375,0.8105321526527405,0.1658531278371811,0.1575826853513717,293.0971984863281,297.1499938964844,293.1499938964844,0.0997603759169578,-1778.35986328125,304.14459228515625,0.8015381097793579,0.1604254841804504,0.1126087307929992,293.13555908203125,297.1499938964844,293.1499938964844,0.2294428050518036,-4686.76171875,304.137451171875,0.9990000128746032,0.3378019332885742,0.2969229519367218,293.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.5354352593421936,0.050000000745058,0.2293828129768371,291.101318359375,291.1499938964844,268.7366638183594,268.0591125488281,282.9480895996094,293.1736145019531,291.1043395996094,1.0,0.2286805808544159,1.0,1.0,0.9774336218833924,1.0,-1.0952656269073486,0.4588154256343841,0.6364502310752869,0.250527560710907,0.0,0.0,0.4236735701560974,33.61122512817383,25.0,12.969077110290527,-9056.3740234375,137.17730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7425537109375,306.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17550.337890625,18000.0,0.0,0.0,0.2003366202116012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356406688690185,0.3356453776359558,-4.69228507427033e-06,0.0,0.0002033162018051,0.0,0.0,15.649271965026855,0.0,0.0,0.0,0.315742939710617,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.075876198709011,-1843.2752685546875,304.1463317871094,0.7542480826377869,0.1294428259134292,0.1170003712177276,293.09405517578125,297.1499938964844,293.1499938964844,0.1047126874327659,-2502.99365234375,304.1448669433594,0.8212425112724304,0.1673040688037872,0.1588933616876602,293.09698486328125,297.1499938964844,293.1499938964844,0.1004989296197891,-1788.524658203125,304.1451721191406,0.8126644492149353,0.1618030965328216,0.1135354414582252,293.1315002441406,297.1499938964844,293.1499938964844,0.2202099710702896,-4530.3408203125,304.1570129394531,0.9990000128746032,0.3389411866664886,0.2873128056526184,293.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.542476236820221,0.050000000745058,0.2291020452976226,291.13397216796875,291.1499938964844,268.70001220703125,268.0237731933594,282.9391174316406,293.1696472167969,291.1374816894531,1.0,0.2252377718687057,1.0,1.0,0.9778172969818116,1.0,-1.0871237516403198,0.4550122618675232,0.6321114897727966,0.2487266063690185,0.0,0.0,0.4236616492271423,32.005462646484375,28.0,37.09444808959961,-9052.4736328125,132.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70098876953125,306.3109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17667.80859375,18000.0,0.0,0.0,0.2024773508310318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386792242527008,0.338683933019638,-4.730240561912069e-06,0.0,0.0002054887736449,0.0,0.0,15.932673454284668,0.0,0.0,0.0,0.317265123128891,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.075876198709011,-1843.2752685546875,304.1463317871094,0.7542480826377869,0.1294428259134292,0.1170003712177276,293.09405517578125,297.1499938964844,293.1499938964844,0.1047126874327659,-2502.99365234375,304.1448669433594,0.8212425112724304,0.1673040688037872,0.1588933616876602,293.09698486328125,297.1499938964844,293.1499938964844,0.1004989296197891,-1788.524658203125,304.1451721191406,0.8126644492149353,0.1618030965328216,0.1135354414582252,293.1315002441406,297.1499938964844,293.1499938964844,0.2202099710702896,-4530.3408203125,304.1570129394531,0.9990000128746032,0.3389411866664886,0.2873128056526184,293.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.542476236820221,0.050000000745058,0.2291020452976226,291.13397216796875,291.1499938964844,268.70001220703125,268.0237731933594,282.9391174316406,293.1696472167969,291.1374816894531,1.0,0.2252377718687057,1.0,1.0,0.9778172969818116,1.0,-1.0871237516403198,0.4550122618675232,0.6321114897727966,0.2487266063690185,0.0,0.0,0.4236616492271423,32.005462646484375,28.0,37.09444808959961,-9052.4736328125,132.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70098876953125,306.3109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17667.80859375,18000.0,0.0,0.0,0.2024773508310318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386792242527008,0.338683933019638,-4.730240561912069e-06,0.0,0.0002054887736449,0.0,0.0,15.932673454284668,0.0,0.0,0.0,0.317265123128891,4.0,0.0,1.0
325860,293.1101989746094,297.1499938964844,293.1499938964844,0.0764868706464767,-1854.1058349609373,304.14654541015625,0.7609443068504333,0.1304647475481033,0.1178904697299003,293.09393310546875,297.1499938964844,293.1499938964844,0.1055979281663894,-2519.636962890625,304.14508056640625,0.8283782601356506,0.1687442362308502,0.1602249890565872,293.0971069335937,297.1499938964844,293.1499938964844,0.1012964323163032,-1799.669677734375,304.1454162597656,0.8197698593139648,0.1631219685077667,0.1144389137625694,293.1117858886719,297.1499938964844,293.1499938964844,0.2146591693162918,-4437.39501953125,304.1635437011719,0.9990000128746032,0.3433981835842132,0.2817749679088592,293.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5467169284820557,0.050000000745058,0.2289444953203201,291.1574401855469,291.1499938964844,268.663330078125,267.9884338378906,282.9263610839844,293.16534423828125,291.1585388183594,1.0,0.2237515449523925,1.0,1.0,0.9780809283256532,1.0,-1.08403480052948,0.4535105526447296,0.630524218082428,0.2481865137815475,0.0,0.0,0.4208537340164184,31.12730598449707,31.0,26.55162811279297,-9031.1923828125,129.68460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7029724121094,306.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17853.921875,18000.0,0.0,0.0,0.2042632848024368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373558223247528,0.3373605906963348,-4.767354766954668e-06,0.0,0.0002073012583423,0.0,0.0,15.972947120666504,0.0,0.0,0.0,0.3179966807365417,4.0,0.0,1.0
325920,293.1101989746094,297.1499938964844,293.1499938964844,0.0764868706464767,-1854.1058349609373,304.14654541015625,0.7609443068504333,0.1304647475481033,0.1178904697299003,293.09393310546875,297.1499938964844,293.1499938964844,0.1055979281663894,-2519.636962890625,304.14508056640625,0.8283782601356506,0.1687442362308502,0.1602249890565872,293.0971069335937,297.1499938964844,293.1499938964844,0.1012964323163032,-1799.669677734375,304.1454162597656,0.8197698593139648,0.1631219685077667,0.1144389137625694,293.1117858886719,297.1499938964844,293.1499938964844,0.2146591693162918,-4437.39501953125,304.1635437011719,0.9990000128746032,0.3433981835842132,0.2817749679088592,293.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5467169284820557,0.050000000745058,0.2289444953203201,291.1574401855469,291.1499938964844,268.663330078125,267.9884338378906,282.9263610839844,293.16534423828125,291.1585388183594,1.0,0.2237515449523925,1.0,1.0,0.9780809283256532,1.0,-1.08403480052948,0.4535105526447296,0.630524218082428,0.2481865137815475,0.0,0.0,0.4208537340164184,31.12730598449707,31.0,26.55162811279297,-9031.1923828125,129.68460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7029724121094,306.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17853.921875,18000.0,0.0,0.0,0.2042632848024368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373558223247528,0.3373605906963348,-4.767354766954668e-06,0.0,0.0002073012583423,0.0,0.0,15.972947120666504,0.0,0.0,0.0,0.3179966807365417,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772546082735061,-1868.1495361328125,304.1463928222656,0.7641574144363403,0.1314822733402252,0.1187962442636489,293.0938720703125,297.1499938964844,293.1499938964844,0.1066878587007522,-2540.56787109375,304.1448974609375,0.8318517804145813,0.1701813489198684,0.1615741699934005,293.0971069335937,297.1499938964844,293.1499938964844,0.1022972986102104,-1813.98974609375,304.1452941894531,0.823136568069458,0.1644603312015533,0.1153621971607208,293.0933837890625,297.1499938964844,293.1499938964844,0.2131710797548294,-4413.62158203125,304.1613464355469,0.9990000128746032,0.3481051623821258,0.2803434431552887,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5478317737579346,0.050000000745058,0.2289042919874191,291.1593322753906,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1588134765625,1.0,0.2238061428070068,1.0,1.0,0.97834450006485,1.0,-1.0860815048217771,0.4543176293373108,0.6317638754844666,0.2489857524633407,0.0,0.0,0.4193272888660431,30.94801902770996,34.0,5.036798000335693,-9038.064453125,129.8719940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7388916015625,306.3092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.7421875,18000.0,0.0,0.0,0.205627292394638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335877388715744,0.335882157087326,-4.785302735399455e-06,0.0,0.000208685567486,0.0,0.0,15.94544506072998,0.0,0.0,0.0,0.3182088732719421,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772546082735061,-1868.1495361328125,304.1463928222656,0.7641574144363403,0.1314822733402252,0.1187962442636489,293.0938720703125,297.1499938964844,293.1499938964844,0.1066878587007522,-2540.56787109375,304.1448974609375,0.8318517804145813,0.1701813489198684,0.1615741699934005,293.0971069335937,297.1499938964844,293.1499938964844,0.1022972986102104,-1813.98974609375,304.1452941894531,0.823136568069458,0.1644603312015533,0.1153621971607208,293.0933837890625,297.1499938964844,293.1499938964844,0.2131710797548294,-4413.62158203125,304.1613464355469,0.9990000128746032,0.3481051623821258,0.2803434431552887,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5478317737579346,0.050000000745058,0.2289042919874191,291.1593322753906,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1588134765625,1.0,0.2238061428070068,1.0,1.0,0.97834450006485,1.0,-1.0860815048217771,0.4543176293373108,0.6317638754844666,0.2489857524633407,0.0,0.0,0.4193272888660431,30.94801902770996,34.0,5.036798000335693,-9038.064453125,129.8719940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7388916015625,306.3092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.7421875,18000.0,0.0,0.0,0.205627292394638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335877388715744,0.335882157087326,-4.785302735399455e-06,0.0,0.000208685567486,0.0,0.0,15.94544506072998,0.0,0.0,0.0,0.3182088732719421,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0776735767722129,-1875.8876953125,304.14630126953125,0.7646635174751282,0.1319908648729324,0.1192559376358985,293.09381103515625,297.1499938964844,293.1499938964844,0.1072793826460838,-2551.983642578125,304.1447448730469,0.8324591517448425,0.1709007322788238,0.1622566431760788,293.0971069335937,297.1499938964844,293.1499938964844,0.1028476357460022,-1821.9071044921875,304.1451416015625,0.8237049579620361,0.1651354730129242,0.1158345639705658,293.08697509765625,297.1499938964844,293.1499938964844,0.2136341780424118,-4422.142578125,304.158447265625,0.9990000128746032,0.3500865995883941,0.280870109796524,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5474207997322083,0.050000000745058,0.2289189547300338,291.1558532714844,291.1499938964844,268.6083374023437,267.9353942871094,282.8995361328125,293.1576843261719,291.1548156738281,1.0,0.2243324071168899,1.0,1.0,0.9784762859344482,1.0,-1.0886684656143188,0.4554287195205688,0.6332398056983948,0.2497822344303131,0.0,0.0,0.4192762076854706,31.065826416015625,34.0,-3.546083450317383,-9055.2578125,130.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7630920410156,306.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.984375,18000.0,0.0,0.0,0.2061828076839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335650771856308,0.3356555700302124,-4.7883563638606574e-06,0.0,0.0002092493523377,0.0,0.0,15.94212245941162,0.0,0.0,0.0,0.3182513415813446,4.0,0.0,1.0
326160,293.1101379394531,297.1499938964844,293.1499938964844,0.0781092345714569,-1883.9678955078125,304.14617919921875,0.7645227909088135,0.1324985176324844,0.1197192147374153,293.0937805175781,297.1499938964844,293.1499938964844,0.1078939884901046,-2563.86083984375,304.14459228515625,0.8324060440063477,0.1716203242540359,0.1629437804222107,293.0970764160156,297.1499938964844,293.1499938964844,0.1034215539693832,-1830.1761474609373,304.1449890136719,0.8236228227615356,0.1658119559288025,0.1163116917014122,293.0829772949219,297.1499938964844,293.1499938964844,0.214801475405693,-4442.470703125,304.15478515625,0.9990000128746032,0.3516741394996643,0.2821201086044311,293.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.546448826789856,0.050000000745058,0.2289539873600006,291.150390625,291.1499938964844,268.5899963378906,267.917724609375,282.88885498046875,293.15484619140625,291.14898681640625,1.0,0.2251487672328949,1.0,1.0,0.9786016345024108,1.0,-1.0921638011932373,0.4569534063339233,0.635210394859314,0.2508051991462707,0.0,0.0,0.4197955727577209,31.30511283874512,37.0,-10.404407501220703,-9081.7080078125,132.08384704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879943847656,306.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.259765625,18000.0,0.0,0.0,0.2066820412874221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335902601480484,0.335907369852066,-4.788679689227138e-06,0.0,0.0002097560063702,0.0,0.0,15.957130432128906,0.0,0.0,0.0,0.3183072805404663,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790081322193145,-1900.7027587890625,304.1459655761719,0.762549638748169,0.1335057467222213,0.1206514611840248,293.0937194824219,297.1499938964844,293.1499938964844,0.1091658324003219,-2588.435791015625,304.144287109375,0.830572783946991,0.1730562895536422,0.1643280982971191,293.0970153808594,297.1499938964844,293.1499938964844,0.1046110168099403,-1847.3135986328125,304.1446838378906,0.8217483162879944,0.167161226272583,0.1172740459442138,293.0830078125,297.1499938964844,293.1499938964844,0.2190032452344894,-4514.0751953125,304.14617919921875,0.9990000128746032,0.3533838987350464,0.2865417599678039,293.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5430583357810974,0.050000000745058,0.2290795147418975,291.1360168457031,291.1499938964844,268.5533447265625,267.88238525390625,282.865234375,293.1490173339844,291.13433837890625,1.0,0.2275529205799102,1.0,1.0,0.9788523316383362,1.0,-1.101556420326233,0.4611051976680755,0.640451192855835,0.2534334659576416,0.0,0.0,0.4225944578647613,32.11337661743164,40.0,-18.53633499145508,-9161.95703125,136.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,306.35504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.5859375,18000.0,0.0,0.0,0.2076102942228317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381332159042358,0.3381379842758178,-4.784445991390385e-06,0.0,0.0002106980537064,0.0,0.0,16.068588256835938,0.0,0.0,0.0,0.3185980021953583,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790081322193145,-1900.7027587890625,304.1459655761719,0.762549638748169,0.1335057467222213,0.1206514611840248,293.0937194824219,297.1499938964844,293.1499938964844,0.1091658324003219,-2588.435791015625,304.144287109375,0.830572783946991,0.1730562895536422,0.1643280982971191,293.0970153808594,297.1499938964844,293.1499938964844,0.1046110168099403,-1847.3135986328125,304.1446838378906,0.8217483162879944,0.167161226272583,0.1172740459442138,293.0830078125,297.1499938964844,293.1499938964844,0.2190032452344894,-4514.0751953125,304.14617919921875,0.9990000128746032,0.3533838987350464,0.2865417599678039,293.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5430583357810974,0.050000000745058,0.2290795147418975,291.1360168457031,291.1499938964844,268.5533447265625,267.88238525390625,282.865234375,293.1490173339844,291.13433837890625,1.0,0.2275529205799102,1.0,1.0,0.9788523316383362,1.0,-1.101556420326233,0.4611051976680755,0.640451192855835,0.2534334659576416,0.0,0.0,0.4225944578647613,32.11337661743164,40.0,-18.53633499145508,-9161.95703125,136.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,306.35504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.5859375,18000.0,0.0,0.0,0.2076102942228317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381332159042358,0.3381379842758178,-4.784445991390385e-06,0.0,0.0002106980537064,0.0,0.0,16.068588256835938,0.0,0.0,0.0,0.3185980021953583,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799125581979751,-1917.57958984375,304.14581298828125,0.7587628364562988,0.1344930827617645,0.1215813979506492,293.0937194824219,297.1499938964844,293.1499938964844,0.1104574054479599,-2613.3310546875,304.14404296875,0.8268730044364929,0.1744800359010696,0.1657169610261917,293.0970764160156,297.1499938964844,293.1499938964844,0.1058164238929748,-1864.6397705078125,304.1444396972656,0.8179907202720642,0.1684935092926025,0.1182371526956558,293.0942687988281,297.1499938964844,293.1499938964844,0.2253302186727523,-4620.26171875,304.13690185546875,0.9990000128746032,0.3528187870979309,0.293146550655365,293.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5381525158882141,0.050000000745058,0.2292707562446594,291.1205749511719,291.1499938964844,268.51666259765625,267.8470153808594,282.83892822265625,293.14324951171875,291.11895751953125,1.0,0.2308327406644821,1.0,1.0,0.9791030287742616,1.0,-1.1136521100997925,0.4665177166461944,0.6471343636512756,0.256679356098175,0.0,0.0,0.4275553226470947,33.310386657714844,43.0,-20.85234832763672,-9274.2529296875,141.47695922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8523864746094,306.3843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.17578125,18000.0,0.0,0.0,0.208619937300682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427540063858032,0.3427587747573852,-4.779029495693976e-06,0.0,0.0002117227122653,0.0,0.0,16.31052017211914,0.0,0.0,0.0,0.3192880153656006,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799125581979751,-1917.57958984375,304.14581298828125,0.7587628364562988,0.1344930827617645,0.1215813979506492,293.0937194824219,297.1499938964844,293.1499938964844,0.1104574054479599,-2613.3310546875,304.14404296875,0.8268730044364929,0.1744800359010696,0.1657169610261917,293.0970764160156,297.1499938964844,293.1499938964844,0.1058164238929748,-1864.6397705078125,304.1444396972656,0.8179907202720642,0.1684935092926025,0.1182371526956558,293.0942687988281,297.1499938964844,293.1499938964844,0.2253302186727523,-4620.26171875,304.13690185546875,0.9990000128746032,0.3528187870979309,0.293146550655365,293.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5381525158882141,0.050000000745058,0.2292707562446594,291.1205749511719,291.1499938964844,268.51666259765625,267.8470153808594,282.83892822265625,293.14324951171875,291.11895751953125,1.0,0.2308327406644821,1.0,1.0,0.9791030287742616,1.0,-1.1136521100997925,0.4665177166461944,0.6471343636512756,0.256679356098175,0.0,0.0,0.4275553226470947,33.310386657714844,43.0,-20.85234832763672,-9274.2529296875,141.47695922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8523864746094,306.3843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.17578125,18000.0,0.0,0.0,0.208619937300682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427540063858032,0.3427587747573852,-4.779029495693976e-06,0.0,0.0002117227122653,0.0,0.0,16.31052017211914,0.0,0.0,0.0,0.3192880153656006,4.0,0.0,1.0
326460,293.1105041503906,297.1499938964844,293.1499938964844,0.0808003097772598,-1934.158447265625,304.1457214355469,0.7536810040473938,0.1354525238275528,0.1224992647767067,293.0938415527344,297.1499938964844,293.1499938964844,0.1117418408393859,-2637.999755859375,304.1438903808594,0.821784257888794,0.175883412361145,0.1671003699302673,293.0970764160156,297.1499938964844,293.1499938964844,0.1070244312286377,-1881.943115234375,304.144287109375,0.8127912878990173,0.1698301285505294,0.1192054226994514,293.1169738769531,297.1499938964844,293.1499938964844,0.233403205871582,-4754.0615234375,304.1278381347656,0.9990000128746032,0.3496513664722442,0.3015156686306,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.5322144627571106,0.050000000745058,0.2295193821191787,291.10614013671875,291.1499938964844,268.4800109863281,267.8116760253906,282.81011962890625,293.1378173828125,291.1047058105469,1.0,0.2348243296146392,1.0,1.0,0.9794914722442628,1.0,-1.1279196739196775,0.4729689955711365,0.654950737953186,0.2603559792041778,0.0,0.0,0.4343879520893097,34.84392166137695,31.0,-19.98300743103028,-9412.427734375,148.2790985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433837890625,306.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17687.890625,18000.0,0.0,0.0,0.2099081426858902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496761322021484,0.3496809005737304,-4.777006324729882e-06,0.0,0.0002130300854332,0.0,0.0,16.694393157958984,0.0,0.0,0.0,0.3204950392246246,4.0,0.0,1.0
326520,293.1105041503906,297.1499938964844,293.1499938964844,0.0808003097772598,-1934.158447265625,304.1457214355469,0.7536810040473938,0.1354525238275528,0.1224992647767067,293.0938415527344,297.1499938964844,293.1499938964844,0.1117418408393859,-2637.999755859375,304.1438903808594,0.821784257888794,0.175883412361145,0.1671003699302673,293.0970764160156,297.1499938964844,293.1499938964844,0.1070244312286377,-1881.943115234375,304.144287109375,0.8127912878990173,0.1698301285505294,0.1192054226994514,293.1169738769531,297.1499938964844,293.1499938964844,0.233403205871582,-4754.0615234375,304.1278381347656,0.9990000128746032,0.3496513664722442,0.3015156686306,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.5322144627571106,0.050000000745058,0.2295193821191787,291.10614013671875,291.1499938964844,268.4800109863281,267.8116760253906,282.81011962890625,293.1378173828125,291.1047058105469,1.0,0.2348243296146392,1.0,1.0,0.9794914722442628,1.0,-1.1279196739196775,0.4729689955711365,0.654950737953186,0.2603559792041778,0.0,0.0,0.4343879520893097,34.84392166137695,31.0,-19.98300743103028,-9412.427734375,148.2790985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433837890625,306.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17687.890625,18000.0,0.0,0.0,0.2099081426858902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496761322021484,0.3496809005737304,-4.777006324729882e-06,0.0,0.0002130300854332,0.0,0.0,16.694393157958984,0.0,0.0,0.0,0.3204950392246246,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814965888857841,-1946.9298095703125,304.14599609375,0.7587302327156067,0.1364277303218841,0.1233435049653053,293.0938415527344,297.1499938964844,293.1499938964844,0.1127977520227432,-2657.910400390625,304.1441955566406,0.8272833824157715,0.1773054748773574,0.1684096455574035,293.0973205566406,297.1499938964844,293.1499938964844,0.1079968512058258,-1895.606689453125,304.14459228515625,0.8182883262634277,0.1711274534463882,0.1201050132513046,293.1374206542969,297.1499938964844,293.1499938964844,0.2299367636442184,-4693.52197265625,304.1416320800781,0.9990000128746032,0.3462990820407867,0.2974342405796051,293.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.5350711345672607,0.050000000745058,0.2293969541788101,291.10809326171875,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.132568359375,291.1109924316406,1.0,0.233165293931961,1.0,1.0,0.9798799753189088,1.0,-1.126548171043396,0.4721619188785553,0.6543862819671631,0.2604471743106842,0.0,0.0,0.4403475522994995,34.182491302490234,25.0,11.08424186706543,-9491.6826171875,146.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,306.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17588.087890625,18000.0,0.0,0.0,0.2115380018949508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576432168483734,0.3576480150222778,-4.786018962477101e-06,0.0,0.0002146841870853,0.0,0.0,17.17719078063965,0.0,0.0,0.0,0.3221905827522278,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814965888857841,-1946.9298095703125,304.14599609375,0.7587302327156067,0.1364277303218841,0.1233435049653053,293.0938415527344,297.1499938964844,293.1499938964844,0.1127977520227432,-2657.910400390625,304.1441955566406,0.8272833824157715,0.1773054748773574,0.1684096455574035,293.0973205566406,297.1499938964844,293.1499938964844,0.1079968512058258,-1895.606689453125,304.14459228515625,0.8182883262634277,0.1711274534463882,0.1201050132513046,293.1374206542969,297.1499938964844,293.1499938964844,0.2299367636442184,-4693.52197265625,304.1416320800781,0.9990000128746032,0.3462990820407867,0.2974342405796051,293.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.5350711345672607,0.050000000745058,0.2293969541788101,291.10809326171875,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.132568359375,291.1109924316406,1.0,0.233165293931961,1.0,1.0,0.9798799753189088,1.0,-1.126548171043396,0.4721619188785553,0.6543862819671631,0.2604471743106842,0.0,0.0,0.4403475522994995,34.182491302490234,25.0,11.08424186706543,-9491.6826171875,146.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,306.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17588.087890625,18000.0,0.0,0.0,0.2115380018949508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576432168483734,0.3576480150222778,-4.786018962477101e-06,0.0,0.0002146841870853,0.0,0.0,17.17719078063965,0.0,0.0,0.0,0.3221905827522278,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0817289501428604,-1950.963623046875,304.14630126953125,0.7634665369987488,0.1369102448225021,0.1237532272934913,293.0938415527344,297.1499938964844,293.1499938964844,0.1131787225604057,-2664.8037109375,304.1445617675781,0.8322822451591492,0.1780192255973816,0.1690562814474105,293.0975036621094,297.1499938964844,293.1499938964844,0.1083148494362831,-1899.858642578125,304.1449890136719,0.8231787085533142,0.1717539876699447,0.1205236539244651,293.1380920410156,297.1499938964844,293.1499938964844,0.2255057543516159,-4618.57958984375,304.1512145996094,0.9990000128746032,0.3463208973407745,0.2928442358970642,293.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5383725166320801,0.050000000745058,0.2292614728212356,291.1241455078125,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.1299743652344,291.1278686523437,1.0,0.2315722703933715,1.0,1.0,0.9800741672515868,1.0,-1.122646450996399,0.4702694714069366,0.6523770093917847,0.2597432434558868,0.0,0.0,0.4404909908771515,33.41036605834961,25.0,28.43148231506348,-9495.1357421875,144.09046936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7952880859375,306.4812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17627.978515625,18000.0,0.0,0.0,0.2123769670724868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595454394817352,0.3595502376556396,-4.80270591651788e-06,0.0,0.0002155356196453,0.0,0.0,17.340755462646484,0.0,0.0,0.0,0.3229632675647735,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819537565112114,-1954.8668212890625,304.1465759277344,0.7692663669586182,0.1373958736658096,0.1241543442010879,293.09381103515625,297.1499938964844,293.1499938964844,0.1135533899068832,-2671.584716796875,304.1448669433594,0.8383435606956482,0.1787324994802475,0.1696957200765609,293.09765625,297.1499938964844,293.1499938964844,0.1086276918649673,-1904.044921875,304.14532470703125,0.8290528059005737,0.1723896116018295,0.1209380775690078,293.1326904296875,297.1499938964844,293.1499938964844,0.220090240240097,-4527.30615234375,304.16082763671875,0.9990000128746032,0.3475293517112732,0.2872050702571869,293.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5425564646720886,0.050000000745058,0.2290979027748108,291.1405334472656,291.1499938964844,268.4066772460937,267.7409362792969,282.7899780273437,293.12744140625,291.1439819335937,1.0,0.2294917851686477,1.0,1.0,0.9802459478378296,1.0,-1.11742901802063,0.4677518308162689,0.6496772170066833,0.2587816119194031,0.0,0.0,0.4394647479057312,32.47154998779297,28.0,36.42742156982422,-9477.2578125,140.89480590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7892150878906,306.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17714.056640625,18000.0,0.0,0.0,0.2131546139717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598046600818634,0.3598094880580902,-4.82322047901107e-06,0.0,0.0002163248282158,0.0,0.0,17.422603607177734,0.0,0.0,0.0,0.3235318064689636,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825022384524345,-1964.6871337890625,304.14678955078125,0.7765624523162842,0.1383607238531112,0.1249904036521911,293.09393310546875,297.1499938964844,293.1499938964844,0.1144131869077682,-2687.44189453125,304.1451110839844,0.8460362553596497,0.1801359057426452,0.1709928661584854,293.09783935546875,297.1499938964844,293.1499938964844,0.1093896478414535,-1914.498046875,304.1455993652344,0.8364255428314209,0.1736810058355331,0.1218085661530494,293.1119384765625,297.1499938964844,293.1499938964844,0.2140454351902008,-4426.39794921875,304.1669006347656,0.9990000128746032,0.3521626591682434,0.2811644077301025,293.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5471906661987305,0.050000000745058,0.2289262861013412,291.163818359375,291.1499938964844,268.3699951171875,267.7055969238281,282.7800598144531,293.1222839355469,291.164794921875,1.0,0.2278184294700622,1.0,1.0,0.9805895090103148,1.0,-1.113573670387268,0.4657803177833557,0.6477933526039124,0.2583424746990204,0.0,0.0,0.4357996881008148,31.51374053955078,31.0,25.83026885986328,-9445.5419921875,138.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070983886719,306.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17916.587890625,18000.0,0.0,0.0,0.2143952995538711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574183881282806,0.3574232459068298,-4.8594065447105095e-06,0.0,0.0002175839763367,0.0,0.0,17.402067184448242,0.0,0.0,0.0,0.3240124881267547,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825022384524345,-1964.6871337890625,304.14678955078125,0.7765624523162842,0.1383607238531112,0.1249904036521911,293.09393310546875,297.1499938964844,293.1499938964844,0.1144131869077682,-2687.44189453125,304.1451110839844,0.8460362553596497,0.1801359057426452,0.1709928661584854,293.09783935546875,297.1499938964844,293.1499938964844,0.1093896478414535,-1914.498046875,304.1455993652344,0.8364255428314209,0.1736810058355331,0.1218085661530494,293.1119384765625,297.1499938964844,293.1499938964844,0.2140454351902008,-4426.39794921875,304.1669006347656,0.9990000128746032,0.3521626591682434,0.2811644077301025,293.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5471906661987305,0.050000000745058,0.2289262861013412,291.163818359375,291.1499938964844,268.3699951171875,267.7055969238281,282.7800598144531,293.1222839355469,291.164794921875,1.0,0.2278184294700622,1.0,1.0,0.9805895090103148,1.0,-1.113573670387268,0.4657803177833557,0.6477933526039124,0.2583424746990204,0.0,0.0,0.4357996881008148,31.51374053955078,31.0,25.83026885986328,-9445.5419921875,138.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070983886719,306.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17916.587890625,18000.0,0.0,0.0,0.2143952995538711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574183881282806,0.3574232459068298,-4.8594065447105095e-06,0.0,0.0002175839763367,0.0,0.0,17.402067184448242,0.0,0.0,0.0,0.3240124881267547,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832095965743064,-1977.8043212890625,304.14666748046875,0.7800325155258179,0.1392955332994461,0.1258261948823928,293.0941162109375,297.1499938964844,293.1499938964844,0.1154916286468505,-2707.822021484375,304.1449584960937,0.8498450517654419,0.1815179288387298,0.1722922474145889,293.0980529785156,297.1499938964844,293.1499938964844,0.1103783473372459,-1928.4342041015625,304.1454162597656,0.8400339484214783,0.1749563664197921,0.1226972118020057,293.0927124023437,297.1499938964844,293.1499938964844,0.212197795510292,-4396.8671875,304.1641845703125,0.9990000128746032,0.3570349812507629,0.2793510258197784,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5486069321632385,0.050000000745058,0.2288756072521209,291.1644592285156,291.1499938964844,268.3333435058594,267.67022705078125,282.7643737792969,293.1167907714844,291.1637878417969,1.0,0.2277110517024994,1.0,1.0,0.9809330701828004,1.0,-1.1149640083312988,0.4662439525127411,0.6487200856208801,0.2591011524200439,0.0,0.0,0.4336608946323395,31.27329063415528,34.0,3.441977977752685,-9443.4892578125,137.9634246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,306.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.44921875,18000.0,0.0,0.0,0.2152221053838729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550135791301727,0.3550184369087219,-4.873958459938876e-06,0.0,0.0002184230834245,0.0,0.0,17.30971336364746,0.0,0.0,0.0,0.3239485323429107,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832095965743064,-1977.8043212890625,304.14666748046875,0.7800325155258179,0.1392955332994461,0.1258261948823928,293.0941162109375,297.1499938964844,293.1499938964844,0.1154916286468505,-2707.822021484375,304.1449584960937,0.8498450517654419,0.1815179288387298,0.1722922474145889,293.0980529785156,297.1499938964844,293.1499938964844,0.1103783473372459,-1928.4342041015625,304.1454162597656,0.8400339484214783,0.1749563664197921,0.1226972118020057,293.0927124023437,297.1499938964844,293.1499938964844,0.212197795510292,-4396.8671875,304.1641845703125,0.9990000128746032,0.3570349812507629,0.2793510258197784,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5486069321632385,0.050000000745058,0.2288756072521209,291.1644592285156,291.1499938964844,268.3333435058594,267.67022705078125,282.7643737792969,293.1167907714844,291.1637878417969,1.0,0.2277110517024994,1.0,1.0,0.9809330701828004,1.0,-1.1149640083312988,0.4662439525127411,0.6487200856208801,0.2591011524200439,0.0,0.0,0.4336608946323395,31.27329063415528,34.0,3.441977977752685,-9443.4892578125,137.9634246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,306.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.44921875,18000.0,0.0,0.0,0.2152221053838729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550135791301727,0.3550184369087219,-4.873958459938876e-06,0.0,0.0002184230834245,0.0,0.0,17.30971336364746,0.0,0.0,0.0,0.3239485323429107,4.0,0.0,1.0
327060,293.111572265625,297.1499938964844,293.1499938964844,0.0839935168623924,-1992.521728515625,304.146484375,0.7803348898887634,0.140202596783638,0.1266555190086364,293.0943603515625,297.1499938964844,293.1499938964844,0.1166864335536956,-2730.552001953125,304.1446228027344,0.8504177331924438,0.1828809082508087,0.1735933125019073,293.0984802246094,297.1499938964844,293.1499938964844,0.111458383500576,-1943.7672119140625,304.1451416015625,0.840470552444458,0.176186516880989,0.1235690936446189,293.0824279785156,297.1499938964844,293.1499938964844,0.2136051952838897,-4422.26611328125,304.15704345703125,0.9990000128746032,0.360596090555191,0.2808798849582672,293.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5474120378494263,0.050000000745058,0.2289181053638458,291.1535949707031,291.1499938964844,268.2966613769531,267.6348571777344,282.7433776855469,293.11090087890625,291.1519775390625,1.0,0.228911742568016,1.0,1.0,0.9811715483665466,1.0,-1.1204524040222168,0.4686492383480072,0.651803195476532,0.260707825422287,0.0,0.0,0.4338123798370361,31.584367752075195,37.0,-12.94867992401123,-9480.4521484375,140.0155792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057922363281,306.5136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.318359375,18000.0,0.0,0.0,0.2157748192548751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544081151485443,0.3544130027294159,-4.872425051871687e-06,0.0,0.0002189840161008,0.0,0.0,17.269737243652344,0.0,0.0,0.0,0.3238052427768707,4.0,0.0,1.0
327120,293.111572265625,297.1499938964844,293.1499938964844,0.0839935168623924,-1992.521728515625,304.146484375,0.7803348898887634,0.140202596783638,0.1266555190086364,293.0943603515625,297.1499938964844,293.1499938964844,0.1166864335536956,-2730.552001953125,304.1446228027344,0.8504177331924438,0.1828809082508087,0.1735933125019073,293.0984802246094,297.1499938964844,293.1499938964844,0.111458383500576,-1943.7672119140625,304.1451416015625,0.840470552444458,0.176186516880989,0.1235690936446189,293.0824279785156,297.1499938964844,293.1499938964844,0.2136051952838897,-4422.26611328125,304.15704345703125,0.9990000128746032,0.360596090555191,0.2808798849582672,293.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5474120378494263,0.050000000745058,0.2289181053638458,291.1535949707031,291.1499938964844,268.2966613769531,267.6348571777344,282.7433776855469,293.11090087890625,291.1519775390625,1.0,0.228911742568016,1.0,1.0,0.9811715483665466,1.0,-1.1204524040222168,0.4686492383480072,0.651803195476532,0.260707825422287,0.0,0.0,0.4338123798370361,31.584367752075195,37.0,-12.94867992401123,-9480.4521484375,140.0155792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057922363281,306.5136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.318359375,18000.0,0.0,0.0,0.2157748192548751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544081151485443,0.3544130027294159,-4.872425051871687e-06,0.0,0.0002189840161008,0.0,0.0,17.269737243652344,0.0,0.0,0.0,0.3238052427768707,4.0,0.0,1.0
