time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848123952746391,-2007.9808349609373,304.14630126953125,0.7780304551124573,0.1410858631134033,0.1274763792753219,293.0946960449219,297.1499938964844,293.1499938964844,0.117940254509449,-2754.429443359375,304.14434814453125,0.8483145236968994,0.184221863746643,0.174890786409378,293.0989685058594,297.1499938964844,293.1499938964844,0.1125889495015144,-1959.84130859375,304.1448669433594,0.838312029838562,0.1773913502693176,0.1244337037205696,293.08447265625,297.1499938964844,293.1499938964844,0.2176998257637024,-4492.38623046875,304.1478271484375,0.9990000128746032,0.3619222044944763,0.2851700484752655,293.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5441002249717712,0.050000000745058,0.229039266705513,291.1369323730469,291.1499938964844,268.260009765625,267.5995178222656,282.7173767089844,293.10479736328125,291.135009765625,1.0,0.2311939448118209,1.0,1.0,0.981410026550293,1.0,-1.1293267011642456,0.4726921617984772,0.6566345691680908,0.2629272043704986,0.0,0.0,0.4366408288478851,32.35860824584961,40.0,-21.622543334960938,-9557.4951171875,143.8915252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,306.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.97265625,18000.0,0.0,0.0,0.2162639051675796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564471006393432,0.3564519584178924,-4.862838068220299e-06,0.0,0.0002194803819293,0.0,0.0,17.35688591003418,0.0,0.0,0.0,0.3239417970180511,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848123952746391,-2007.9808349609373,304.14630126953125,0.7780304551124573,0.1410858631134033,0.1274763792753219,293.0946960449219,297.1499938964844,293.1499938964844,0.117940254509449,-2754.429443359375,304.14434814453125,0.8483145236968994,0.184221863746643,0.174890786409378,293.0989685058594,297.1499938964844,293.1499938964844,0.1125889495015144,-1959.84130859375,304.1448669433594,0.838312029838562,0.1773913502693176,0.1244337037205696,293.08447265625,297.1499938964844,293.1499938964844,0.2176998257637024,-4492.38623046875,304.1478271484375,0.9990000128746032,0.3619222044944763,0.2851700484752655,293.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5441002249717712,0.050000000745058,0.229039266705513,291.1369323730469,291.1499938964844,268.260009765625,267.5995178222656,282.7173767089844,293.10479736328125,291.135009765625,1.0,0.2311939448118209,1.0,1.0,0.981410026550293,1.0,-1.1293267011642456,0.4726921617984772,0.6566345691680908,0.2629272043704986,0.0,0.0,0.4366408288478851,32.35860824584961,40.0,-21.622543334960938,-9557.4951171875,143.8915252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,306.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.97265625,18000.0,0.0,0.0,0.2162639051675796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564471006393432,0.3564519584178924,-4.862838068220299e-06,0.0,0.0002194803819293,0.0,0.0,17.35688591003418,0.0,0.0,0.0,0.3239417970180511,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852256789803505,-2015.7943115234373,304.1462097167969,0.7760891914367676,0.1415154635906219,0.1278855949640274,293.09490966796875,297.1499938964844,293.1499938964844,0.1185745745897293,-2766.4931640625,304.14422607421875,0.8464522361755371,0.1848858445882797,0.1755382269620895,293.09930419921875,297.1499938964844,293.1499938964844,0.1131549477577209,-1967.87939453125,304.144775390625,0.8364367485046387,0.1779762953519821,0.1248594895005226,293.090576171875,297.1499938964844,293.1499938964844,0.2206048816442489,-4541.47900390625,304.1429443359375,0.9990000128746032,0.3615557253360748,0.2881973385810852,293.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5418095588684082,0.050000000745058,0.2291259765625,291.1279296875,291.1499938964844,268.2416687011719,267.5818176269531,282.70233154296875,293.1014099121094,291.12603759765625,1.0,0.2326811701059341,1.0,1.0,0.9815292954444884,1.0,-1.134843349456787,0.4752482771873474,0.6595950126647949,0.2642029523849487,0.0,0.0,0.4390146732330322,32.898494720458984,40.0,-23.51839637756348,-9609.9091796875,146.44114685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,306.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.98046875,18000.0,0.0,0.0,0.216558501124382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585455119609833,0.3585503697395324,-4.857469775743084e-06,0.0,0.0002197793510276,0.0,0.0,17.46116065979004,0.0,0.0,0.0,0.3241957128047943,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.085629291832447,-2023.4327392578125,304.14617919921875,0.7737033367156982,0.1419299840927124,0.1282845735549926,293.0951232910156,297.1499938964844,293.1499938964844,0.1192053481936454,-2778.47900390625,304.1441345214844,0.8441505432128906,0.1855391263961792,0.1761818379163742,293.099609375,297.1499938964844,293.1499938964844,0.1137156561017036,-1975.8367919921875,304.14471435546875,0.8341310024261475,0.1785539835691452,0.1252810209989547,293.1001281738281,297.1499938964844,293.1499938964844,0.224008560180664,-4598.60302734375,304.1380615234375,0.9990000128746032,0.3604329526424408,0.2917364537715912,293.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.539182722568512,0.050000000745058,0.229228526353836,291.1189880371094,291.1499938964844,268.22332763671875,267.56414794921875,282.6865539550781,293.0987854003906,291.1171569824219,1.0,0.2343678176403045,1.0,1.0,0.9817253351211548,1.0,-1.140971302986145,0.4781122505664825,0.6628590822219849,0.2655528485774994,0.0,0.0,0.4419814944267273,33.53018569946289,43.0,-24.16019630432129,-9670.2431640625,149.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,306.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17816.73046875,18000.0,0.0,0.0,0.2169249802827835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613587617874145,0.3613636195659637,-4.852744041272672e-06,0.0,0.000220151268877,0.0,0.0,17.60927391052246,0.0,0.0,0.0,0.3246015012264251,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0864090695977211,-2038.182373046875,304.1461486816406,0.767916738986969,0.1427423954010009,0.1290676146745681,293.0956420898437,297.1499938964844,293.1499938964844,0.1204377338290214,-2801.830810546875,304.14404296875,0.8385164737701416,0.1868243217468261,0.1774543523788452,293.1003112792969,297.1499938964844,293.1499938964844,0.1148126125335693,-1991.36279296875,304.1446533203125,0.8285080194473267,0.1796911507844925,0.1261172443628311,293.1297302246094,297.1499938964844,293.1499938964844,0.232108399271965,-4733.19580078125,304.1285705566406,0.9990000128746032,0.3557256460189819,0.3001391887664795,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.5331687331199646,0.050000000745058,0.2294770181179046,291.1029052734375,291.1499938964844,268.1866760253906,267.5287780761719,282.6561889648437,293.1011657714844,291.1014404296875,1.0,0.238262802362442,1.0,1.0,0.9821174144744872,1.0,-1.1548256874084473,0.4846720695495605,0.6701536178588867,0.2684024572372436,0.0,0.0,0.4493750631809234,35.04359817504883,46.0,-21.91361427307129,-9809.9482421875,156.23257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333801269531,306.5768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17655.998046875,18000.0,0.0,0.0,0.2179748862981796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689896166324615,0.3689944744110107,-4.847816398978466e-06,0.0,0.0002212167892139,0.0,0.0,18.039350509643555,0.0,0.0,0.0,0.3259190917015075,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0864090695977211,-2038.182373046875,304.1461486816406,0.767916738986969,0.1427423954010009,0.1290676146745681,293.0956420898437,297.1499938964844,293.1499938964844,0.1204377338290214,-2801.830810546875,304.14404296875,0.8385164737701416,0.1868243217468261,0.1774543523788452,293.1003112792969,297.1499938964844,293.1499938964844,0.1148126125335693,-1991.36279296875,304.1446533203125,0.8285080194473267,0.1796911507844925,0.1261172443628311,293.1297302246094,297.1499938964844,293.1499938964844,0.232108399271965,-4733.19580078125,304.1285705566406,0.9990000128746032,0.3557256460189819,0.3001391887664795,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.5331687331199646,0.050000000745058,0.2294770181179046,291.1029052734375,291.1499938964844,268.1866760253906,267.5287780761719,282.6561889648437,293.1011657714844,291.1014404296875,1.0,0.238262802362442,1.0,1.0,0.9821174144744872,1.0,-1.1548256874084473,0.4846720695495605,0.6701536178588867,0.2684024572372436,0.0,0.0,0.4493750631809234,35.04359817504883,46.0,-21.91361427307129,-9809.9482421875,156.23257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333801269531,306.5768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17655.998046875,18000.0,0.0,0.0,0.2179748862981796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689896166324615,0.3689944744110107,-4.847816398978466e-06,0.0,0.0002212167892139,0.0,0.0,18.039350509643555,0.0,0.0,0.0,0.3259190917015075,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14617919921875,0.7612456679344177,0.0,0.1298488974571228,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14404296875,0.8319384455680847,0.0,0.1787150502204895,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446838378906,0.8219022750854492,0.0,0.1269455403089523,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.119873046875,0.9990000128746032,0.0,0.3099866211414337,293.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.5265207290649414,0.0,0.2297772616147995,291.0908508300781,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.08990478515625,0.0,0.0,1.0,1.0,0.982509434223175,1.0,-1.1704505681991575,0.492188036441803,0.6782625317573547,0.2713366448879242,0.0,0.0,0.0,36.85215377807617,60.0,-16.578411102294922,-9965.498046875,164.3611602783203,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.871337890625,306.5805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17491.794921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788172304630279,0.3788220882415771,-4.852306574321119e-06,0.0,0.0,0.0,0.0,18.63636016845703,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14617919921875,0.7612456679344177,0.0,0.1298488974571228,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14404296875,0.8319384455680847,0.0,0.1787150502204895,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446838378906,0.8219022750854492,0.0,0.1269455403089523,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.119873046875,0.9990000128746032,0.0,0.3099866211414337,293.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.5265207290649414,0.0,0.2297772616147995,291.0908508300781,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.08990478515625,0.0,0.0,1.0,1.0,0.982509434223175,1.0,-1.1704505681991575,0.492188036441803,0.6782625317573547,0.2713366448879242,0.0,0.0,0.0,36.85215377807617,60.0,-16.578411102294922,-9965.498046875,164.3611602783203,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.871337890625,306.5805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17491.794921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788172304630279,0.3788220882415771,-4.852306574321119e-06,0.0,0.0,0.0,0.0,18.63636016845703,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.74688720703125,0.0,0.0,0.0005673596751876,292.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2449951171875,0.0,0.0,0.0007510191644541,292.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3017578125,0.0,0.0,0.0005361880175769,292.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.44049072265625,0.0,0.0,0.0013065695529803,293.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0013039717450737,291.1339111328125,294.1499938964844,268.11541748046875,267.4600524902344,280.5447082519531,286.4765625,291.1101379394531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.989505648612976,1.0,-0.0053591625764966,0.0107359355315566,-0.0053767724893987,-0.0212130490690469,0.0,0.0,0.0,-0.0298880338668823,60.0,-151.6021728515625,-0.0,-1.957704853339237e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.667666194923485e-18,-5.670048475087637e-18,2.3823314590442208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.74688720703125,0.0,0.0,0.0005673596751876,292.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2449951171875,0.0,0.0,0.0007510191644541,292.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3017578125,0.0,0.0,0.0005361880175769,292.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.44049072265625,0.0,0.0,0.0013065695529803,293.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0013039717450737,291.1339111328125,294.1499938964844,268.11541748046875,267.4600524902344,280.5447082519531,286.4765625,291.1101379394531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.989505648612976,1.0,-0.0053591625764966,0.0107359355315566,-0.0053767724893987,-0.0212130490690469,0.0,0.0,0.0,-0.0298880338668823,60.0,-151.6021728515625,-0.0,-1.957704853339237e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.667666194923485e-18,-5.670048475087637e-18,2.3823314590442208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6922912597656,0.0,0.0,0.0001139556698035,292.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1897888183594,0.0,0.0,0.0001248628104804,292.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2469177246094,0.0,0.0,9.163710637949408e-05,292.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3777160644531,0.0,0.0,0.0001424468937329,293.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0005207827780395,291.13409423828125,294.1499938964844,268.09967041015625,267.4448547363281,280.2972106933594,282.2301025390625,291.10809326171875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.993003785610199,1.0,-0.00119244097732,0.0052088159136474,-0.0040163747034966,-0.0263529904186725,0.0,0.0,0.0,-0.0098865656182169,60.0,-81.45527648925781,-0.0,-9.69577129694699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4516181260583142e-20,1.6265761960186565e-20,-1.749581709345378e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6679992675781,0.0,0.0,9.96656235656701e-05,292.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.168701171875,0.0,0.0,0.0001051426224876,292.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2254333496094,0.0,0.0,7.763509347569197e-05,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.361572265625,0.0,0.0,0.0001058293928508,292.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0004959534853696,291.1341857910156,294.1499938964844,268.0849304199219,267.4306335449219,280.1786499023437,278.86431884765625,291.10662841796875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9965018630027772,1.0,-0.0010610703611746,0.0013064909726381,-0.0002454206114634,-0.0301755610853433,0.0,0.0,0.0,-0.0105291558429598,60.0,-40.6749267578125,-0.0,-7.677351732127138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.10887223879672e-21,-7.587210771066077e-21,2.478338128372574e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.644775390625,0.0,0.0,9.906447667162864e-05,292.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14874267578125,0.0,0.0,0.0001043223310261,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2051086425781,0.0,0.0,7.705180905759335e-05,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468933105469,0.0,0.0,0.0001043319207383,292.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.000494816515129,291.13427734375,294.1499938964844,268.0711364746094,267.4173583984375,280.0648498535156,276.2985534667969,291.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555904591456,5.8582060091794126e-08,0.0010555317858234,-0.0314102880656719,0.0,0.0,0.0,-0.0109380614012479,60.0,-25.31576538085937,-0.0,-7.596996454140027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.941127442271782e-21,-7.543790251255579e-21,2.6026624050870137e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6217041015625,0.0,0.0,9.903410682454704e-05,292.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1289367675781,0.0,0.0,0.0001042878357111,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1849670410156,0.0,0.0,7.702662696829066e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323974609375,0.0,0.0,0.0001042883086483,292.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004946899716742,291.13433837890625,294.1499938964844,268.0583190917969,267.40496826171875,279.95220947265625,274.3442687988281,291.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552674066275,1.2328009724171808e-08,0.0010552550666034,-0.0313361845910549,0.0,0.0,0.0,-0.0109236007556319,60.0,-19.77918815612793,-0.0,-7.59249445536625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9385332132315336e-21,7.542773239154793e-21,-2.604240227871653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5760803222656,0.0,0.0,9.898454300127923e-05,292.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0897827148437,0.0,0.0,0.0001042355725076,291.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1450500488281,0.0,0.0,7.698803528910503e-05,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0001042358271661,292.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004944430547766,291.1344909667969,294.1499938964844,268.0354309082031,267.38287353515625,279.7298278808594,271.7164611816406,291.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.043853759765625,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5760803222656,0.0,0.0,9.898454300127923e-05,292.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0897827148437,0.0,0.0,0.0001042355725076,291.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1450500488281,0.0,0.0,7.698803528910503e-05,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0001042358271661,292.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004944430547766,291.1344909667969,294.1499938964844,268.0354309082031,267.38287353515625,279.7298278808594,271.7164611816406,291.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.043853759765625,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.53106689453125,0.0,0.0,9.893047536024824e-05,292.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0511474609375,0.0,0.0,0.0001041786381392,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.105712890625,0.0,0.0,7.694598753005266e-05,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2753295898437,0.0,0.0,0.0001041788855218,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0004941730294376,291.1346130371094,294.1499938964844,268.0160522460937,267.3641967773437,279.5113220214844,270.18243408203125,291.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.689218521118164,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.53106689453125,0.0,0.0,9.893047536024824e-05,292.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0511474609375,0.0,0.0,0.0001041786381392,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.105712890625,0.0,0.0,7.694598753005266e-05,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2753295898437,0.0,0.0,0.0001041788855218,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0004941730294376,291.1346130371094,294.1499938964844,268.0160522460937,267.3641967773437,279.5113220214844,270.18243408203125,291.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.689218521118164,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4866638183594,0.0,0.0,9.88724932540208e-05,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0130310058594,0.0,0.0,0.0001041175855789,291.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0668640136719,0.0,0.0,7.690089114475995e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24737548828125,0.0,0.0,0.0001041178256855,292.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004938835045322,291.1347351074219,294.1499938964844,268.0000305175781,267.3487243652344,279.2966613769531,269.2817077636719,291.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.642465591430664,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4866638183594,0.0,0.0,9.88724932540208e-05,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0130310058594,0.0,0.0,0.0001041175855789,291.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0668640136719,0.0,0.0,7.690089114475995e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24737548828125,0.0,0.0,0.0001041178256855,292.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004938835045322,291.1347351074219,294.1499938964844,268.0000305175781,267.3487243652344,279.2966613769531,269.2817077636719,291.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.642465591430664,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.44287109375,0.0,0.0,9.881135338218884e-05,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9754333496094,0.0,0.0,0.000104053193354,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.028564453125,0.0,0.0,7.685332820983604e-05,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,0.0001040534334606,292.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004935781471431,291.13482666015625,294.1499938964844,267.9871520996094,267.3363342285156,279.0858764648437,268.75103759765625,291.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.6334285736084,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.44287109375,0.0,0.0,9.881135338218884e-05,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9754333496094,0.0,0.0,0.000104053193354,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.028564453125,0.0,0.0,7.685332820983604e-05,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,0.0001040534334606,292.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004935781471431,291.13482666015625,294.1499938964844,267.9871520996094,267.3363342285156,279.0858764648437,268.75103759765625,291.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.6334285736084,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4211730957031,0.0,0.0,9.877981938188896e-05,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9568176269531,0.0,0.0,0.0001040199858834,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.00958251953125,0.0,0.0,7.682880823267624e-05,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.00010402022599,292.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0004934206372126,291.1348876953125,294.1499938964844,267.9818725585937,267.3312072753906,278.98193359375,268.5732116699219,291.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663907110691,60.0,-16.629989624023438,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.399658203125,0.0,0.0,9.874777606455608e-05,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9383239746094,0.0,0.0,0.000103986239992,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9907531738281,0.0,0.0,7.680388080189005e-05,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19256591796875,0.0,0.0,0.0001039864800986,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0004932606243528,291.1349182128906,294.1499938964844,267.977294921875,267.3267822265625,278.8789367675781,268.4359436035156,291.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.626121520996094,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35699462890625,0.0,0.0,9.868249617284164e-05,292.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9017028808594,0.0,0.0,0.0001039174967445,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9534606933594,0.0,0.0,7.675310189370066e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0001039177295751,292.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.000492934603244,291.1349792480469,294.1499938964844,267.97021484375,267.3199768066406,278.67584228515625,268.2474975585937,291.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.616544723510742,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35699462890625,0.0,0.0,9.868249617284164e-05,292.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9017028808594,0.0,0.0,0.0001039174967445,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9534606933594,0.0,0.0,7.675310189370066e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0001039177295751,292.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.000492934603244,291.1349792480469,294.1499938964844,267.97021484375,267.3199768066406,278.67584228515625,268.2474975585937,291.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.616544723510742,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.31494140625,0.0,0.0,9.861621947493404e-05,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656005859375,0.0,0.0,0.0001038477057591,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9166564941406,0.0,0.0,7.670155900996178e-05,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0001038479385897,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0004926036344841,291.135009765625,294.1499938964844,267.9657897949219,267.3157043457031,278.4765319824219,268.1342163085937,291.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.604461669921875,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.31494140625,0.0,0.0,9.861621947493404e-05,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656005859375,0.0,0.0,0.0001038477057591,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9166564941406,0.0,0.0,7.670155900996178e-05,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0001038479385897,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0004926036344841,291.135009765625,294.1499938964844,267.9657897949219,267.3157043457031,278.4765319824219,268.1342163085937,291.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.604461669921875,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2734375,0.0,0.0,9.85496662906371e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8299560546875,0.0,0.0,0.0001037776237353,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.88037109375,0.0,0.0,7.664979057153687e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,0.00010377784929,292.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0004922712105326,291.1350402832031,294.1499938964844,267.9637756347656,267.31378173828125,278.2810363769531,268.0658569335937,291.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59010887145996,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2734375,0.0,0.0,9.85496662906371e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8299560546875,0.0,0.0,0.0001037776237353,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.88037109375,0.0,0.0,7.664979057153687e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,0.00010377784929,292.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0004922712105326,291.1350402832031,294.1499938964844,267.9637756347656,267.31378173828125,278.2810363769531,268.0658569335937,291.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59010887145996,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.23248291015625,0.0,0.0,9.84835351118818e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7947998046875,0.0,0.0,0.000103707978269,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.84454345703125,0.0,0.0,7.65983568271622e-05,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,0.0001037082038237,292.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0004919409402646,291.1350402832031,294.1499938964844,267.96405029296875,267.31402587890625,278.0892639160156,268.0249328613281,291.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-16.573776245117188,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.23248291015625,0.0,0.0,9.84835351118818e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7947998046875,0.0,0.0,0.000103707978269,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.84454345703125,0.0,0.0,7.65983568271622e-05,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,0.0001037082038237,292.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0004919409402646,291.1350402832031,294.1499938964844,267.96405029296875,267.31402587890625,278.0892639160156,268.0249328613281,291.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-16.573776245117188,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.21221923828125,0.0,0.0,9.845084423432128e-05,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7773742675781,0.0,0.0,0.0001036735557136,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8268127441406,0.0,0.0,7.657292735530064e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0001036737739923,292.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004917776677757,291.1350402832031,294.1499938964844,267.9649658203125,267.3149108886719,277.9947509765625,268.0113525390625,291.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.56495475769043,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.19207763671875,0.0,0.0,9.841851715464144e-05,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7601013183594,0.0,0.0,0.0001036395187838,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8092041015625,0.0,0.0,7.654778892174363e-05,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,0.0001036397370626,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.000491616257932,291.135009765625,294.1499938964844,267.9664001464844,267.3162841796875,277.9012145996094,268.0011291503906,291.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268170207738,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.555744171142578,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1521911621094,0.0,0.0,9.835533273871988e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.725830078125,0.0,0.0,0.0001035729728755,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7743225097656,0.0,0.0,7.649863982805982e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03662109375,0.0,0.0,0.0001035731911542,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0004913007142022,291.13494873046875,294.1499938964844,267.9706420898437,267.3204040527344,277.7168273925781,267.9882202148437,291.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479839301387074e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.53630256652832,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1521911621094,0.0,0.0,9.835533273871988e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.725830078125,0.0,0.0,0.0001035729728755,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7743225097656,0.0,0.0,7.649863982805982e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03662109375,0.0,0.0,0.0001035731911542,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0004913007142022,291.13494873046875,294.1499938964844,267.9706420898437,267.3204040527344,277.7168273925781,267.9882202148437,291.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479839301387074e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.53630256652832,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.11285400390625,0.0,0.0,9.829467308009043e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6920471191406,0.0,0.0,0.0001035090972436,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7398681640625,0.0,0.0,7.645146251888946e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118103027344,0.0,0.0,0.0001035093155223,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0004909977433271,291.1348571777344,294.1499938964844,267.97662353515625,267.326171875,277.5360717773437,267.9825134277344,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.51572608947754,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
