time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.11285400390625,0.0,0.0,9.829467308009043e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6920471191406,0.0,0.0,0.0001035090972436,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7398681640625,0.0,0.0,7.645146251888946e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118103027344,0.0,0.0,0.0001035093155223,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0004909977433271,291.1348571777344,294.1499938964844,267.97662353515625,267.326171875,277.5360717773437,267.9825134277344,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.51572608947754,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0740051269531,0.0,0.0,9.82372512225993e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.65869140625,0.0,0.0,0.0001034486267599,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7059020996094,0.0,0.0,7.64068026910536e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,0.0001034488450386,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004907109541818,291.134765625,294.1499938964844,267.9841613769531,267.3334045410156,277.3589172363281,267.98175048828125,291.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.494287490844727,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0740051269531,0.0,0.0,9.82372512225993e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.65869140625,0.0,0.0,0.0001034486267599,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7059020996094,0.0,0.0,7.64068026910536e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,0.0001034488450386,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004907109541818,291.134765625,294.1499938964844,267.9841613769531,267.3334045410156,277.3589172363281,267.98175048828125,291.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.494287490844727,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0356750488281,0.0,0.0,9.818379476200788e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6257629394531,0.0,0.0,0.0001033923326758,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67236328125,0.0,0.0,7.636522059328854e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631042480469,0.0,0.0,0.0001033925436786,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004904440138489,291.1346130371094,294.1499938964844,267.9930114746094,267.34197998046875,277.1852722167969,267.9845275878906,291.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.472259521484375,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0356750488281,0.0,0.0,9.818379476200788e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6257629394531,0.0,0.0,0.0001033923326758,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67236328125,0.0,0.0,7.636522059328854e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631042480469,0.0,0.0,0.0001033925436786,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004904440138489,291.1346130371094,294.1499938964844,267.9930114746094,267.34197998046875,277.1852722167969,267.9845275878906,291.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.472259521484375,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0166931152344,0.0,0.0,9.815877274377272e-05,291.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.60943603515625,0.0,0.0,0.0001033659864333,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557312011719,0.0,0.0,7.63457574066706e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511108398437,0.0,0.0,0.0001033661901601,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004903190420009,291.134521484375,294.1499938964844,267.9979248046875,267.3466796875,277.0997619628906,267.9869079589844,290.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.461109161376953,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9978332519531,0.0,0.0,9.81350167421624e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5932312011719,0.0,0.0,0.000103340971691,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.63922119140625,0.0,0.0,7.632728375028819e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.939208984375,0.0,0.0,0.0001033411754178,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004902004147879,291.1344299316406,294.1499938964844,268.0030822753906,267.3516845703125,277.01513671875,267.9898986816406,290.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.44991111755371,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9604797363281,0.0,0.0,9.809167386265472e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5611572265625,0.0,0.0,0.0001032953223329,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6065368652344,0.0,0.0,7.629356696270406e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,0.0001032955260598,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.000489983940497,291.1342163085937,294.1499938964844,268.0141296386719,267.3623352050781,276.8484191894531,267.99725341796875,290.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.427507400512695,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9604797363281,0.0,0.0,9.809167386265472e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5611572265625,0.0,0.0,0.0001032953223329,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6065368652344,0.0,0.0,7.629356696270406e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,0.0001032955260598,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.000489983940497,291.1342163085937,294.1499938964844,268.0141296386719,267.3623352050781,276.8484191894531,267.99725341796875,290.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.427507400512695,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9236145019531,0.0,0.0,9.805450827116148e-05,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5294494628906,0.0,0.0,0.0001032561849569,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5742492675781,0.0,0.0,7.626466685906053e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923034667969,0.0,0.0,0.0001032563886838,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.000489798374474,291.13397216796875,294.1499938964844,268.0260009765625,267.3738098144531,276.68505859375,268.0061950683594,290.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.405317306518555,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9236145019531,0.0,0.0,9.805450827116148e-05,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5294494628906,0.0,0.0,0.0001032561849569,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5742492675781,0.0,0.0,7.626466685906053e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923034667969,0.0,0.0,0.0001032563886838,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.000489798374474,291.13397216796875,294.1499938964844,268.0260009765625,267.3738098144531,276.68505859375,268.0061950683594,290.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.405317306518555,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8871765136719,0.0,0.0,9.8024305771105e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4981384277344,0.0,0.0,0.0001032243817462,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5423583984375,0.0,0.0,7.624117279192433e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8692626953125,0.0,0.0,0.0001032245781971,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0004896475584246,291.1336975097656,294.1499938964844,268.0385131835937,267.3858642578125,276.5249938964844,268.016357421875,290.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38360595703125,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8871765136719,0.0,0.0,9.8024305771105e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4981384277344,0.0,0.0,0.0001032243817462,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5423583984375,0.0,0.0,7.624117279192433e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8692626953125,0.0,0.0,0.0001032245781971,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0004896475584246,291.1336975097656,294.1499938964844,268.0385131835937,267.3858642578125,276.5249938964844,268.016357421875,290.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38360595703125,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8511962890625,0.0,0.0,9.800185944186524e-05,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4672241210937,0.0,0.0,0.0001032007421599,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108642578125,0.0,0.0,7.622371049365029e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84649658203125,0.0,0.0,0.0001032009386108,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004895354504697,291.13336181640625,294.1499938964844,268.0514831542969,267.3983764648437,276.3681945800781,268.0274963378906,290.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.362638473510742,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8511962890625,0.0,0.0,9.800185944186524e-05,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4672241210937,0.0,0.0,0.0001032007421599,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108642578125,0.0,0.0,7.622371049365029e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84649658203125,0.0,0.0,0.0001032009386108,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004895354504697,291.13336181640625,294.1499938964844,268.0514831542969,267.3983764648437,276.3681945800781,268.0274963378906,290.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.362638473510742,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8334045410156,0.0,0.0,9.799379768082872e-05,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.451904296875,0.0,0.0,0.0001031922511174,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4952697753906,0.0,0.0,7.621744589414448e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352355957031,0.0,0.0,0.0001031924475682,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.000489495228976,291.1331787109375,294.1499938964844,268.0580749511719,267.4047546386719,276.2909851074219,268.0333557128906,290.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.35251808166504,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.815673828125,0.0,0.0,9.798797691473736e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366760253906,0.0,0.0,0.0001031861247611,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4797668457031,0.0,0.0,7.621292024850845e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240051269531,0.0,0.0,0.0001031863212119,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0004894661833532,291.13299560546875,294.1499938964844,268.0647277832031,267.4111633300781,276.2145690917969,268.03936767578125,290.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.34268569946289,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.78057861328125,0.0,0.0,9.798351675271988e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.406494140625,0.0,0.0,0.0001031814244925,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4490051269531,0.0,0.0,7.620944961672649e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0001031816209433,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0004894439480267,291.132568359375,294.1499938964844,268.0780639648437,267.42401123046875,276.06402587890625,268.0517883300781,290.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.324018478393555,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.78057861328125,0.0,0.0,9.798351675271988e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.406494140625,0.0,0.0,0.0001031814244925,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4490051269531,0.0,0.0,7.620944961672649e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0001031816209433,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0004894439480267,291.132568359375,294.1499938964844,268.0780639648437,267.42401123046875,276.06402587890625,268.0517883300781,290.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.324018478393555,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74591064453125,0.0,0.0,9.798933751881124e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3766784667969,0.0,0.0,0.0001031875581247,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41864013671875,0.0,0.0,7.621397526236251e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7798156738281,0.0,0.0,0.0001031877472996,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0004894731100648,291.13214111328125,294.1499938964844,268.0913391113281,267.4367980957031,275.9165344238281,268.0645446777344,290.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.306909561157227,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74591064453125,0.0,0.0,9.798933751881124e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3766784667969,0.0,0.0,0.0001031875581247,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41864013671875,0.0,0.0,7.621397526236251e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7798156738281,0.0,0.0,0.0001031877472996,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0004894731100648,291.13214111328125,294.1499938964844,268.0913391113281,267.4367980957031,275.9165344238281,268.0645446777344,290.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.306909561157227,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7116394042969,0.0,0.0,9.800634143175556e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,0.0001032054642564,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3886108398437,0.0,0.0,7.62272029533051e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.758056640625,0.0,0.0,0.0001032056461554,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004895580932497,291.1316223144531,294.1499938964844,268.10430908203125,267.4493408203125,275.77197265625,268.07745361328125,290.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.2916316986084,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7116394042969,0.0,0.0,9.800634143175556e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,0.0001032054642564,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3886108398437,0.0,0.0,7.62272029533051e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.758056640625,0.0,0.0,0.0001032056461554,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004895580932497,291.1316223144531,294.1499938964844,268.10430908203125,267.4493408203125,275.77197265625,268.07745361328125,290.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.2916316986084,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.677734375,0.0,0.0,9.803547436604276e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,0.0001032361396937,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589172363281,0.0,0.0,7.624985300935805e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.736572265625,0.0,0.0,0.0001032363215927,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004897036706097,291.1310729980469,294.1499938964844,268.1168518066406,267.46142578125,275.6302795410156,268.09033203125,290.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080167894306214e-08,0.0010445961961522,-0.0280744507908821,0.0,0.0,0.0,-0.0103057278320193,60.0,-16.27847671508789,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.677734375,0.0,0.0,9.803547436604276e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,0.0001032361396937,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589172363281,0.0,0.0,7.624985300935805e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.736572265625,0.0,0.0,0.0001032363215927,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004897036706097,291.1310729980469,294.1499938964844,268.1168518066406,267.46142578125,275.6302795410156,268.09033203125,290.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080167894306214e-08,0.0010445961961522,-0.0280744507908821,0.0,0.0,0.0,-0.0103057278320193,60.0,-16.27847671508789,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.66094970703125,0.0,0.0,9.80548793449998e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,0.0001032565778587,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442077636719,0.0,0.0,7.626495062140748e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259216308594,0.0,0.0,0.0001032567597576,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004898006445728,291.1307983398437,294.1499938964844,268.1228942871094,267.4672546386719,275.5605163574219,268.0967102050781,290.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.272781372070312,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6442565917969,0.0,0.0,9.807768947212026e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892150878906,0.0,0.0,0.0001032805885188,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32958984375,0.0,0.0,7.628268940607086e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153015136719,0.0,0.0,0.0001032807704177,292.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0004899145569652,291.1304931640625,294.1499938964844,268.1287841796875,267.4729309082031,275.4914245605469,268.1029968261719,290.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.267728805541992,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61114501953125,0.0,0.0,9.813401266001164e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607116699219,0.0,0.0,0.0001033399021252,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,7.632649794686586e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942749023437,0.0,0.0,0.0001033400840242,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004901959910057,291.1298217773437,294.1499938964844,268.139892578125,267.483642578125,275.3552551269531,268.11529541015625,290.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.25965690612793,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61114501953125,0.0,0.0,9.813401266001164e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607116699219,0.0,0.0,0.0001033399021252,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,7.632649794686586e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942749023437,0.0,0.0,0.0001033400840242,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004901959910057,291.1298217773437,294.1499938964844,268.139892578125,267.483642578125,275.3552551269531,268.11529541015625,290.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.25965690612793,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5783996582031,0.0,0.0,9.82053898042068e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001034150627674,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,7.638201350346208e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734313964844,0.0,0.0,0.0001034152446663,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004905525711365,291.129150390625,294.1499938964844,268.1499938964844,267.493408203125,275.22174072265625,268.1269836425781,290.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.25457000732422,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5783996582031,0.0,0.0,9.82053898042068e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001034150627674,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,7.638201350346208e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734313964844,0.0,0.0,0.0001034152446663,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004905525711365,291.129150390625,294.1499938964844,268.1499938964844,267.493408203125,275.22174072265625,268.1269836425781,290.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.25457000732422,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5459899902344,0.0,0.0,9.828755719354376e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046203613281,0.0,0.0,0.0001035015884554,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,7.644591823918745e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6528015136719,0.0,0.0,0.0001035017630783,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004909630515612,291.1283874511719,294.1499938964844,268.16094970703125,267.50396728515625,275.0907592773437,268.1382141113281,290.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.251880645751953,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5459899902344,0.0,0.0,9.828755719354376e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046203613281,0.0,0.0,0.0001035015884554,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,7.644591823918745e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6528015136719,0.0,0.0,0.0001035017630783,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004909630515612,291.1283874511719,294.1499938964844,268.16094970703125,267.50396728515625,275.0907592773437,268.1382141113281,290.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.251880645751953,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5139465332031,0.0,0.0,9.837435209192336e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,0.0001035929890349,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,7.651342457393184e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63238525390625,0.0,0.0,0.0001035931636579,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0004913966404274,291.1275939941406,294.1499938964844,268.1745300292969,267.5170593261719,274.9623413085937,268.1500244140625,290.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.249038696289062,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5139465332031,0.0,0.0,9.837435209192336e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,0.0001035929890349,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,7.651342457393184e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63238525390625,0.0,0.0,0.0001035931636579,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0004913966404274,291.1275939941406,294.1499938964844,268.1745300292969,267.5170593261719,274.9623413085937,268.1500244140625,290.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.249038696289062,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4980773925781,0.0,0.0,9.841928840614857e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.163330078125,0.0,0.0,0.0001036403045873,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013854980469,0.0,0.0,7.654837099835277e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62225341796875,0.0,0.0,0.0001036404792102,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0004916211473755,291.1271667480469,294.1499938964844,268.1822509765625,267.5245056152344,274.89910888671875,268.1563720703125,290.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.247230529785156,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.48223876953125,0.0,0.0,9.846508328337222e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001036885369103,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875305175781,0.0,0.0,7.658399408683181e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6121826171875,0.0,0.0,0.0001036887042573,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0004918499034829,291.126708984375,294.1499938964844,268.1905212402344,267.5325012207031,274.8365173339844,268.16314697265625,290.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.245145797729492,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45086669921875,0.0,0.0,9.85589504125528e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0001037873807945,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,7.665700104553252e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5921630859375,0.0,0.0,0.0001037875481415,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0004923188826069,291.12579345703125,294.1499938964844,268.208740234375,267.550048828125,274.7131652832031,268.1780090332031,290.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.240142822265625,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45086669921875,0.0,0.0,9.85589504125528e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0001037873807945,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,7.665700104553252e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5921630859375,0.0,0.0,0.0001037875481415,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0004923188826069,291.12579345703125,294.1499938964844,268.208740234375,267.550048828125,274.7131652832031,268.1780090332031,290.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.240142822265625,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
