time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.426025390625,0.0,0.0,9.863582818070428e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,0.0001038683330989,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,7.671679486520588e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762634277344,0.0,0.0,0.0001038685004459,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004927029367536,291.1250305175781,294.1499938964844,268.2247314453125,267.56549072265625,274.6163635253906,268.1912536621094,290.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.235340118408203,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198303222656,0.0,0.0,9.865524771157652e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,0.0001038887858157,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,7.673189975321293e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57232666015625,0.0,0.0,0.0001038889531628,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004927999107167,291.12481689453125,294.1499938964844,268.2289123535156,267.56951904296875,274.5923767089844,268.1947631835937,290.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.234033584594727,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890991210937,0.0,0.0,9.87532766885124e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,0.0001039920098264,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10577392578125,0.0,0.0,7.680814451305196e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526733398437,0.0,0.0,0.0001039921771734,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004932896117679,291.123779296875,294.1499938964844,268.2508850097656,267.5906982421875,274.47412109375,268.2134704589844,290.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.226850509643555,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890991210937,0.0,0.0,9.87532766885124e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,0.0001039920098264,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10577392578125,0.0,0.0,7.680814451305196e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526733398437,0.0,0.0,0.0001039921771734,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004932896117679,291.123779296875,294.1499938964844,268.2508850097656,267.5906982421875,274.47412109375,268.2134704589844,290.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.226850509643555,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,9.88523752312176e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,0.0001040963616105,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790710449219,0.0,0.0,7.6885218732059e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.533203125,0.0,0.0,0.0001040965289575,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.000493784667924,291.1226806640625,294.1499938964844,268.2743835449219,267.6133728027344,274.3583984375,268.2340393066406,290.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.218637466430664,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,9.88523752312176e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,0.0001040963616105,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790710449219,0.0,0.0,7.6885218732059e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.533203125,0.0,0.0,0.0001040965289575,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.000493784667924,291.1226806640625,294.1499938964844,268.2743835449219,267.6133728027344,274.3583984375,268.2340393066406,290.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.218637466430664,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436279296875,0.0,0.0,9.890212822938338e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301818847656,0.0,0.0,0.0001041487557813,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,7.692391955060884e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235595703125,0.0,0.0,0.0001041489231283,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0004940332146361,291.1221008300781,294.1499938964844,268.2866516113281,267.6252136230469,274.3014831542969,268.2449645996094,290.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.21415138244629,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32861328125,0.0,0.0,9.895191760733724e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,0.0001042011863319,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526428222656,0.0,0.0,7.696264219703153e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.513916015625,0.0,0.0,0.0001042013464029,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004942819359712,291.1215209960937,294.1499938964844,268.2992553710937,267.6373596191406,274.24517822265625,268.2563171386719,290.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.209428787231445,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,9.905129991238935e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915466308594,0.0,0.0,0.0001043058364302,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264587402344,0.0,0.0,7.7039934694767e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49481201171875,0.0,0.0,0.0001043059965013,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0004947784473188,291.12030029296875,294.1499938964844,268.3252258300781,267.66241455078125,274.1344299316406,268.28009033203125,290.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.199304580688477,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,9.905129991238935e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915466308594,0.0,0.0,0.0001043058364302,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264587402344,0.0,0.0,7.7039934694767e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49481201171875,0.0,0.0,0.0001043059965013,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0004947784473188,291.12030029296875,294.1499938964844,268.3252258300781,267.66241455078125,274.1344299316406,268.28009033203125,290.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.199304580688477,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26934814453125,0.0,0.0,9.914995462168008e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660949707031,0.0,0.0,0.000104409729829,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,7.711666694376618e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47589111328125,0.0,0.0,0.0001044098899001,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0004952712915837,291.1190185546875,294.1499938964844,268.35211181640625,267.6883239746094,274.026123046875,268.3052062988281,290.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.188295364379883,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26934814453125,0.0,0.0,9.914995462168008e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660949707031,0.0,0.0,0.000104409729829,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,7.711666694376618e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47589111328125,0.0,0.0,0.0001044098899001,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0004952712915837,291.1190185546875,294.1499938964844,268.35211181640625,267.6883239746094,274.026123046875,268.3052062988281,290.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.188295364379883,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,9.924735059030354e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408874511719,0.0,0.0,0.0001045122917275,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748840332031,0.0,0.0,7.719241693848744e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4571228027344,0.0,0.0,0.0001045124445226,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004957578494213,291.1176452636719,294.1499938964844,268.37969970703125,267.7149353027344,273.9202575683594,268.3314514160156,290.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.176471710205078,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,9.924735059030354e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408874511719,0.0,0.0,0.0001045122917275,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748840332031,0.0,0.0,7.719241693848744e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4571228027344,0.0,0.0,0.0001045124445226,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004957578494213,291.1176452636719,294.1499938964844,268.37969970703125,267.7149353027344,273.9202575683594,268.3314514160156,290.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.176471710205078,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,9.934297122526914e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,0.000104612983705,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9494934082031,0.0,0.0,7.726679177721962e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385070800781,0.0,0.0,0.0001046131365001,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004962355014868,291.1162414550781,294.1499938964844,268.4077453613281,267.74200439453125,273.8168029785156,268.35858154296875,290.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.16390609741211,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,9.934297122526914e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,0.000104612983705,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9494934082031,0.0,0.0,7.726679177721962e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385070800781,0.0,0.0,0.0001046131365001,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004962355014868,291.1162414550781,294.1499938964844,268.4077453613281,267.74200439453125,273.8168029785156,268.35858154296875,290.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.16390609741211,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968994140625,0.0,0.0,9.938996663549916e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9035339355469,0.0,0.0,0.0001046624674927,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9368591308594,0.0,0.0,7.730333891231567e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42926025390625,0.0,0.0,0.0001046626202878,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0004964702529832,291.1155090332031,294.1499938964844,268.4219055175781,267.7556457519531,273.7659912109375,268.3724060058594,290.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.15736198425293,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826477050781,0.0,0.0,9.943633631337434e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8912048339844,0.0,0.0,0.0001047113037202,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92431640625,0.0,0.0,7.733941311016679e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200744628906,0.0,0.0,0.0001047114565153,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0004967019776813,291.11474609375,294.1499938964844,268.43609619140625,267.7693176269531,273.7157897949219,268.3863830566406,290.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.150665283203125,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,9.952701657311992e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86669921875,0.0,0.0,0.0001048067933879,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994140625,0.0,0.0,7.740993896732107e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,0.0001048069389071,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0004971549496985,291.1131896972656,294.1499938964844,268.4644775390625,267.79669189453125,273.6170349121094,268.4146423339844,290.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.136857986450195,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,9.952701657311992e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86669921875,0.0,0.0,0.0001048067933879,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994140625,0.0,0.0,7.740993896732107e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,0.0001048069389071,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0004971549496985,291.1131896972656,294.1499938964844,268.4644775390625,267.79669189453125,273.6170349121094,268.4146423339844,290.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.136857986450195,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,9.96145827230066e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.84246826171875,0.0,0.0,0.0001048990015988,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747253417969,0.0,0.0,7.747804193058982e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836669921875,0.0,0.0,0.0001048991543939,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0004975923802703,291.111572265625,294.1499938964844,268.49267578125,267.82391357421875,273.5206298828125,268.443115234375,290.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.122547149658203,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,9.96145827230066e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.84246826171875,0.0,0.0,0.0001048990015988,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747253417969,0.0,0.0,7.747804193058982e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836669921875,0.0,0.0,0.0001048991543939,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0004975923802703,291.111572265625,294.1499938964844,268.49267578125,267.82391357421875,273.5206298828125,268.443115234375,290.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.122547149658203,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985107421875,0.0,0.0,9.969866368919612e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184509277344,0.0,0.0,0.000104987542727,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85028076171875,0.0,0.0,7.75434382376261e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656921386719,0.0,0.0,0.0001049876882461,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0004980124067515,291.10986328125,294.1499938964844,268.5205383300781,267.8507385253906,273.42645263671875,268.4715576171875,290.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.10783576965332,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985107421875,0.0,0.0,9.969866368919612e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184509277344,0.0,0.0,0.000104987542727,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85028076171875,0.0,0.0,7.75434382376261e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656921386719,0.0,0.0,0.0001049876882461,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0004980124067515,291.10986328125,294.1499938964844,268.5205383300781,267.8507385253906,273.42645263671875,268.4715576171875,290.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.10783576965332,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.071044921875,0.0,0.0,9.977890294976532e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7946472167969,0.0,0.0,0.0001050720384228,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260498046875,0.0,0.0,7.760584412608296e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478698730469,0.0,0.0,0.0001050721839419,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0004984132829122,291.1081237792969,294.1499938964844,268.5477600097656,267.87701416015625,273.33453369140625,268.499755859375,290.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.092823028564453,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.071044921875,0.0,0.0,9.977890294976532e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7946472167969,0.0,0.0,0.0001050720384228,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260498046875,0.0,0.0,7.760584412608296e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478698730469,0.0,0.0,0.0001050721839419,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0004984132829122,291.1081237792969,294.1499938964844,268.5477600097656,267.87701416015625,273.33453369140625,268.499755859375,290.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.092823028564453,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574035644531,0.0,0.0,9.981745824916288e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828369140625,0.0,0.0,0.0001051126382662,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8140563964844,0.0,0.0,7.763583562336862e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390197753906,0.0,0.0,0.0001051127837854,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0004986058920621,291.1072082519531,294.1499938964844,268.56109619140625,267.8898620605469,273.2893981933594,268.5137023925781,290.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299081835782545e-08,0.0010635690996423,-0.033880777657032,0.0,0.0,0.0,-0.0114057343453168,60.0,-16.085235595703125,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,9.985495853470638e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7710876464844,0.0,0.0,0.0001051521321642,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,7.766500493744388e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302307128906,0.0,0.0,0.0001051522704074,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0004987932625226,291.10626220703125,294.1499938964844,268.5741882324219,267.9024963378906,273.24481201171875,268.5274963378906,290.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.334577692801986e-08,0.0010639682877808,-0.0340029336512088,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.07761573791504,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,9.992660488933323e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74774169921875,0.0,0.0,0.0001052275692927,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7783203125,0.0,0.0,7.77207242208533e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127136230469,0.0,0.0,0.0001052277148119,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0004991511232219,291.1043701171875,294.1499938964844,268.599609375,267.927001953125,273.1571655273437,268.5545654296875,290.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.062332153320312,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,9.992660488933323e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74774169921875,0.0,0.0,0.0001052275692927,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7783203125,0.0,0.0,7.77207242208533e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127136230469,0.0,0.0,0.0001052277148119,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0004991511232219,291.1043701171875,294.1499938964844,268.599609375,267.927001953125,273.1571655273437,268.5545654296875,290.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.062332153320312,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901733398437,0.0,0.0,9.999351459555328e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.0001052980369422,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547912597656,0.0,0.0,7.777276914566755e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953186035156,0.0,0.0,0.0001052981751854,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0004994854098185,291.1023864746094,294.1499938964844,268.623779296875,267.9502868652344,273.07147216796875,268.5807800292969,290.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.04707908630371,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901733398437,0.0,0.0,9.999351459555328e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.0001052980369422,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547912597656,0.0,0.0,7.777276914566755e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953186035156,0.0,0.0,0.0001052981751854,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0004994854098185,291.1023864746094,294.1499938964844,268.623779296875,267.9502868652344,273.07147216796875,268.5807800292969,290.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.04707908630371,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637451171875,0.0,0.0,0.0001000554839265,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7016906738281,0.0,0.0,0.0001053632877301,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314758300781,0.0,0.0,7.78209650889039e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.278076171875,0.0,0.0,0.0001053634259733,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0004997950163669,291.100341796875,294.1499938964844,268.646484375,267.9721984863281,272.98779296875,268.6058349609375,290.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.031984329223633,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637451171875,0.0,0.0,0.0001000554839265,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7016906738281,0.0,0.0,0.0001053632877301,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314758300781,0.0,0.0,7.78209650889039e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.278076171875,0.0,0.0,0.0001053634259733,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0004997950163669,291.100341796875,294.1499938964844,268.646484375,267.9721984863281,272.98779296875,268.6058349609375,290.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.031984329223633,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93756103515625,0.0,0.0,0.0001001123018795,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6789855957031,0.0,0.0,0.0001054231179296,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7083740234375,0.0,0.0,7.786515197949484e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.260986328125,0.0,0.0,0.0001054232561727,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0005000788369216,291.0982360839844,294.1499938964844,268.66754150390625,267.99249267578125,272.9060363769531,268.6295166015625,290.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.017175674438477,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93756103515625,0.0,0.0,0.0001001123018795,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6789855957031,0.0,0.0,0.0001054231179296,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7083740234375,0.0,0.0,7.786515197949484e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.260986328125,0.0,0.0,0.0001054232561727,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0005000788369216,291.0982360839844,294.1499938964844,268.66754150390625,267.99249267578125,272.9060363769531,268.6295166015625,290.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.017175674438477,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0001001387063297,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6676940917969,0.0,0.0,0.0001054509266396,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6968994140625,0.0,0.0,7.788569200783968e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25250244140625,0.0,0.0,0.0001054510648827,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0005002107936888,291.0971374511719,294.1499938964844,268.6773681640625,268.001953125,272.8659362792969,268.6407470703125,290.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699054335347682e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.00992774963379,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.0,0.000100163721072,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.656494140625,0.0,0.0,0.0001054772728821,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854858398437,0.0,0.0,7.79051479185e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440490722656,0.0,0.0,0.0001054774038493,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.0005003357655368,291.0960388183594,294.1499938964844,268.68670654296875,268.0109558105469,272.8263244628906,268.6515197753906,290.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194551810622,60.0,-16.002805709838867,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.885986328125,0.0,0.0,0.0001002097633318,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342163085937,0.0,0.0,0.0001055257453117,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.662841796875,0.0,0.0,7.79409529059194e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22723388671875,0.0,0.0,0.0001055258762789,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0005005657440051,291.09375,294.1499938964844,268.7037658691406,268.02740478515625,272.7484436035156,268.6717529296875,290.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.98897647857666,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
