time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.885986328125,0.0,0.0,0.0001002097633318,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342163085937,0.0,0.0,0.0001055257453117,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.662841796875,0.0,0.0,7.79409529059194e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22723388671875,0.0,0.0,0.0001055258762789,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0005005657440051,291.09375,294.1499938964844,268.7037658691406,268.02740478515625,272.7484436035156,268.6717529296875,290.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.98897647857666,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8605651855469,0.0,0.0,0.0001002501085167,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6121520996094,0.0,0.0,0.0001055682369042,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.640380859375,0.0,0.0,7.797233411110938e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2105712890625,0.0,0.0,0.0001055683605954,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0005007673171348,291.0914001464844,294.1499938964844,268.718505859375,268.0416259765625,272.6722106933594,268.6900939941406,290.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.975814819335938,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8605651855469,0.0,0.0,0.0001002501085167,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6121520996094,0.0,0.0,0.0001055682369042,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.640380859375,0.0,0.0,7.797233411110938e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2105712890625,0.0,0.0,0.0001055683605954,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0005007673171348,291.0914001464844,294.1499938964844,268.718505859375,268.0416259765625,272.6722106933594,268.6900939941406,290.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.975814819335938,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8354187011719,0.0,0.0,0.0001002846911433,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902709960937,0.0,0.0,0.000105604653072,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181335449219,0.0,0.0,7.799923332640901e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19403076171875,0.0,0.0,0.0001056047767633,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0005009401356801,291.0889892578125,294.1499938964844,268.7307434082031,268.05340576171875,272.59765625,268.7061767578125,290.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.96349811553955,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8354187011719,0.0,0.0,0.0001002846911433,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902709960937,0.0,0.0,0.000105604653072,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181335449219,0.0,0.0,7.799923332640901e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19403076171875,0.0,0.0,0.0001056047767633,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0005009401356801,291.0889892578125,294.1499938964844,268.7307434082031,268.05340576171875,272.59765625,268.7061767578125,290.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.96349811553955,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104858398437,0.0,0.0,0.000100313402072,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.568603515625,0.0,0.0,0.0001056348846759,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960998535156,0.0,0.0,7.802156324032694e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776123046875,0.0,0.0,0.0001056350083672,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0005010835593566,291.0865173339844,294.1499938964844,268.7402038574219,268.0625305175781,272.5246887207031,268.7198181152344,290.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.952157974243164,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104858398437,0.0,0.0,0.000100313402072,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.568603515625,0.0,0.0,0.0001056348846759,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960998535156,0.0,0.0,7.802156324032694e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776123046875,0.0,0.0,0.0001056350083672,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0005010835593566,291.0865173339844,294.1499938964844,268.7402038574219,268.0625305175781,272.5246887207031,268.7198181152344,290.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.952157974243164,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7981262207031,0.0,0.0,0.0001003254728857,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578308105469,0.0,0.0,0.0001056475957739,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58514404296875,0.0,0.0,7.803095650160685e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16943359375,0.0,0.0,0.0001056477267411,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0005011438624933,291.0852355957031,294.1499938964844,268.74383544921875,268.0660400390625,272.4888000488281,268.72564697265625,290.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931476416928492e-08,0.0010689764749258,-0.0355350002646446,0.0,0.0,0.0,-0.0117192389443516,60.0,-15.946916580200195,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857971191406,0.0,0.0,0.0001003361176117,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5471496582031,0.0,0.0,0.0001056588007486,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57427978515625,0.0,0.0,7.803922926541418e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16131591796875,0.0,0.0,0.0001056589317158,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0005011970642954,291.0839233398437,294.1499938964844,268.7467041015625,268.0688171386719,272.4532775878906,268.73077392578125,290.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944708499025182e-08,0.0010690896306186,-0.0355696082115173,0.0,0.0,0.0,-0.0117257991805672,60.0,-15.941961288452148,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613525390625,0.0,0.0,0.0001003528159344,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258483886719,0.0,0.0,0.0001056763940141,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526123046875,0.0,0.0,7.805222412571311e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451721191406,0.0,0.0,0.0001056765177054,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0005012805340811,291.081298828125,294.1499938964844,268.75006103515625,268.072021484375,272.3832397460937,268.73895263671875,290.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.932985305786133,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613525390625,0.0,0.0,0.0001003528159344,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258483886719,0.0,0.0,0.0001056763940141,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526123046875,0.0,0.0,7.805222412571311e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451721191406,0.0,0.0,0.0001056765177054,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0005012805340811,291.081298828125,294.1499938964844,268.75006103515625,268.072021484375,272.3832397460937,268.73895263671875,290.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.932985305786133,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7371520996094,0.0,0.0,0.0001003633224172,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047607421875,0.0,0.0,0.0001056874534697,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311889648437,0.0,0.0,7.806039502611384e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.129150390625,0.0,0.0,0.000105687577161,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0005013330373913,291.0785827636719,294.1499938964844,268.75,268.0719909667969,272.3145446777344,268.7440490722656,290.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978501911537933e-08,0.0010693785734474,-0.0356579981744289,0.0,0.0,0.0,-0.0117425518110394,60.0,-15.92543888092041,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7371520996094,0.0,0.0,0.0001003633224172,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047607421875,0.0,0.0,0.0001056874534697,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311889648437,0.0,0.0,7.806039502611384e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.129150390625,0.0,0.0,0.000105687577161,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0005013330373913,291.0785827636719,294.1499938964844,268.75,268.0719909667969,272.3145446777344,268.7440490722656,290.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978501911537933e-08,0.0010693785734474,-0.0356579981744289,0.0,0.0,0.0,-0.0117425518110394,60.0,-15.92543888092041,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131652832031,0.0,0.0,0.0001003653887892,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.48388671875,0.0,0.0,0.000105689628981,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50994873046875,0.0,0.0,7.806199573678896e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132202148437,0.0,0.0,0.0001056897526723,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0005013433983549,291.0758056640625,294.1499938964844,268.7475280761719,268.0700378417969,272.2471008300781,268.74609375,290.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.918944358825684,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131652832031,0.0,0.0,0.0001003653887892,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.48388671875,0.0,0.0,0.000105689628981,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50994873046875,0.0,0.0,7.806199573678896e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132202148437,0.0,0.0,0.0001056897526723,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0005013433983549,291.0758056640625,294.1499938964844,268.7475280761719,268.0700378417969,272.2471008300781,268.74609375,290.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.918944358825684,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6894226074219,0.0,0.0,0.0001003579091047,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4631652832031,0.0,0.0,0.0001056817491189,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888916015625,0.0,0.0,7.805617497069761e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0974426269531,0.0,0.0,0.0001056818655342,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0005013060290366,291.07293701171875,294.1499938964844,268.7437438964844,268.0677490234375,272.1808776855469,268.7457580566406,290.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.912325859069824,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6894226074219,0.0,0.0,0.0001003579091047,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4631652832031,0.0,0.0,0.0001056817491189,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888916015625,0.0,0.0,7.805617497069761e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0974426269531,0.0,0.0,0.0001056818655342,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0005013060290366,291.07293701171875,294.1499938964844,268.7437438964844,268.0677490234375,272.1808776855469,268.7457580566406,290.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.912325859069824,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776428222656,0.0,0.0,0.0001003512224997,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.452880859375,0.0,0.0,0.0001056747132679,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784240722656,0.0,0.0,7.805097993696108e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.089599609375,0.0,0.0,0.0001056748296832,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0005012726760469,291.07147216796875,294.1499938964844,268.7413635253906,268.0664367675781,272.14825439453125,268.7448425292969,290.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963290079743729e-08,0.0010692486539483,-0.0356182120740413,0.0,0.0,0.0,-0.0117350108921527,60.0,-15.9088773727417,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6658935546875,0.0,0.0,0.0001003430734272,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4426574707031,0.0,0.0,0.0001056661276379,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,7.804463530192152e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.081787109375,0.0,0.0,0.0001056662440532,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0005012319888919,291.07000732421875,294.1499938964844,268.7386779785156,268.06500244140625,272.1158752441406,268.7434997558594,290.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.905383110046388,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6426086425781,0.0,0.0,0.0001003233919618,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223327636719,0.0,0.0,0.0001056453984347,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4473571777344,0.0,0.0,7.802932668710127e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0662536621094,0.0,0.0,0.00010564551485,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0005011336761526,291.0670166015625,294.1499938964844,268.7323303222656,268.061767578125,272.0519714355469,268.7396545410156,290.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.898420333862305,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6426086425781,0.0,0.0,0.0001003233919618,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223327636719,0.0,0.0,0.0001056453984347,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4473571777344,0.0,0.0,7.802932668710127e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0662536621094,0.0,0.0,0.00010564551485,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0005011336761526,291.0670166015625,294.1499938964844,268.7323303222656,268.061767578125,272.0519714355469,268.7396545410156,290.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.898420333862305,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195373535156,0.0,0.0,0.000100301389466,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40216064453125,0.0,0.0,0.0001056222317856,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268798828125,0.0,0.0,7.801222091075033e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508117675781,0.0,0.0,0.0001056223482009,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0005010238382965,291.0639343261719,294.1499938964844,268.7247009277344,268.0579528808594,271.9891357421875,268.7343444824219,290.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.891805648803713,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195373535156,0.0,0.0,0.000100301389466,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40216064453125,0.0,0.0,0.0001056222317856,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268798828125,0.0,0.0,7.801222091075033e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508117675781,0.0,0.0,0.0001056223482009,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0005010238382965,291.0639343261719,294.1499938964844,268.7247009277344,268.0579528808594,271.9891357421875,268.7343444824219,290.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.891805648803713,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966796875,0.0,0.0,0.0001002798016997,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822021484375,0.0,0.0,0.000105599501694,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4065856933594,0.0,0.0,7.79954280005768e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354919433594,0.0,0.0,0.0001055996108334,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0005009160377085,291.0607604980469,294.1499938964844,268.7158203125,268.0535888671875,271.9273681640625,268.7276611328125,290.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.88595199584961,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966796875,0.0,0.0,0.0001002798016997,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822021484375,0.0,0.0,0.000105599501694,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4065856933594,0.0,0.0,7.79954280005768e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354919433594,0.0,0.0,0.0001055996108334,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0005009160377085,291.0607604980469,294.1499938964844,268.7158203125,268.0535888671875,271.9273681640625,268.7276611328125,290.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.88595199584961,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57403564453125,0.0,0.0,0.0001002613716991,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623962402344,0.0,0.0,0.0001055800894391,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3864440917969,0.0,0.0,7.798109436407685e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02032470703125,0.0,0.0,0.0001055802058544,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0005008240113966,291.0575561523437,294.1499938964844,268.7056884765625,268.04852294921875,271.8665771484375,268.7196960449219,290.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.881281852722168,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57403564453125,0.0,0.0,0.0001002613716991,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623962402344,0.0,0.0,0.0001055800894391,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3864440917969,0.0,0.0,7.798109436407685e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02032470703125,0.0,0.0,0.0001055802058544,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0005008240113966,291.0575561523437,294.1499938964844,268.7056884765625,268.04852294921875,271.8665771484375,268.7196960449219,290.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.881281852722168,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5627746582031,0.0,0.0,0.0001002542339847,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525695800781,0.0,0.0,0.0001055725733749,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37646484375,0.0,0.0,7.797554280841723e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01275634765625,0.0,0.0,0.0001055726825143,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,0.0005007883883081,291.055908203125,294.1499938964844,268.7001342773437,268.0457458496094,271.8365478515625,268.7151794433594,290.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186952217617e-08,0.0010682131396606,-0.0353014543652534,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.87954807281494,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516052246094,0.0,0.0,0.0001002488497761,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3427734375,0.0,0.0,0.0001055669054039,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36651611328125,0.0,0.0,7.797135185683146e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052185058594,0.0,0.0,0.0001055670145433,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0005007614963687,291.05426025390625,294.1499938964844,268.6943054199219,268.0427551269531,271.8067626953125,268.7103576660156,290.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835453671617872e-08,0.0010681555140763,-0.0352838411927223,0.0,0.0,0.0,-0.0116716371849179,60.0,-15.878252983093262,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52935791015625,0.0,0.0,0.0001002448188955,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233337402344,0.0,0.0,0.0001055626635206,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34674072265625,0.0,0.0,7.796822319505736e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.990234375,0.0,0.0,0.00010556277266,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0005007414147257,291.0508728027344,294.1499938964844,268.6816711425781,268.0362243652344,271.7478332519531,268.6998291015625,290.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.877184867858888,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52935791015625,0.0,0.0,0.0001002448188955,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233337402344,0.0,0.0,0.0001055626635206,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34674072265625,0.0,0.0,7.796822319505736e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.990234375,0.0,0.0,0.00010556277266,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0005007414147257,291.0508728027344,294.1499938964844,268.6816711425781,268.0362243652344,271.7478332519531,268.6998291015625,290.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.877184867858888,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50732421875,0.0,0.0,0.0001002519129542,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30401611328125,0.0,0.0,0.0001055701213772,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271179199219,0.0,0.0,7.79737310949713e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9753723144531,0.0,0.0,0.0001055702305166,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0005007768049836,291.04742431640625,294.1499938964844,268.6678466796875,268.02886962890625,271.6897888183594,268.68804931640625,290.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.878584861755373,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50732421875,0.0,0.0,0.0001002519129542,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30401611328125,0.0,0.0,0.0001055701213772,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271179199219,0.0,0.0,7.79737310949713e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9753723144531,0.0,0.0,0.0001055702305166,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0005007768049836,291.04742431640625,294.1499938964844,268.6678466796875,268.02886962890625,271.6897888183594,268.68804931640625,290.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.878584861755373,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4855041503906,0.0,0.0,0.0001002724384306,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848815917969,0.0,0.0,0.0001055917382473,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30767822265625,0.0,0.0,7.798970182193443e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9605712890625,0.0,0.0,0.0001055918473866,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.0005008794250898,291.0439147949219,294.1499938964844,268.6528015136719,268.0206604003906,271.6325378417969,268.67498779296875,290.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.882795333862305,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4855041503906,0.0,0.0,0.0001002724384306,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848815917969,0.0,0.0,0.0001055917382473,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30767822265625,0.0,0.0,7.798970182193443e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9605712890625,0.0,0.0,0.0001055918473866,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.0005008794250898,291.0439147949219,294.1499938964844,268.6528015136719,268.0206604003906,271.6325378417969,268.67498779296875,290.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.882795333862305,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638366699219,0.0,0.0,0.0001003085635602,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2658996582031,0.0,0.0,0.0001056297842296,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28839111328125,0.0,0.0,7.80177942942828e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458923339844,0.0,0.0,0.000105629886093,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0005010598688386,291.0403137207031,294.1499938964844,268.63653564453125,268.011474609375,271.5760498046875,268.66070556640625,290.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.89017391204834,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638366699219,0.0,0.0,0.0001003085635602,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2658996582031,0.0,0.0,0.0001056297842296,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28839111328125,0.0,0.0,7.80177942942828e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458923339844,0.0,0.0,0.000105629886093,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0005010598688386,291.0403137207031,294.1499938964844,268.63653564453125,268.011474609375,271.5760498046875,268.66070556640625,290.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.89017391204834,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530944824219,0.0,0.0,0.0001003331781248,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564392089844,0.0,0.0,0.0001056557011906,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27880859375,0.0,0.0,7.803693733876571e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,0.0001056558030541,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0005011828616261,291.0384826660156,294.1499938964844,268.6279602050781,268.00653076171875,271.548095703125,268.653076171875,290.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940311127669249e-08,0.0010690519120544,-0.0355581082403659,0.0,0.0,0.0,-0.01172361895442,60.0,-15.89520263671875,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,0.0001003625220619,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470397949219,0.0,0.0,0.0001056866021826,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2692565917969,0.0,0.0,7.80597620178014e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9313049316406,0.0,0.0,0.000105686704046,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0005013294285163,291.0366516113281,294.1499938964844,268.6191101074219,268.0013122558594,271.52032470703125,268.64508056640625,290.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976854340569389e-08,0.0010693643707782,-0.0356536880135536,0.0,0.0,0.0,-0.0117417341098189,60.0,-15.90119171142578,-0.0,-7.796909073931604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
