time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42108154296875,0.0,0.0,0.0001004348378046,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22833251953125,0.0,0.0,0.000105762752355,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.250244140625,0.0,0.0,7.811601244611666e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9167785644531,0.0,0.0,0.0001057628542184,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0005016907234676,291.03289794921875,294.1499938964844,268.6004638671875,267.9901123046875,271.4652404785156,268.6283264160156,290.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.915678024291992,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42108154296875,0.0,0.0,0.0001004348378046,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22833251953125,0.0,0.0,0.000105762752355,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.250244140625,0.0,0.0,7.811601244611666e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9167785644531,0.0,0.0,0.0001057628542184,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0005016907234676,291.03289794921875,294.1499938964844,268.6004638671875,267.9901123046875,271.4652404785156,268.6283264160156,290.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.915678024291992,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999328613281,0.0,0.0,0.000100527809991,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20977783203125,0.0,0.0,0.0001058606576407,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313842773437,0.0,0.0,7.818832091288641e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.0,0.0,0.0001058607522281,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0005021551041863,291.0290832519531,294.1499938964844,268.5806884765625,267.9778137207031,271.4107971191406,268.6102905273437,290.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.934244155883787,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999328613281,0.0,0.0,0.000100527809991,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20977783203125,0.0,0.0,0.0001058606576407,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313842773437,0.0,0.0,7.818832091288641e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.0,0.0,0.0001058607522281,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0005021551041863,291.0290832519531,294.1499938964844,268.5806884765625,267.9778137207031,271.4107971191406,268.6102905273437,290.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.934244155883787,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37896728515625,0.0,0.0,0.0001006419333862,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913146972656,0.0,0.0,0.0001059808419086,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.212646484375,0.0,0.0,7.827708759577945e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88800048828125,0.0,0.0,0.000105980936496,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.000502725248225,291.02520751953125,294.1499938964844,268.5597229003906,267.96435546875,271.35693359375,268.59100341796875,290.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.956975936889648,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37896728515625,0.0,0.0,0.0001006419333862,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913146972656,0.0,0.0,0.0001059808419086,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.212646484375,0.0,0.0,7.827708759577945e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88800048828125,0.0,0.0,0.000105980936496,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.000502725248225,291.02520751953125,294.1499938964844,268.5597229003906,267.96435546875,271.35693359375,268.59100341796875,290.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.956975936889648,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581237792969,0.0,0.0,0.0001007776809274,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1729736328125,0.0,0.0,0.0001061237780959,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19403076171875,0.0,0.0,7.838266174076125e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87371826171875,0.0,0.0,0.0001061238799593,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0005034033674746,291.0212097167969,294.1499938964844,268.5376281738281,267.94970703125,271.3036193847656,268.5704650878906,290.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.983960151672363,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581237792969,0.0,0.0,0.0001007776809274,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1729736328125,0.0,0.0,0.0001061237780959,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19403076171875,0.0,0.0,7.838266174076125e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87371826171875,0.0,0.0,0.0001061238799593,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0005034033674746,291.0212097167969,294.1499938964844,268.5376281738281,267.94970703125,271.3036193847656,268.5704650878906,290.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.983960151672363,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477783203125,0.0,0.0,0.000100853787444,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16387939453125,0.0,0.0,0.000106203922769,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847839355469,0.0,0.0,7.844185893191025e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665771484375,0.0,0.0,0.0001062040246324,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0005037835217081,291.0191955566406,294.1499938964844,268.526123046875,267.94189453125,271.27716064453125,268.5597229003906,290.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771080070728e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-15.999122619628906,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374328613281,0.0,0.0,0.0001009354164125,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15478515625,0.0,0.0,0.0001062898882082,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.175537109375,0.0,0.0,7.850534893805161e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594970703125,0.0,0.0,0.0001062899827957,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0005041912663727,291.0171813964844,294.1499938964844,268.5143737792969,267.93377685546875,271.2508239746094,268.5486145019531,290.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690462180055874e-08,0.0010754656977951,-0.0375199802219867,0.0,0.0,0.0,-0.012095496058464,60.0,-16.015411376953125,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31689453125,0.0,0.0,0.0001011135973385,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366577148437,0.0,0.0,0.0001064775133272,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571655273437,0.0,0.0,7.864392682677135e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453369140625,0.0,0.0,0.0001064776079147,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0005050813779234,291.0130310058594,294.1499938964844,268.489990234375,267.9165344238281,271.198486328125,268.5256042480469,290.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.050798416137695,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31689453125,0.0,0.0,0.0001011135973385,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366577148437,0.0,0.0,0.0001064775133272,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571655273437,0.0,0.0,7.864392682677135e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453369140625,0.0,0.0,0.0001064776079147,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0005050813779234,291.0130310058594,294.1499938964844,268.489990234375,267.9165344238281,271.198486328125,268.5256042480469,290.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.050798416137695,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2964782714844,0.0,0.0,0.0001013123983284,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11865234375,0.0,0.0,0.0001066868644556,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388854980469,0.0,0.0,7.879855547798797e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83123779296875,0.0,0.0,0.0001066869590431,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.0005060744588263,291.0088195800781,294.1499938964844,268.4644775390625,267.89794921875,271.14654541015625,268.5013427734375,290.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.09046173095703,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2964782714844,0.0,0.0,0.0001013123983284,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11865234375,0.0,0.0,0.0001066868644556,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388854980469,0.0,0.0,7.879855547798797e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83123779296875,0.0,0.0,0.0001066869590431,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.0005060744588263,291.0088195800781,294.1499938964844,268.4644775390625,267.89794921875,271.14654541015625,268.5013427734375,290.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.09046173095703,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.27618408203125,0.0,0.0,0.0001015300294966,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10076904296875,0.0,0.0,0.0001069160425686,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1206970214844,0.0,0.0,7.896782335592434e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,0.000106916137156,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,0.0005071616033092,291.0045471191406,294.1499938964844,268.4378662109375,267.8779296875,271.0950012207031,268.4758605957031,290.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.134122848510742,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.27618408203125,0.0,0.0,0.0001015300294966,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10076904296875,0.0,0.0,0.0001069160425686,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1206970214844,0.0,0.0,7.896782335592434e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,0.000106916137156,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,0.0005071616033092,291.0045471191406,294.1499938964844,268.4378662109375,267.8779296875,271.0950012207031,268.4758605957031,290.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.134122848510742,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2560119628906,0.0,0.0,0.0001017645336105,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829467773437,0.0,0.0,0.000107162981294,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10260009765625,0.0,0.0,7.915020978543907e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031616210937,0.0,0.0,0.0001071630758815,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0005083329742774,291.0001525878906,294.1499938964844,268.41015625,267.8564147949219,271.0438232421875,268.4491271972656,290.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.181501388549805,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2560119628906,0.0,0.0,0.0001017645336105,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829467773437,0.0,0.0,0.000107162981294,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10260009765625,0.0,0.0,7.915020978543907e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031616210937,0.0,0.0,0.0001071630758815,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0005083329742774,291.0001525878906,294.1499938964844,268.41015625,267.8564147949219,271.0438232421875,268.4491271972656,290.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.181501388549805,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459716796875,0.0,0.0,0.0001018874027067,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740661621094,0.0,0.0,0.0001072923696483,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935974121094,0.0,0.0,7.924577948870137e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,0.0001072924569598,292.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0005089467740617,290.9979553222656,294.1499938964844,268.3958740234375,267.8451232910156,271.0183410644531,268.435302734375,290.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.040620844811201,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.206523895263672,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359619140625,0.0,0.0,0.0001020134077407,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652160644531,0.0,0.0,0.0001074250612873,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846252441406,0.0,0.0,7.934378663776442e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7892150878906,0.0,0.0,0.0001074251558748,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0005095762317068,290.9956970214844,294.1499938964844,268.38134765625,267.8334045410156,270.9929504394531,268.4211730957031,290.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.2322940826416,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21600341796875,0.0,0.0,0.0001022735596052,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,0.0001076990156434,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,7.954612374305725e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752990722656,0.0,0.0,0.0001076991029549,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0005108757177367,290.9911804199219,294.1499938964844,268.3514404296875,267.808837890625,270.9423828125,268.3920593261719,290.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108973600436,1.6357564192048812e-08,0.0010897195897996,-0.0418783985078334,0.0,0.0,0.0,-0.0129219442605972,60.0,-16.285968780517578,-0.0,-8.096601789020499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21600341796875,0.0,0.0,0.0001022735596052,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,0.0001076990156434,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,7.954612374305725e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752990722656,0.0,0.0,0.0001076991029549,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0005108757177367,290.9911804199219,294.1499938964844,268.3514404296875,267.808837890625,270.9423828125,268.3920593261719,290.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108973600436,1.6357564192048812e-08,0.0010897195897996,-0.0418783985078334,0.0,0.0,0.0,-0.0129219442605972,60.0,-16.285968780517578,-0.0,-8.096601789020499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961669921875,0.0,0.0,0.0001025412493618,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,0.0001079809007933,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04888916015625,0.0,0.0,7.975432527018711e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,0.0001079809881048,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0005122129223309,290.9865417480469,294.1499938964844,268.32049560546875,267.7826232910156,270.8920593261719,268.36181640625,290.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669107163593253e-08,0.0010925711831077,-0.0427500382065773,0.0,0.0,0.0,-0.0130872773006558,60.0,-16.341981887817383,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961669921875,0.0,0.0,0.0001025412493618,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,0.0001079809007933,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04888916015625,0.0,0.0,7.975432527018711e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,0.0001079809881048,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0005122129223309,290.9865417480469,294.1499938964844,268.32049560546875,267.7826232910156,270.8920593261719,268.36181640625,290.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669107163593253e-08,0.0010925711831077,-0.0427500382065773,0.0,0.0,0.0,-0.0130872773006558,60.0,-16.341981887817383,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1764221191406,0.0,0.0,0.0001028121187118,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01251220703125,0.0,0.0,0.0001082661401596,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311584472656,0.0,0.0,7.996500062290579e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,0.0001082662274711,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0005135660176165,290.9818420410156,294.1499938964844,268.2884826660156,267.7547302246094,270.8419494628906,268.3304443359375,290.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.399789810180664,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1764221191406,0.0,0.0,0.0001028121187118,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01251220703125,0.0,0.0,0.0001082661401596,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311584472656,0.0,0.0,7.996500062290579e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,0.0001082662274711,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0005135660176165,290.9818420410156,294.1499938964844,268.2884826660156,267.7547302246094,270.8419494628906,268.3304443359375,290.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.399789810180664,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567687988281,0.0,0.0,0.0001030810017255,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951171875,0.0,0.0,0.0001085492913261,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01348876953125,0.0,0.0,8.017413347261027e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337951660156,0.0,0.0,0.0001085493786376,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0005149091593921,290.97705078125,294.1499938964844,268.2554016113281,267.7251281738281,270.7920837402344,268.2979431152344,290.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.45859146118164,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567687988281,0.0,0.0,0.0001030810017255,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951171875,0.0,0.0,0.0001085492913261,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01348876953125,0.0,0.0,8.017413347261027e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337951660156,0.0,0.0,0.0001085493786376,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0005149091593921,290.97705078125,294.1499938964844,268.2554016113281,267.7251281738281,270.7920837402344,268.2979431152344,290.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.45859146118164,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470031738281,0.0,0.0,0.0001032128420774,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864501953125,0.0,0.0,0.0001086881238734,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00469970703125,0.0,0.0,8.027667354326695e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269287109375,0.0,0.0,0.0001086882111849,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0005155677208676,290.974609375,294.1499938964844,268.2384948730469,267.70965576171875,270.7672119140625,268.2812805175781,290.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527804985206785e-08,0.0010997253702953,-0.0449364520609378,0.0,0.0,0.0,-0.0135020781308412,60.0,-16.488096237182617,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372375488281,0.0,0.0,0.0001033419248415,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,0.0001088240533135,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99591064453125,0.0,0.0,8.037707448238507e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72003173828125,0.0,0.0,0.000108824140625,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0005162125453352,290.97216796875,294.1499938964844,268.2213134765625,267.6937561035156,270.74237060546875,268.26434326171875,290.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.517501831054688,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177978515625,0.0,0.0,0.0001035880777635,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9605407714844,0.0,0.0,0.0001090832593035,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784240722656,0.0,0.0,8.056852675508708e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063293457031,0.0,0.0,0.000109083346615,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0005174421239644,290.9671936035156,294.1499938964844,268.1861572265625,267.6605834960937,270.6928405761719,268.229736328125,290.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.57550048828125,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177978515625,0.0,0.0,0.0001035880777635,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9605407714844,0.0,0.0,0.0001090832593035,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784240722656,0.0,0.0,8.056852675508708e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063293457031,0.0,0.0,0.000109083346615,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0005174421239644,290.9671936035156,294.1499938964844,268.1861572265625,267.6605834960937,270.6928405761719,268.229736328125,290.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.57550048828125,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,0.0001038118061842,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.943359375,0.0,0.0,0.000109318862087,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96099853515625,0.0,0.0,8.074253855738789e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,0.0001093189421226,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0005185597110539,290.962158203125,294.1499938964844,268.1499938964844,267.6255187988281,270.6434936523437,268.194091796875,290.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.01387201808393,60.0,-16.63141441345215,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,0.0001038118061842,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.943359375,0.0,0.0,0.000109318862087,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96099853515625,0.0,0.0,8.074253855738789e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,0.0001093189421226,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0005185597110539,290.962158203125,294.1499938964844,268.1499938964844,267.6255187988281,270.6434936523437,268.194091796875,290.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.01387201808393,60.0,-16.63141441345215,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0792541503906,0.0,0.0,0.000104013706732,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92626953125,0.0,0.0,0.0001095314728445,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,8.08995682746172e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789855957031,0.0,0.0,0.00010953155288,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0005195682751946,290.95703125,294.1499938964844,268.11334228515625,267.5882263183594,270.5942687988281,268.1576232910156,290.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.047542855143547,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.684314727783203,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0792541503906,0.0,0.0,0.000104013706732,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92626953125,0.0,0.0,0.0001095314728445,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,8.08995682746172e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789855957031,0.0,0.0,0.00010953155288,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0005195682751946,290.95703125,294.1499938964844,268.11334228515625,267.5882263183594,270.5942687988281,268.1576232910156,290.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.047542855143547,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.684314727783203,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0601501464844,0.0,0.0,0.000104209917481,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9092712402344,0.0,0.0,0.0001097380954888,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264221191406,0.0,0.0,8.105218148557469e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653747558594,0.0,0.0,0.0001097381755243,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0005205484339967,290.9518127441406,294.1499938964844,268.07666015625,267.5484313964844,270.54522705078125,268.1206970214844,290.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.73529052734375,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0601501464844,0.0,0.0,0.000104209917481,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9092712402344,0.0,0.0,0.0001097380954888,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264221191406,0.0,0.0,8.105218148557469e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653747558594,0.0,0.0,0.0001097381755243,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0005205484339967,290.9518127441406,294.1499938964844,268.07666015625,267.5484313964844,270.54522705078125,268.1206970214844,290.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.73529052734375,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506286621094,0.0,0.0,0.0001043099255184,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007873535156,0.0,0.0,0.0001098434004234,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178161621094,0.0,0.0,8.112996147247031e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585998535156,0.0,0.0,0.0001098434877349,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,0.0005210479721426,290.9491882324219,294.1499938964844,268.0583190917969,267.5276794433594,270.520751953125,268.1021423339844,290.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.760683059692383,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
