time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411376953125,0.0,0.0,0.000104411621578,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.892333984375,0.0,0.0,0.0001099504879675,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90924072265625,0.0,0.0,8.12090584076941e-05,290.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518249511719,0.0,0.0,0.0001099505680031,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0005215559503994,290.946533203125,294.1499938964844,268.0400085449219,267.50634765625,270.4963073730469,268.0835876464844,290.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.786264419555664,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,0.0001046177494572,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87548828125,0.0,0.0,0.000110167558887,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,8.136938413372263e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,0.0001101676389225,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.000522585643921,290.941162109375,294.1499938964844,268.0033264160156,267.462158203125,270.44757080078125,268.0463562011719,290.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.8380126953125,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,0.0001046177494572,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87548828125,0.0,0.0,0.000110167558887,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,8.136938413372263e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,0.0001101676389225,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.000522585643921,290.941162109375,294.1499938964844,268.0033264160156,267.462158203125,270.44757080078125,268.0463562011719,290.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.8380126953125,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00341796875,0.0,0.0,0.0001048209742293,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85870361328125,0.0,0.0,0.0001103815593523,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751525878906,0.0,0.0,8.152743976097554e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62481689453125,0.0,0.0,0.0001103816393879,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0005236007855273,290.9356994628906,294.1499938964844,267.9666748046875,267.4160461425781,270.39892578125,268.0091247558594,290.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.889955520629883,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00341796875,0.0,0.0,0.0001048209742293,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85870361328125,0.0,0.0,0.0001103815593523,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751525878906,0.0,0.0,8.152743976097554e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62481689453125,0.0,0.0,0.0001103816393879,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0005236007855273,290.9356994628906,294.1499938964844,267.9666748046875,267.4160461425781,270.39892578125,268.0091247558594,290.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.889955520629883,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847106933594,0.0,0.0,0.0001050113860401,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420104980469,0.0,0.0,0.0001105820701923,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582458496094,0.0,0.0,8.167554187821224e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6113586425781,0.0,0.0,0.0001105821502278,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0005245519569143,290.93017578125,294.1499938964844,267.92999267578125,267.3681640625,270.3504638671875,267.971923828125,290.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.940738677978516,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847106933594,0.0,0.0,0.0001050113860401,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420104980469,0.0,0.0,0.0001105820701923,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582458496094,0.0,0.0,8.167554187821224e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6113586425781,0.0,0.0,0.0001105821502278,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0005245519569143,290.93017578125,294.1499938964844,267.92999267578125,267.3681640625,270.3504638671875,267.971923828125,290.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.940738677978516,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660949707031,0.0,0.0,0.0001051790604833,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254089355469,0.0,0.0,0.0001107586431317,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,8.180595614248887e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,0.0001107587158912,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0005253895651549,290.924560546875,294.1499938964844,267.8933410644531,267.3187255859375,270.3021545410156,267.9347229003906,290.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.988765716552734,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660949707031,0.0,0.0,0.0001051790604833,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254089355469,0.0,0.0,0.0001107586431317,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,8.180595614248887e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,0.0001107587158912,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0005253895651549,290.924560546875,294.1499938964844,267.8933410644531,267.3187255859375,270.3021545410156,267.9347229003906,290.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.988765716552734,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95684814453125,0.0,0.0,0.0001052516236086,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171081542969,0.0,0.0,0.0001108350552385,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330078125,0.0,0.0,8.186239574570209e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912475585937,0.0,0.0,0.0001108351352741,292.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.000525752082467,290.9217224121094,294.1499938964844,267.875,267.29345703125,270.2780456542969,267.9161682128906,290.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.0112247467041,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476013183594,0.0,0.0,0.000105315411929,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088684082031,0.0,0.0,0.0001109022268792,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246154785156,0.0,0.0,8.191200322471559e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845642089844,0.0,0.0,0.0001109023069147,292.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,0.0005260707112029,290.9188842773437,294.1499938964844,267.8566589355469,267.26788330078125,270.2539978027344,267.8976135253906,290.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771206796169,0.0,0.0,0.0,-0.014800677075982,60.0,-17.032455444335938,-0.0,-8.585313793219029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92919921875,0.0,0.0,0.0001054137756,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923889160156,0.0,0.0,0.0001110058074118,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079528808594,0.0,0.0,8.198850991902873e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712585449219,0.0,0.0,0.0001110058874473,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0005265621002763,290.9131164550781,294.1499938964844,267.82000732421875,267.2158203125,270.2059936523437,267.860595703125,290.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.070749282836914,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92919921875,0.0,0.0,0.0001054137756,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923889160156,0.0,0.0,0.0001110058074118,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079528808594,0.0,0.0,8.198850991902873e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712585449219,0.0,0.0,0.0001110058874473,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0005265621002763,290.9131164550781,294.1499938964844,267.82000732421875,267.2158203125,270.2059936523437,267.860595703125,290.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.070749282836914,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.91094970703125,0.0,0.0,0.0001054696695064,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,0.0001110646699089,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913818359375,0.0,0.0,8.203198376577348e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579528808594,0.0,0.0,0.0001110647426685,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.0005268413224257,290.9072570800781,294.1499938964844,267.7833251953125,267.1627197265625,270.158203125,267.8236694335937,290.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10253143310547,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.91094970703125,0.0,0.0,0.0001054696695064,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,0.0001110646699089,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913818359375,0.0,0.0,8.203198376577348e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579528808594,0.0,0.0,0.0001110647426685,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.0005268413224257,290.9072570800781,294.1499938964844,267.7833251953125,267.1627197265625,270.158203125,267.8236694335937,290.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10253143310547,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,0.0001054805834428,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.759765625,0.0,0.0,0.000111076158646,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748718261719,0.0,0.0,8.204047480830923e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54473876953125,0.0,0.0,0.0001110762314056,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.000526895863004,290.9013671875,294.1499938964844,267.7466735839844,267.1087341308594,270.1106262207031,267.7868347167969,290.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.12723159790039,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,0.0001054805834428,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.759765625,0.0,0.0,0.000111076158646,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748718261719,0.0,0.0,8.204047480830923e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54473876953125,0.0,0.0,0.0001110762314056,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.000526895863004,290.9013671875,294.1499938964844,267.7466735839844,267.1087341308594,270.1106262207031,267.7868347167969,290.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.12723159790039,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.874755859375,0.0,0.0,0.0001054457898135,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435913085937,0.0,0.0,0.0001110395241994,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75848388671875,0.0,0.0,8.201340824598446e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53155517578125,0.0,0.0,0.000111039596959,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,0.0005267220549285,290.8953857421875,294.1499938964844,267.7099914550781,267.0540466308594,270.0632629394531,267.7501525878906,290.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.14455795288086,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.874755859375,0.0,0.0,0.0001054457898135,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435913085937,0.0,0.0,0.0001110395241994,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75848388671875,0.0,0.0,8.201340824598446e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53155517578125,0.0,0.0,0.000111039596959,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,0.0005267220549285,290.8953857421875,294.1499938964844,267.7099914550781,267.0540466308594,270.0632629394531,267.7501525878906,290.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.14455795288086,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86578369140625,0.0,0.0,0.0001054114327416,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73553466796875,0.0,0.0,0.0001110033335862,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503356933594,0.0,0.0,8.198668365366757e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249938964844,0.0,0.0,0.0001110034063458,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0005265504005365,290.8923645019531,294.1499938964844,267.6916809082031,267.0264892578125,270.0396728515625,267.7318420410156,290.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.150362014770508,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568420410156,0.0,0.0,0.0001053660234902,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275085449219,0.0,0.0,0.0001109555232687,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422180175781,0.0,0.0,8.195137343136594e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184631347656,0.0,0.0,0.0001109555960283,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,0.0005263236234895,290.88934326171875,294.1499938964844,267.67333984375,266.99884033203125,270.0161437988281,267.71356201171875,290.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.154373168945312,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390808105469,0.0,0.0,0.0001052432344295,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115478515625,0.0,0.0,0.00011082621495,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260437011719,0.0,0.0,8.185586193576455e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054016113281,0.0,0.0,0.0001108262877096,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,0.0005257102893665,290.8832397460937,294.1499938964844,267.6366577148437,266.9432678222656,269.9692687988281,267.6770935058594,290.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.157155990600586,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390808105469,0.0,0.0,0.0001052432344295,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115478515625,0.0,0.0,0.00011082621495,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260437011719,0.0,0.0,8.185586193576455e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054016113281,0.0,0.0,0.0001108262877096,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,0.0005257102893665,290.8832397460937,294.1499938964844,267.6366577148437,266.9432678222656,269.9692687988281,267.6770935058594,290.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.157155990600586,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82147216796875,0.0,0.0,0.0001050801874953,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957092285156,0.0,0.0,0.0001106545241782,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099914550781,0.0,0.0,8.172905654646456e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924011230469,0.0,0.0,0.0001106545896618,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,0.000524895847775,290.8770751953125,294.1499938964844,267.6000061035156,266.88751220703125,269.92266845703125,267.6407165527344,290.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.152986526489258,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82147216796875,0.0,0.0,0.0001050801874953,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957092285156,0.0,0.0,0.0001106545241782,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099914550781,0.0,0.0,8.172905654646456e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924011230469,0.0,0.0,0.0001106545896618,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,0.000524895847775,290.8770751953125,294.1499938964844,267.6000061035156,266.88751220703125,269.92266845703125,267.6407165527344,290.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.152986526489258,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039855957031,0.0,0.0,0.0001048803678713,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799621582031,0.0,0.0,0.000110444096208,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940612792969,0.0,0.0,8.157363481586799e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794921875,0.0,0.0,0.0001104441689676,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,0.0005238977610133,290.870849609375,294.1499938964844,267.5633239746094,266.8317565917969,269.8763427734375,267.6044616699219,289.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.14242172241211,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039855957031,0.0,0.0,0.0001048803678713,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799621582031,0.0,0.0,0.000110444096208,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940612792969,0.0,0.0,8.157363481586799e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794921875,0.0,0.0,0.0001104441689676,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,0.0005238977610133,290.870849609375,294.1499938964844,267.5633239746094,266.8317565917969,269.8763427734375,267.6044616699219,289.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.14242172241211,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,0.0001046476609189,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66436767578125,0.0,0.0,0.0001101990492315,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6782531738281,0.0,0.0,8.139264537021518e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666748046875,0.0,0.0,0.0001101991147152,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,0.0005227353540249,290.8645935058594,294.1499938964844,267.52667236328125,266.776123046875,269.8302917480469,267.5683288574219,289.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.126047134399414,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,0.0001046476609189,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66436767578125,0.0,0.0,0.0001101990492315,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6782531738281,0.0,0.0,8.139264537021518e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666748046875,0.0,0.0,0.0001101991147152,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,0.0005227353540249,290.8645935058594,294.1499938964844,267.52667236328125,266.776123046875,269.8302917480469,267.5683288574219,289.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.126047134399414,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,0.0001045202661771,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565856933594,0.0,0.0,0.0001100648951251,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,8.129355410346761e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46026611328125,0.0,0.0,0.0001100649606087,292.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,0.0005220989696681,290.8614501953125,294.1499938964844,267.5083312988281,266.7484130859375,269.807373046875,267.55029296875,289.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.115827560424805,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,0.0001043862357619,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488647460937,0.0,0.0,0.0001099237560993,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625671386719,0.0,0.0,8.118931145872921e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45391845703125,0.0,0.0,0.0001099238215829,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0005214294651523,290.8582763671875,294.1499938964844,267.489990234375,266.7207946777344,269.7845458984375,267.53228759765625,289.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.104434967041016,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75244140625,0.0,0.0,0.0001041004143189,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63348388671875,0.0,0.0,0.0001096227715606,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470031738281,0.0,0.0,8.096700912574306e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44122314453125,0.0,0.0,0.0001096228370442,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,0.000520001805853,290.8519287109375,294.1499938964844,267.4533386230469,266.6659545898437,269.7391052246094,267.496337890625,289.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.078462600708008,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75244140625,0.0,0.0,0.0001041004143189,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63348388671875,0.0,0.0,0.0001096227715606,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470031738281,0.0,0.0,8.096700912574306e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44122314453125,0.0,0.0,0.0001096228370442,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,0.000520001805853,290.8519287109375,294.1499938964844,267.4533386230469,266.6659545898437,269.7391052246094,267.496337890625,289.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.078462600708008,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73553466796875,0.0,0.0,0.0001037944748532,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182556152344,0.0,0.0,0.0001093006067094,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315612792969,0.0,0.0,8.072904893197119e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286193847656,0.0,0.0,0.0001093006649171,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,0.0005184735637158,290.84552001953125,294.1499938964844,267.4166564941406,266.6117553710937,269.6939392089844,267.4604797363281,289.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.048641204833984,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73553466796875,0.0,0.0,0.0001037944748532,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182556152344,0.0,0.0,0.0001093006067094,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315612792969,0.0,0.0,8.072904893197119e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286193847656,0.0,0.0,0.0001093006649171,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,0.0005184735637158,290.84552001953125,294.1499938964844,267.4166564941406,266.6117553710937,269.6939392089844,267.4604797363281,289.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.048641204833984,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71881103515625,0.0,0.0,0.0001034726519719,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031188964844,0.0,0.0,0.0001089617071556,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61627197265625,0.0,0.0,8.047874143812805e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161071777344,0.0,0.0,0.0001089617653633,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,0.0005168659845367,290.83905029296875,294.1499938964844,267.3800048828125,266.5583801269531,269.6490783691406,267.4247131347656,289.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.01570701599121,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71881103515625,0.0,0.0,0.0001034726519719,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031188964844,0.0,0.0,0.0001089617071556,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61627197265625,0.0,0.0,8.047874143812805e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161071777344,0.0,0.0,0.0001089617653633,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,0.0005168659845367,290.83905029296875,294.1499938964844,267.3800048828125,266.5583801269531,269.6490783691406,267.4247131347656,289.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.01570701599121,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,0.0001031390056596,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881042480469,0.0,0.0,0.0001086103584384,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60107421875,0.0,0.0,8.02192444098182e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036560058594,0.0,0.0,0.000108610423922,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0005151993827894,290.83258056640625,294.1499938964844,267.34332275390625,266.5059509277344,269.6045227050781,267.3890686035156,289.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.980342864990234,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,0.0001031390056596,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881042480469,0.0,0.0,0.0001086103584384,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60107421875,0.0,0.0,8.02192444098182e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036560058594,0.0,0.0,0.000108610423922,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0005151993827894,290.83258056640625,294.1499938964844,267.34332275390625,266.5059509277344,269.6045227050781,267.3890686035156,289.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.980342864990234,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
