time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,0.0001029689592542,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5806579589844,0.0,0.0,0.0001084312898456,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,8.008698205230758e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974609375,0.0,0.0,0.0001084313480532,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0005143499583937,290.8293151855469,294.1499938964844,267.32501220703125,266.48016357421875,269.5823669433594,267.3712463378906,289.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.96193504333496,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.685791015625,0.0,0.0,0.0001027973848977,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732421875,0.0,0.0,0.000108250620542,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,7.995354098966345e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39129638671875,0.0,0.0,0.0001082506787497,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.000513492967002,290.8260498046875,294.1499938964844,267.3066711425781,266.45465087890625,269.5602722167969,267.3534851074219,289.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.943174362182617,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695251464844,0.0,0.0,0.0001024514203891,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,0.0001078862987924,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57110595703125,0.0,0.0,7.96844542492181e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789978027344,0.0,0.0,0.000107886357,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,0.0005117648397572,290.8194885253906,294.1499938964844,267.2699890136719,266.4046325683594,269.5163269042969,267.3179626464844,289.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.90488052368164,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695251464844,0.0,0.0,0.0001024514203891,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,0.0001078862987924,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57110595703125,0.0,0.0,7.96844542492181e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789978027344,0.0,0.0,0.000107886357,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,0.0005117648397572,290.8194885253906,294.1499938964844,267.2699890136719,266.4046325683594,269.5163269042969,267.3179626464844,289.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.90488052368164,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0001021043935907,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438537597656,0.0,0.0,0.0001075208638212,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563049316406,0.0,0.0,7.941454532556236e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,0.0001075209220289,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0005100313574075,290.8128967285156,294.1499938964844,267.2333374023437,266.3560791015625,269.47265625,267.28253173828125,289.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169180825352,60.0,-16.865970611572266,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0001021043935907,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438537597656,0.0,0.0,0.0001075208638212,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563049316406,0.0,0.0,7.941454532556236e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,0.0001075209220289,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0005100313574075,290.8128967285156,294.1499938964844,267.2333374023437,266.3560791015625,269.47265625,267.28253173828125,289.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169180825352,60.0,-16.865970611572266,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,0.0001017593604046,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293273925781,0.0,0.0,0.0001071575243258,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415954589844,0.0,0.0,7.914618618087843e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35467529296875,0.0,0.0,0.0001071575825335,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0005083078867755,290.8062438964844,294.1499938964844,267.1966552734375,266.3091125488281,269.4292297363281,267.2471923828125,289.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715746926048272e-08,0.0010842337505891,-0.0402007140219211,0.0,0.0,0.0,-0.012603779323399,60.0,-16.82699203491211,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,0.0001017593604046,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293273925781,0.0,0.0,0.0001071575243258,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415954589844,0.0,0.0,7.914618618087843e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35467529296875,0.0,0.0,0.0001071575825335,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0005083078867755,290.8062438964844,294.1499938964844,267.1966552734375,266.3091125488281,269.4292297363281,267.2471923828125,289.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715746926048272e-08,0.0010842337505891,-0.0402007140219211,0.0,0.0,0.0,-0.012603779323399,60.0,-16.82699203491211,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6215209960937,0.0,0.0,0.0001014190347632,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149230957031,0.0,0.0,0.0001067991470335,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52703857421875,0.0,0.0,7.888147956691682e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0001067991979653,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647155761719,0.0,0.0,0.0005066078738309,290.7995910644531,294.1499938964844,267.1600036621094,266.2638854980469,269.3861083984375,267.2119140625,289.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.788421630859375,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6215209960937,0.0,0.0,0.0001014190347632,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149230957031,0.0,0.0,0.0001067991470335,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52703857421875,0.0,0.0,7.888147956691682e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0001067991979653,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647155761719,0.0,0.0,0.0005066078738309,290.7995910644531,294.1499938964844,267.1600036621094,266.2638854980469,269.3861083984375,267.2119140625,289.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.788421630859375,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136474609375,0.0,0.0,0.0001012514039757,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077514648437,0.0,0.0,0.0001066226250259,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,7.875110895838588e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,0.0001066226832335,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,0.0005057705566287,290.7962341308594,294.1499938964844,267.14166259765625,266.24200439453125,269.3646545410156,267.1942749023437,289.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788217186927,-0.0385458655655384,0.0,0.0,0.0,-0.012289997190237,60.0,-16.769426345825195,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60577392578125,0.0,0.0,0.0001010858468362,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006103515625,0.0,0.0,0.0001064482858055,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125732421875,0.0,0.0,7.862233906053007e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,0.0001064483367372,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0005049436003901,290.7928771972656,294.1499938964844,267.1233215332031,266.2205810546875,269.34326171875,267.1766662597656,289.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876490261883646e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.75069808959961,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901794433594,0.0,0.0,0.0001007619648589,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864196777344,0.0,0.0,0.0001061072180164,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49822998046875,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186950683594,0.0,0.0,0.0001061072689481,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,0.000503325718455,290.7861328125,294.1499938964844,267.086669921875,266.1793518066406,269.3006286621094,267.1414794921875,289.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472905540685588e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.714208602905273,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901794433594,0.0,0.0,0.0001007619648589,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864196777344,0.0,0.0,0.0001061072180164,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49822998046875,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186950683594,0.0,0.0,0.0001061072689481,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,0.000503325718455,290.7861328125,294.1499938964844,267.086669921875,266.1793518066406,269.3006286621094,267.1414794921875,289.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472905540685588e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.714208602905273,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,0.0001004486621241,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,0.0001057772969943,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839782714844,0.0,0.0,7.812675175955519e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,0.000105777347926,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0005017607472836,290.77935791015625,294.1499938964844,267.04998779296875,266.14031982421875,269.2582702636719,267.1063537597656,289.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702830040827,1.4082510269020077e-08,0.0010702689178287,-0.0359300300478935,0.0,0.0,0.0,-0.0117941182106733,60.0,-16.679279327392578,-0.0,-7.810089641679951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,0.0001004486621241,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,0.0001057772969943,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839782714844,0.0,0.0,7.812675175955519e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,0.000105777347926,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0005017607472836,290.77935791015625,294.1499938964844,267.04998779296875,266.14031982421875,269.2582702636719,267.1063537597656,289.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702830040827,1.4082510269020077e-08,0.0010702689178287,-0.0359300300478935,0.0,0.0,0.0,-0.0117941182106733,60.0,-16.679279327392578,-0.0,-7.810089641679951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55938720703125,0.0,0.0,0.000100085089798,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583740234375,0.0,0.0,0.0001053944433806,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,7.784397166687995e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950744628906,0.0,0.0,0.0001053944943123,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0004999446682631,290.7725524902344,294.1499938964844,267.0133361816406,266.1026306152344,269.2161865234375,267.0713195800781,289.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664092842489,1.362948598426783e-08,0.0010663956636562,-0.0347450859844684,0.0,0.0,0.0,-0.0115695372223854,60.0,-16.641984939575195,-0.0,-7.753652653263998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55938720703125,0.0,0.0,0.000100085089798,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583740234375,0.0,0.0,0.0001053944433806,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,7.784397166687995e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950744628906,0.0,0.0,0.0001053944943123,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0004999446682631,290.7725524902344,294.1499938964844,267.0133361816406,266.1026306152344,269.2161865234375,267.0713195800781,289.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664092842489,1.362948598426783e-08,0.0010663956636562,-0.0347450859844684,0.0,0.0,0.0,-0.0115695372223854,60.0,-16.641984939575195,-0.0,-7.753652653263998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.544189453125,0.0,0.0,9.963630145648494e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44451904296875,0.0,0.0,0.0001049218408297,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4558410644531,0.0,0.0,7.749491487629712e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28338623046875,0.0,0.0,0.0001049218990374,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0004977029166184,290.7657165527344,294.1499938964844,266.9766540527344,266.0652160644531,269.1743469238281,267.03662109375,289.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616275249049,1.3070281745797274e-08,0.0010616143699735,-0.033282209187746,0.0,0.0,0.0,-0.0112923178821802,60.0,-16.59231948852539,-0.0,-7.684269576202497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.544189453125,0.0,0.0,9.963630145648494e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44451904296875,0.0,0.0,0.0001049218408297,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4558410644531,0.0,0.0,7.749491487629712e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28338623046875,0.0,0.0,0.0001049218990374,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0004977029166184,290.7657165527344,294.1499938964844,266.9766540527344,266.0652160644531,269.1743469238281,267.03662109375,289.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616275249049,1.3070281745797274e-08,0.0010616143699735,-0.033282209187746,0.0,0.0,0.0,-0.0112923178821802,60.0,-16.59231948852539,-0.0,-7.684269576202497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5366516113281,0.0,0.0,9.939674782799555e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,0.0001046695833792,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488830566406,0.0,0.0,7.730859215371311e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2775573730469,0.0,0.0,0.0001046696343109,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0004965062835253,290.7622985839844,294.1499938964844,266.9583435058594,266.046630859375,269.1535339355469,267.0194091796875,289.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590748861432,1.2771790736110232e-08,0.0010590621968731,-0.0325012765824794,0.0,0.0,0.0,-0.0111443437635898,60.0,-16.563322067260742,-0.0,-7.647362565421646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291442871094,0.0,0.0,9.915573173202574e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307861328125,0.0,0.0,0.0001044157761498,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44195556640625,0.0,0.0,7.712113438174129e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,0.0001044158270815,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,0.0004953023744747,290.7588806152344,294.1499938964844,266.94000244140625,266.02813720703125,269.1328125,267.0023193359375,289.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565067641437,1.2471478072484388e-08,0.0010564943077042,-0.0317155160009861,0.0,0.0,0.0,-0.0109954662621021,60.0,-16.533008575439453,-0.0,-7.610319130435529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142517089844,0.0,0.0,9.868988854577764e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,0.0001039252165355,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,7.67588135204278e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,0.0001039252674672,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,0.0004929753486067,290.75201416015625,294.1499938964844,266.9033203125,265.9913024902344,269.091552734375,266.96832275390625,289.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515429312363,1.1891029494393024e-08,0.0010515310568735,-0.0301966201514005,0.0,0.0,0.0,-0.010707713663578,60.0,-16.472097396850586,-0.0,-7.538976376508799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142517089844,0.0,0.0,9.868988854577764e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,0.0001039252165355,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,7.67588135204278e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,0.0001039252674672,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,0.0004929753486067,290.75201416015625,294.1499938964844,266.9033203125,265.9913024902344,269.091552734375,266.96832275390625,289.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515429312363,1.1891029494393024e-08,0.0010515310568735,-0.0301966201514005,0.0,0.0,0.0,-0.010707713663578,60.0,-16.472097396850586,-0.0,-7.538976376508799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994812011719,0.0,0.0,9.826831228565423e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036560058594,0.0,0.0,0.0001034812812577,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,7.643092249054462e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,0.0001034813321894,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,0.0004908695700578,290.7451171875,294.1499938964844,266.8666687011719,265.9547119140625,269.0505676269531,266.9345703125,289.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365744789770817e-08,0.0010470394045114,-0.0288219004869461,0.0,0.0,0.0,-0.0104473074898123,60.0,-16.415681838989258,-0.0,-7.474702812260149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994812011719,0.0,0.0,9.826831228565423e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036560058594,0.0,0.0,0.0001034812812577,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,7.643092249054462e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,0.0001034813321894,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,0.0004908695700578,290.7451171875,294.1499938964844,266.8666687011719,265.9547119140625,269.0505676269531,266.9345703125,289.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365744789770817e-08,0.0010470394045114,-0.0288219004869461,0.0,0.0,0.0,-0.0104473074898123,60.0,-16.415681838989258,-0.0,-7.474702812260149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848327636719,0.0,0.0,9.78957541519776e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902587890625,0.0,0.0,0.0001030889616231,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,7.614115020260215e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23736572265625,0.0,0.0,0.0001030890052788,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133239746094,0.0,0.0,0.0004890085547231,290.7381896972656,294.1499938964844,266.8299865722656,265.9183349609375,269.00982666015625,266.90087890625,289.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080817908,1.0901531233287189e-08,0.0010430698748677,-0.0276068747043609,0.0,0.0,0.0,-0.0102171767503023,60.0,-16.366836547851562,-0.0,-7.4181308207244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848327636719,0.0,0.0,9.78957541519776e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902587890625,0.0,0.0,0.0001030889616231,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,7.614115020260215e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23736572265625,0.0,0.0,0.0001030890052788,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133239746094,0.0,0.0,0.0004890085547231,290.7381896972656,294.1499938964844,266.8299865722656,265.9183349609375,269.00982666015625,266.90087890625,289.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080817908,1.0901531233287189e-08,0.0010430698748677,-0.0276068747043609,0.0,0.0,0.0,-0.0102171767503023,60.0,-16.366836547851562,-0.0,-7.4181308207244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703063964844,0.0,0.0,9.756438521435484e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.376953125,0.0,0.0,0.0001027400066959,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875732421875,0.0,0.0,7.588342123199254e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,0.0001027400576276,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,0.0004873533034697,290.73126220703125,294.1499938964844,266.7933349609375,265.8821716308594,268.9693298339844,266.86724853515625,289.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395497083663,1.0488641066785933e-08,0.0010395392309874,-0.0265260804444551,0.0,0.0,0.0,-0.0100124888122081,60.0,-16.325145721435547,-0.0,-7.367993504203697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703063964844,0.0,0.0,9.756438521435484e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.376953125,0.0,0.0,0.0001027400066959,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875732421875,0.0,0.0,7.588342123199254e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,0.0001027400576276,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,0.0004873533034697,290.73126220703125,294.1499938964844,266.7933349609375,265.8821716308594,268.9693298339844,266.86724853515625,289.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395497083663,1.0488641066785933e-08,0.0010395392309874,-0.0265260804444551,0.0,0.0,0.0,-0.0100124888122081,60.0,-16.325145721435547,-0.0,-7.367993504203697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,9.741738176671788e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.0001025852106977,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808898925781,0.0,0.0,7.576908683404326e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,0.0001025852616294,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045654296875,0.0,0.0,0.0004866190138272,290.727783203125,294.1499938964844,266.7749938964844,265.8641662597656,268.9491577148437,266.85040283203125,289.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379833402112,1.0305479136718532e-08,0.0010379729792475,-0.0260466020554304,0.0,0.0,0.0,-0.0099216876551508,60.0,-16.30718421936035,-0.0,-7.345806807279588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559020996094,0.0,0.0,9.728220902616158e-05,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637390136719,0.0,0.0,0.0001024428638629,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37420654296875,0.0,0.0,7.566394924651831e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.0001024429147946,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0004859438049606,290.7242736816406,294.1499938964844,266.75665283203125,265.84619140625,268.92901611328125,266.8335266113281,289.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365427006036,1.0137049422098698e-08,0.0010365325724706,-0.025605671107769,0.0,0.0,0.0,-0.0098381889984011,60.0,-16.290958404541016,-0.0,-7.325434125959873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44158935546875,0.0,0.0,9.705850970931353e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,0.0001022072974592,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,7.548996654804796e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0001022073483909,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.0004848263924941,290.71728515625,294.1499938964844,266.7200012207031,265.81036376953125,268.88885498046875,266.7996520996094,289.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341589804738,9.858315941357889e-09,0.0010341492015868,-0.0248759482055902,0.0,0.0,0.0,-0.0097000086680054,60.0,-16.26572036743164,-0.0,-7.291781400908803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44158935546875,0.0,0.0,9.705850970931353e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,0.0001022072974592,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,7.548996654804796e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0001022073483909,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.0004848263924941,290.71728515625,294.1499938964844,266.7200012207031,265.81036376953125,268.88885498046875,266.7996520996094,289.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341589804738,9.858315941357889e-09,0.0010341492015868,-0.0248759482055902,0.0,0.0,0.0,-0.0097000086680054,60.0,-16.26572036743164,-0.0,-7.291781400908803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,9.68993263086304e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0001020396739477,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,7.536615885328501e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001020397176034,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897644042969,0.0,0.0,0.000484031275846,290.7102355957031,294.1499938964844,266.6833190917969,265.774658203125,268.8488464355469,266.7655334472656,289.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324625764042,9.659967936670457e-09,0.0010324529139325,-0.0243566501885652,0.0,0.0,0.0,-0.0096016777679324,60.0,-16.25004005432129,-0.0,-7.267880874906042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,9.68993263086304e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0001020396739477,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,7.536615885328501e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001020397176034,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897644042969,0.0,0.0,0.000484031275846,290.7102355957031,294.1499938964844,266.6833190917969,265.774658203125,268.8488464355469,266.7655334472656,289.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324625764042,9.659967936670457e-09,0.0010324529139325,-0.0243566501885652,0.0,0.0,0.0,-0.0096016777679324,60.0,-16.25004005432129,-0.0,-7.267880874906042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132080078125,0.0,0.0,9.681010124040768e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245544433594,0.0,0.0,0.000101945712231,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346252441406,0.0,0.0,7.529675349360332e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001019457558868,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0004835855506826,290.7031555175781,294.1499938964844,266.64666748046875,265.7390441894531,268.8089599609375,266.7309875488281,289.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315114632248,9.548773327594516e-09,0.0010315019171684,-0.0240655206143856,0.0,0.0,0.0,-0.0095465537160635,60.0,-16.246496200561523,-0.0,-7.254499223563472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132080078125,0.0,0.0,9.681010124040768e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245544433594,0.0,0.0,0.000101945712231,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346252441406,0.0,0.0,7.529675349360332e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001019457558868,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0004835855506826,290.7031555175781,294.1499938964844,266.64666748046875,265.7390441894531,268.8089599609375,266.7309875488281,289.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315114632248,9.548773327594516e-09,0.0010315019171684,-0.0240655206143856,0.0,0.0,0.0,-0.0095465537160635,60.0,-16.246496200561523,-0.0,-7.254499223563472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39910888671875,0.0,0.0,9.679259528638796e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,0.0001019272749545,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,7.528314017690718e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0001019273186102,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,0.0004834981227759,290.696044921875,294.1499938964844,266.6099853515625,265.7035522460937,268.7691345214844,266.6958923339844,289.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313246166333,9.526949007465646e-09,0.0010313150705769,-0.0240083765238523,0.0,0.0,0.0,-0.009535732679069,60.0,-16.25432777404785,-0.0,-7.251874478697573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
