time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39910888671875,0.0,0.0,9.679259528638796e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,0.0001019272749545,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,7.528314017690718e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0001019273186102,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,0.0004834981227759,290.696044921875,294.1499938964844,266.6099853515625,265.7035522460937,268.7691345214844,266.6958923339844,289.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313246166333,9.526949007465646e-09,0.0010313150705769,-0.0240083765238523,0.0,0.0,0.0,-0.009535732679069,60.0,-16.25432777404785,-0.0,-7.251874478697573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,9.68076492426917e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,0.0001019431292661,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31500244140625,0.0,0.0,7.52948471927084e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001019431729218,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,0.0004835733561776,290.6924743652344,294.1499938964844,266.5916748046875,265.6858215332031,268.7492370605469,266.6781616210937,289.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314848041161,9.545698453905516e-09,0.0010314752580597,-0.0240574683994054,0.0,0.0,0.0,-0.0095450272783637,60.0,-16.26243019104004,-0.0,-7.254129741340877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,9.68441236182116e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,0.0001019815390463,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085021972656,0.0,0.0,7.53232161514461e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0001019815827021,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,0.0004837555461563,290.6888732910156,294.1499938964844,266.5733337402344,265.6681213378906,268.7293701171875,266.66021728515625,289.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318731656298,9.591133220965276e-09,0.0010318636195734,-0.0241764262318611,0.0,0.0,0.0,-0.0095675503835082,60.0,-16.273639678955078,-0.0,-7.259595946607078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,9.697125642560422e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,0.0001021154166664,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,7.542209641542286e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001021154603222,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,0.0004843905917368,290.681640625,294.1499938964844,266.5366516113281,265.6327209472656,268.6896057128906,266.623779296875,289.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332274250686,9.749514084944622e-09,0.0010332177625969,-0.0245910938829183,0.0,0.0,0.0,-0.0096460655331611,60.0,-16.30574607849121,-0.0,-7.278666203092143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,9.697125642560422e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,0.0001021154166664,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,7.542209641542286e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001021154603222,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,0.0004843905917368,290.681640625,294.1499938964844,266.5366516113281,265.6327209472656,268.6896057128906,266.623779296875,289.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332274250686,9.749514084944622e-09,0.0010332177625969,-0.0245910938829183,0.0,0.0,0.0,-0.0096460655331611,60.0,-16.30574607849121,-0.0,-7.278666203092143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35711669921875,0.0,0.0,9.716620115796104e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,0.0001023207078105,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.282470703125,0.0,0.0,7.557372009614483e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001023207514663,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0004853644059039,290.6743469238281,294.1499938964844,266.5,265.59735107421875,268.6498413085937,266.5865783691406,289.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103530427441,9.9923900265253e-09,0.0010352942626923,-0.0252269599586725,0.0,0.0,0.0,-0.00976646784693,60.0,-16.349599838256836,-0.0,-7.307959037916589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35711669921875,0.0,0.0,9.716620115796104e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,0.0001023207078105,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.282470703125,0.0,0.0,7.557372009614483e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001023207514663,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0004853644059039,290.6743469238281,294.1499938964844,266.5,265.59735107421875,268.6498413085937,266.5865783691406,289.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103530427441,9.9923900265253e-09,0.0010352942626923,-0.0252269599586725,0.0,0.0,0.0,-0.00976646784693,60.0,-16.349599838256836,-0.0,-7.307959037916589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487243652344,0.0,0.0,9.731343743624166e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26519775390625,0.0,0.0,0.0001024757511913,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746887207031,0.0,0.0,7.568823639303446e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0001024757948471,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75555419921875,0.0,0.0,0.0004860998888034,290.6699523925781,294.1499938964844,266.4779968261719,265.5761413574219,268.6259460449219,266.5639343261719,289.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175825515545966e-08,0.0010368627263233,-0.0257071852684021,0.0,0.0,0.0,-0.0098574040457606,60.0,-16.38117218017578,-0.0,-7.330122286930418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,9.742727706907316e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,0.000102595622593,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,7.577677752124146e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001025956662488,291.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0004866685194429,290.6669921875,294.1499938964844,266.4633483886719,265.5619812011719,268.6100158691406,266.54864501953125,289.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038085669279,1.0317651621960522e-08,0.0010380753083154,-0.0260784681886434,0.0,0.0,0.0,-0.0099277133122086,60.0,-16.404869079589844,-0.0,-7.347280472913553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,9.774941281648351e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,0.0001029348495649,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565002441406,0.0,0.0,7.602732512168586e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0001029348932206,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.0004882776702288,290.6595764160156,294.1499938964844,266.4266662597656,265.526611328125,268.5701599121094,266.510009765625,289.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718998133540936e-08,0.0010415068827569,-0.0271290838718414,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.470731735229492,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,9.774941281648351e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,0.0001029348495649,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565002441406,0.0,0.0,7.602732512168586e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0001029348932206,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.0004882776702288,290.6595764160156,294.1499938964844,266.4266662597656,265.526611328125,268.5701599121094,266.510009765625,289.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718998133540936e-08,0.0010415068827569,-0.0271290838718414,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.470731735229492,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222351074219,0.0,0.0,9.793663048185408e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0001031319989124,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,7.617294613737613e-05,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0001031320425681,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,0.0004892128636129,290.65582275390625,294.1499938964844,266.4083251953125,265.5089111328125,268.5501708984375,266.490478515625,289.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225510283626e-08,0.0010435013100504,-0.0277396477758884,0.0,0.0,0.0,-0.0102423103526234,60.0,-16.507753372192383,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152770996094,0.0,0.0,9.815675002755596e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,0.0001033637963701,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,7.634414942003787e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0001033638400258,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,0.0004903124063275,290.6520690917969,294.1499938964844,266.3900146484375,265.4912109375,268.5301818847656,266.4707336425781,289.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226506835271266e-08,0.0010458460310474,-0.0284574758261442,0.0,0.0,0.0,-0.0103782666847109,60.0,-16.548709869384766,-0.0,-7.457712314362652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013000488281,0.0,0.0,9.872354712570086e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,0.0001039606577251,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23046875,0.0,0.0,7.678498513996601e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0001039607013808,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.000493143685162,290.6445007324219,294.1499938964844,266.35333251953125,265.4557189941406,268.4900817871094,266.4306945800781,289.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932690391347478e-08,0.0010518837952986,-0.0303056482225656,0.0,0.0,0.0,-0.0107283489778637,60.0,-16.64723014831543,-0.0,-7.54408588932165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013000488281,0.0,0.0,9.872354712570086e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,0.0001039606577251,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23046875,0.0,0.0,7.678498513996601e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0001039607013808,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.000493143685162,290.6445007324219,294.1499938964844,266.35333251953125,265.4557189941406,268.4900817871094,266.4306945800781,289.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932690391347478e-08,0.0010518837952986,-0.0303056482225656,0.0,0.0,0.0,-0.0107283489778637,60.0,-16.64723014831543,-0.0,-7.54408588932165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,9.946813224814832e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0001047447440214,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,7.736410771030933e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,0.0001047447876771,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0004968630382791,290.6368103027344,294.1499938964844,266.3166809082031,265.420166015625,268.4497985839844,266.38970947265625,289.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860403408865297e-08,0.0010598157532513,-0.0327331200242042,0.0,0.0,0.0,-0.0111882518976926,60.0,-16.775041580200195,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,9.946813224814832e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0001047447440214,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,7.736410771030933e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,0.0001047447876771,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0004968630382791,290.6368103027344,294.1499938964844,266.3166809082031,265.420166015625,268.4497985839844,266.38970947265625,289.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860403408865297e-08,0.0010598157532513,-0.0327331200242042,0.0,0.0,0.0,-0.0111882518976926,60.0,-16.775041580200195,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732238769531,0.0,0.0,0.0001003603974822,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0001056843466358,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,7.805809582350776e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0001056843902915,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0005013201152905,290.6290283203125,294.1499938964844,266.2799987792969,265.384521484375,268.4092102050781,266.34796142578125,289.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972132784090265e-08,0.0010693211806938,-0.0356413424015045,0.0,0.0,0.0,-0.0117393797263503,60.0,-16.930217742919922,-0.0,-7.796320744546392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732238769531,0.0,0.0,0.0001003603974822,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0001056843466358,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,7.805809582350776e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0001056843902915,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0005013201152905,290.6290283203125,294.1499938964844,266.2799987792969,265.384521484375,268.4092102050781,266.34796142578125,289.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972132784090265e-08,0.0010693211806938,-0.0356413424015045,0.0,0.0,0.0,-0.0117393797263503,60.0,-16.930217742919922,-0.0,-7.796320744546392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,0.0001013432556646,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0001067193370545,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,7.882253703428432e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0001067193807102,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.0005062296986579,290.6211242675781,294.1499938964844,266.24334716796875,265.3487243652344,268.36834716796875,266.30584716796875,289.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196745195567022e-08,0.0010797919239848,-0.0388438254594802,0.0,0.0,0.0,-0.0123464679345488,60.0,-17.10612678527832,-0.0,-7.949768843218409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,0.0001013432556646,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0001067193370545,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,7.882253703428432e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0001067193807102,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.0005062296986579,290.6211242675781,294.1499938964844,266.24334716796875,265.3487243652344,268.36834716796875,266.30584716796875,289.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196745195567022e-08,0.0010797919239848,-0.0388438254594802,0.0,0.0,0.0,-0.0123464679345488,60.0,-17.10612678527832,-0.0,-7.949768843218409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,0.0001018479961203,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0001072508603101,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,7.92151186033152e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001072509039659,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,0.0005087510216981,290.6171264648437,294.1499938964844,266.2250061035156,265.330810546875,268.3477783203125,266.2847900390625,289.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851852130144,1.582565367641564e-08,0.0010851693805307,-0.0404880307614803,0.0,0.0,0.0,-0.0126582430675625,60.0,-17.19896697998047,-0.0,-8.029153519828469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,0.0001023506338242,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0001077801571227,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,7.960605580592528e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.0001077802007785,291.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069396972656,0.0,0.0,0.0005112617509439,290.6130676269531,294.1499938964844,266.2066650390625,265.3128356933594,268.3271484375,266.2637939453125,289.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905406670644,1.645193137278511e-08,0.0010905242525041,-0.0421250462532043,0.0,0.0,0.0,-0.0129687152802944,60.0,-17.292882919311523,-0.0,-8.108597882028334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,0.0001033211301546,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001088021381292,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,8.036088547669351e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.000108802174509,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.699951171875,0.0,0.0,0.0005161095759831,290.6049194335937,294.1499938964844,266.1700134277344,265.2767639160156,268.28564453125,266.22222900390625,289.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100881374441,1.7661172080352117e-08,0.0011008636793121,-0.0452848896384239,0.0,0.0,0.0,-0.0135681834071874,60.0,-17.479381561279297,-0.0,-8.263096873406539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,0.0001033211301546,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001088021381292,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,8.036088547669351e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.000108802174509,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.699951171875,0.0,0.0,0.0005161095759831,290.6049194335937,294.1499938964844,266.1700134277344,265.2767639160156,268.28564453125,266.22222900390625,289.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100881374441,1.7661172080352117e-08,0.0011008636793121,-0.0452848896384239,0.0,0.0,0.0,-0.0135681834071874,60.0,-17.479381561279297,-0.0,-8.263096873406539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,0.000104200989881,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001097286803997,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,8.104522567009553e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001097287167795,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928100585937,0.0,0.0,0.0005205047200433,290.5966186523437,294.1499938964844,266.1333312988281,265.2405090332031,268.2438659667969,266.1814270019531,289.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102564167231,1.8757500441779484e-08,0.0011102376738563,-0.048148538917303,0.0,0.0,0.0,-0.0141116781160235,60.0,-17.655900955200195,-0.0,-8.40442808680564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,0.000104200989881,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001097286803997,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,8.104522567009553e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001097287167795,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928100585937,0.0,0.0,0.0005205047200433,290.5966186523437,294.1499938964844,266.1333312988281,265.2405090332031,268.2438659667969,266.1814270019531,289.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102564167231,1.8757500441779484e-08,0.0011102376738563,-0.048148538917303,0.0,0.0,0.0,-0.0141116781160235,60.0,-17.655900955200195,-0.0,-8.40442808680564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0001049482161761,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0001105155388358,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,8.162640006048605e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0001105155752156,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,0.0005242372280918,290.5882263183594,294.1499938964844,266.0966796875,265.2040710449219,268.2018737792969,266.1415100097656,289.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182182934135,1.9688556562869053e-08,0.0011181986192241,-0.0505795776844024,0.0,0.0,0.0,-0.0145732397213578,60.0,-17.81332778930664,-0.0,-8.525393013769644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0001049482161761,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0001105155388358,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,8.162640006048605e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0001105155752156,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,0.0005242372280918,290.5882263183594,294.1499938964844,266.0966796875,265.2040710449219,268.2018737792969,266.1415100097656,289.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182182934135,1.9688556562869053e-08,0.0011181986192241,-0.0505795776844024,0.0,0.0,0.0,-0.0145732397213578,60.0,-17.81332778930664,-0.0,-8.525393013769644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.0001055347747751,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0001111332167056,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,8.208260987885296e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0001111332530854,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.0005271672271192,290.5797119140625,294.1499938964844,266.0599975585937,265.1673889160156,268.15972900390625,266.1023254394531,289.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244683992117,2.0419431479012928e-08,0.0011244480265304,-0.0524873174726963,0.0,0.0,0.0,-0.0149355642497539,60.0,-17.94716453552246,-0.0,-8.620954616844757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.0001055347747751,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0001111332167056,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,8.208260987885296e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0001111332530854,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.0005271672271192,290.5797119140625,294.1499938964844,266.0599975585937,265.1673889160156,268.15972900390625,266.1023254394531,289.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244683992117,2.0419431479012928e-08,0.0011244480265304,-0.0524873174726963,0.0,0.0,0.0,-0.0149355642497539,60.0,-17.94716453552246,-0.0,-8.620954616844757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.0001057609115377,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0001113713442464,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,8.225849887821823e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001113713879021,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0005282968631945,290.5754089355469,294.1499938964844,266.0416564941406,265.14898681640625,268.1386108398437,266.0830383300781,289.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268780799582,2.070120430630596e-08,0.0011268574744462,-0.0532226599752903,0.0,0.0,0.0,-0.0150752523913979,60.0,-18.003446578979492,-0.0,-8.657938366241069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001059382266248,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0001115580671466,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,8.239640737883747e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,0.0001115581035264,291.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,0.000529182550963,290.57110595703125,294.1499938964844,266.0233459472656,265.1304931640625,268.11749267578125,266.0638732910156,289.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287677334621,2.09221404645632e-08,0.0011287467787042,-0.0537991747260093,0.0,0.0,0.0,-0.0151847805827856,60.0,-18.05240821838379,-0.0,-8.686991748163565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.00010614504572,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0001117758583859,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,8.255726424977183e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,0.0001117758947657,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,0.0005302156787365,290.5624389648437,294.1499938964844,265.9866638183594,265.0933532714844,268.0752258300781,266.0260314941406,289.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179832998541315e-08,0.0011309506371617,-0.0544715374708175,0.0,0.0,0.0,-0.0153125319629907,60.0,-18.12603759765625,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.00010614504572,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0001117758583859,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,8.255726424977183e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,0.0001117758947657,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,0.0005302156787365,290.5624389648437,294.1499938964844,265.9866638183594,265.0933532714844,268.0752258300781,266.0260314941406,289.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179832998541315e-08,0.0011309506371617,-0.0544715374708175,0.0,0.0,0.0,-0.0153125319629907,60.0,-18.12603759765625,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001061469665728,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0001117778811021,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,8.255876309704036e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0001117779174819,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,0.0005302252830006,290.5537414550781,294.1499938964844,265.95001220703125,265.0559387207031,268.0330810546875,265.98883056640625,289.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182206211278763e-08,0.0011309714755043,-0.0544777251780033,0.0,0.0,0.0,-0.0153137100860476,60.0,-18.16361618041992,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001061469665728,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0001117778811021,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,8.255876309704036e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0001117779174819,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,0.0005302252830006,290.5537414550781,294.1499938964844,265.95001220703125,265.0559387207031,268.0330810546875,265.98883056640625,289.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182206211278763e-08,0.0011309714755043,-0.0544777251780033,0.0,0.0,0.0,-0.0153137100860476,60.0,-18.16361618041992,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.0001060057620634,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0001116291823564,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,8.244893251685426e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.0001116292187361,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482238769531,0.0,0.0,0.0005295199225656,290.5449523925781,294.1499938964844,265.9154663085937,265.02020263671875,267.9910888671875,265.95269775390625,289.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.170778274536133,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.0001060057620634,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0001116291823564,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,8.244893251685426e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.0001116292187361,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482238769531,0.0,0.0,0.0005295199225656,290.5449523925781,294.1499938964844,265.9154663085937,265.02020263671875,267.9910888671875,265.95269775390625,289.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.170778274536133,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
