time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852233886719,0.0,0.0,9.606595267541708e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539733886719,0.0,0.0,0.00010116208432,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,7.471796561731026e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,0.000101162098872,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634216308594,0.0,0.0,0.0004798690206371,290.0009155273437,294.1499938964844,266.45001220703125,265.5704650878906,266.7186279296875,266.42010498046875,288.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023574732244,8.620715696849857e-09,0.0010235661175101,-0.0216354541480541,0.0,0.0,0.0,-0.009086474776268,60.0,-15.601242065429688,-0.0,-7.143294311617866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734130859375,0.0,0.0,9.604660590412097e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,0.0001011417116387,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460693359375,0.0,0.0,7.470291893696412e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926940917969,0.0,0.0,0.0001011417261906,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544189453125,0.0,0.0,0.0004797723668161,289.99102783203125,294.1499938964844,266.455810546875,265.5771484375,266.7138671875,266.42999267578125,288.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023368560709,8.596606981825516e-09,0.0010233599459752,-0.021572321653366,0.0,0.0,0.0,-0.0090745231136679,60.0,-15.58488941192627,-0.0,-7.140417324080772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734130859375,0.0,0.0,9.604660590412097e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,0.0001011417116387,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460693359375,0.0,0.0,7.470291893696412e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926940917969,0.0,0.0,0.0001011417261906,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544189453125,0.0,0.0,0.0004797723668161,289.99102783203125,294.1499938964844,266.455810546875,265.5771484375,266.7138671875,266.42999267578125,288.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023368560709,8.596606981825516e-09,0.0010233599459752,-0.021572321653366,0.0,0.0,0.0,-0.0090745231136679,60.0,-15.58488941192627,-0.0,-7.140417324080772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,9.60328834480606e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0001011272543109,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,7.469224510714412e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28192138671875,0.0,0.0,0.0001011272688629,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,0.0004797037981916,289.98114013671875,294.1499938964844,266.4595642089844,265.5813293457031,266.7092590332031,266.4383850097656,288.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232222266495,8.579496224569994e-09,0.0010232136119157,-0.0215275138616561,0.0,0.0,0.0,-0.0090660406276583,60.0,-15.57054328918457,-0.0,-7.138375224258199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,9.60328834480606e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0001011272543109,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,7.469224510714412e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28192138671875,0.0,0.0,0.0001011272688629,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,0.0004797037981916,289.98114013671875,294.1499938964844,266.4595642089844,265.5813293457031,266.7092590332031,266.4383850097656,288.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232222266495,8.579496224569994e-09,0.0010232136119157,-0.0215275138616561,0.0,0.0,0.0,-0.0090660406276583,60.0,-15.57054328918457,-0.0,-7.138375224258199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,9.602936916053296e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.325439453125,0.0,0.0,0.0001011235508485,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288879394531,0.0,0.0,7.468950934708118e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27655029296875,0.0,0.0,0.0001011235654004,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408996582031,0.0,0.0,0.0004796862485818,289.9761962890625,294.1499938964844,266.460693359375,265.58251953125,266.7070007324219,266.44189453125,288.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231847409158,8.575118393139292e-09,0.001023176126182,-0.0215160492807626,0.0,0.0,0.0,-0.0090638697147369,60.0,-15.564457893371582,-0.0,-7.137852975347414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34979248046875,0.0,0.0,9.602907812222838e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197326660156,0.0,0.0,0.0001011232525343,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231506347656,0.0,0.0,7.468928379239514e-05,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711486816406,0.0,0.0,0.0001011232670862,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,0.0004796848224941,289.9712219238281,294.1499938964844,266.4613342285156,265.5830993652344,266.70477294921875,266.4449462890625,288.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231815977022,8.574755128165634e-09,0.0010231729829683,-0.0215150993317365,0.0,0.0,0.0,-0.00906368996948,60.0,-15.55910873413086,-0.0,-7.137809632240534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,9.604077058611438e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.308349609375,0.0,0.0,0.0001011355634545,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31170654296875,0.0,0.0,7.469837873941287e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,0.0001011355780065,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,0.0004797432338818,289.9613037109375,294.1499938964844,266.4611511230469,265.5825500488281,266.7003479003906,266.4498291015625,288.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233060456812,8.589319477891877e-09,0.0010232975473627,-0.021553236991167,0.0,0.0,0.0,-0.0090709095820784,60.0,-15.550862312316896,-0.0,-7.139547619772203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,9.604077058611438e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.308349609375,0.0,0.0,0.0001011355634545,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31170654296875,0.0,0.0,7.469837873941287e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,0.0001011355780065,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,0.0004797432338818,289.9613037109375,294.1499938964844,266.4611511230469,265.5825500488281,266.7003479003906,266.4498291015625,288.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233060456812,8.589319477891877e-09,0.0010232975473627,-0.021553236991167,0.0,0.0,0.0,-0.0090709095820784,60.0,-15.550862312316896,-0.0,-7.139547619772203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32623291015625,0.0,0.0,9.607262472854929e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29693603515625,0.0,0.0,0.0001011691056191,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002624511719,0.0,0.0,7.472316065104678e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24957275390625,0.0,0.0,0.0001011691201711,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,0.0004799023736268,289.95135498046875,294.1499938964844,266.45904541015625,265.5797424316406,266.6960144042969,266.4527587890625,288.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236453963443,8.629003289684078e-09,0.0010236367816105,-0.0216571558266878,0.0,0.0,0.0,-0.0090905828401446,60.0,-15.547075271606444,-0.0,-7.144283387106044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32623291015625,0.0,0.0,9.607262472854929e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29693603515625,0.0,0.0,0.0001011691056191,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002624511719,0.0,0.0,7.472316065104678e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24957275390625,0.0,0.0,0.0001011691201711,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,0.0004799023736268,289.95135498046875,294.1499938964844,266.45904541015625,265.5797424316406,266.6960144042969,266.4527587890625,288.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236453963443,8.629003289684078e-09,0.0010236367816105,-0.0216571558266878,0.0,0.0,0.0,-0.0090905828401446,60.0,-15.547075271606444,-0.0,-7.144283387106044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.314453125,0.0,0.0,9.613224392523988e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855224609375,0.0,0.0,0.0001012318825814,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.288818359375,0.0,0.0,7.476952305296436e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23876953125,0.0,0.0,0.0001012318971334,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,0.00048020016402,289.9413452148437,294.1499938964844,266.4551086425781,265.5747985839844,266.6916809082031,266.4537658691406,288.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242804419249,8.703273657317823e-09,0.0010242717107757,-0.0218516420572996,0.0,0.0,0.0,-0.0091274008154869,60.0,-15.54856014251709,-0.0,-7.1531523815338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.314453125,0.0,0.0,9.613224392523988e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855224609375,0.0,0.0,0.0001012318825814,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.288818359375,0.0,0.0,7.476952305296436e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23876953125,0.0,0.0,0.0001012318971334,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,0.00048020016402,289.9413452148437,294.1499938964844,266.4551086425781,265.5747985839844,266.6916809082031,266.4537658691406,288.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242804419249,8.703273657317823e-09,0.0010242717107757,-0.0218516420572996,0.0,0.0,0.0,-0.0091274008154869,60.0,-15.54856014251709,-0.0,-7.1531523815338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026733398437,0.0,0.0,9.622106153983624e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27410888671875,0.0,0.0,0.0001013254150166,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773742675781,0.0,0.0,7.483860099455342e-05,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0001013254295685,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998840332031,0.0,0.0,0.0004806438228115,289.93133544921875,294.1499938964844,266.44940185546875,265.5678100585937,266.68731689453125,266.4529724121094,288.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252266656607,8.813925589379323e-09,0.0010252178180962,-0.0221413951367139,0.0,0.0,0.0,-0.0091822557151317,60.0,-15.555559158325195,-0.0,-7.16637487130356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026733398437,0.0,0.0,9.622106153983624e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27410888671875,0.0,0.0,0.0001013254150166,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773742675781,0.0,0.0,7.483860099455342e-05,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0001013254295685,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998840332031,0.0,0.0,0.0004806438228115,289.93133544921875,294.1499938964844,266.44940185546875,265.5678100585937,266.68731689453125,266.4529724121094,288.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252266656607,8.813925589379323e-09,0.0010252178180962,-0.0221413951367139,0.0,0.0,0.0,-0.0091822557151317,60.0,-15.555559158325195,-0.0,-7.16637487130356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967834472656,0.0,0.0,9.627590770833194e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684020996094,0.0,0.0,0.0001013831715681,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,7.488126721000299e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,0.00010138318612,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09527587890625,0.0,0.0,0.0004809178062714,289.92633056640625,294.1499938964844,266.4458923339844,265.5635681152344,266.6851501464844,266.4519348144531,288.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258109541609,8.882261148812631e-09,0.0010258021065965,-0.0223203357309103,0.0,0.0,0.0,-0.0092161316424608,60.0,-15.561144828796388,-0.0,-7.174547533850274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908935546875,0.0,0.0,9.63408310781233e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626953125,0.0,0.0,0.0001014515437418,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658996582031,0.0,0.0,7.493176235584542e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21710205078125,0.0,0.0,0.0001014515582937,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,0.0004812421102542,289.9212951660156,294.1499938964844,266.44195556640625,265.5588684082031,266.68292236328125,266.4504089355469,288.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265026940032,8.9631511102084e-09,0.0010264937300235,-0.0225321464240551,0.0,0.0,0.0,-0.009256231598556,60.0,-15.56857204437256,-0.0,-7.184227257539534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,9.649525600252672e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2512512207031,0.0,0.0,0.0001016141541185,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544250488281,0.0,0.0,7.505186658818275e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,0.0001016141686704,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,0.0004820135072804,289.91119384765625,294.1499938964844,266.4328308105469,265.5480651855469,266.678466796875,266.4460144042969,288.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281478753313,9.155546543127002e-09,0.0010281387949362,-0.0230359267443418,0.0,0.0,0.0,-0.0093516102060675,60.0,-15.587955474853516,-0.0,-7.20727584280212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,9.649525600252672e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2512512207031,0.0,0.0,0.0001016141541185,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544250488281,0.0,0.0,7.505186658818275e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,0.0001016141686704,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,0.0004820135072804,289.91119384765625,294.1499938964844,266.4328308105469,265.5480651855469,266.678466796875,266.4460144042969,288.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281478753313,9.155546543127002e-09,0.0010281387949362,-0.0230359267443418,0.0,0.0,0.0,-0.0093516102060675,60.0,-15.587955474853516,-0.0,-7.20727584280212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673034667969,0.0,0.0,9.668216080171987e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23980712890625,0.0,0.0,0.000101810976048,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,7.519724022131413e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0001018109905999,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,0.0004829471290577,289.9010925292969,294.1499938964844,266.4220886230469,265.5354919433594,266.67388916015625,266.439697265625,288.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301391594111,9.388407384847142e-09,0.0010301298461854,-0.0236456394195556,0.0,0.0,0.0,-0.0094670485705137,60.0,-15.614091873168944,-0.0,-7.2352221991423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673034667969,0.0,0.0,9.668216080171987e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23980712890625,0.0,0.0,0.000101810976048,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,7.519724022131413e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0001018109905999,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,0.0004829471290577,289.9010925292969,294.1499938964844,266.4220886230469,265.5354919433594,266.67388916015625,266.439697265625,288.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301391594111,9.388407384847142e-09,0.0010301298461854,-0.0236456394195556,0.0,0.0,0.0,-0.0094670485705137,60.0,-15.614091873168944,-0.0,-7.2352221991423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,9.678671631263568e-05,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,0.0001019210758386,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,7.527856359956786e-05,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,0.0001019210903905,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,0.0004834693972952,289.89599609375,294.1499938964844,266.4161376953125,265.528564453125,266.6715393066406,266.435791015625,288.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312531376257,9.5186738491293e-09,0.0010312435915693,-0.0239867139607667,0.0,0.0,0.0,-0.0095316264778375,60.0,-15.629656791687012,-0.0,-7.250879008324773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554626464844,0.0,0.0,9.689862054074184e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,0.000102038924524,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314147949219,0.0,0.0,7.536559860454872e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844787597656,0.0,0.0,0.000102038939076,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,0.0004840283945668,289.89093017578125,294.1499938964844,266.4097900390625,265.521240234375,266.66912841796875,266.4313659667969,288.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324454633519,9.658100097453826e-09,0.0010324358008801,-0.0243517588824033,0.0,0.0,0.0,-0.0096007464453578,60.0,-15.64669132232666,-0.0,-7.26765634340154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436218261719,0.0,0.0,9.714076441014186e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,0.0001022939104586,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198791503906,0.0,0.0,7.555392949143425e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,0.0001022939250105,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534362792969,0.0,0.0,0.0004852379497606,289.8807067871094,294.1499938964844,266.3959655761719,265.50543212890625,266.66424560546875,266.42120361328125,288.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350253432989,9.959785884916528e-09,0.0010350153315812,-0.0251416005194187,0.0,0.0,0.0,-0.009750303812325,60.0,-15.68452262878418,-0.0,-7.304023341703214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436218261719,0.0,0.0,9.714076441014186e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,0.0001022939104586,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198791503906,0.0,0.0,7.555392949143425e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,0.0001022939250105,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534362792969,0.0,0.0,0.0004852379497606,289.8807067871094,294.1499938964844,266.3959655761719,265.50543212890625,266.66424560546875,266.42120361328125,288.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350253432989,9.959785884916528e-09,0.0010350153315812,-0.0251416005194187,0.0,0.0,0.0,-0.009750303812325,60.0,-15.68452262878418,-0.0,-7.304023341703214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376708984375,0.0,0.0,9.727056021802127e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,0.0001024305893224,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140808105469,0.0,0.0,7.565488340333104e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,0.0001024306038743,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487365722656,0.0,0.0,0.0004858863248955,289.8755798339844,294.1499938964844,266.38848876953125,265.4969482421875,266.6617126464844,266.41534423828125,288.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364082409068,1.0121500082505008e-08,0.0010363981127738,-0.0255649648606777,0.0,0.0,0.0,-0.0098304729908704,60.0,-15.705560684204102,-0.0,-7.323554740423789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23175048828125,0.0,0.0,9.740392124513164e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052917480469,0.0,0.0,0.0001025710225803,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,7.575860945507884e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625671386719,0.0,0.0,0.0001025710371322,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04400634765625,0.0,0.0,0.0004865524824708,289.8704528808594,294.1499938964844,266.38067626953125,265.4881286621094,266.6591491699219,266.4091186523437,288.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378290899097,1.028765339583515e-08,0.0010378187289461,-0.0259999372065067,0.0,0.0,0.0,-0.0099128419533371,60.0,-15.727472305297852,-0.0,-7.343649599533819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198486328125,0.0,0.0,9.76822411757894e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,0.000102864105429,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,7.597507647005841e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.0001028641199809,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.0004879427433479,289.8601379394531,294.1499938964844,266.3639831542969,265.46942138671875,266.65380859375,266.3951416015625,288.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407945374026,1.0634416902632893e-08,0.0010407839436084,-0.026907680556178,0.0,0.0,0.0,-0.0100847464054822,60.0,-15.7743501663208,-0.0,-7.385676070725823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198486328125,0.0,0.0,9.76822411757894e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,0.000102864105429,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,7.597507647005841e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.0001028641199809,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.0004879427433479,289.8601379394531,294.1499938964844,266.3639831542969,265.46942138671875,266.65380859375,266.3951416015625,288.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407945374026,1.0634416902632893e-08,0.0010407839436084,-0.026907680556178,0.0,0.0,0.0,-0.0100847464054822,60.0,-15.7743501663208,-0.0,-7.385676070725823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079162597656,0.0,0.0,9.796897211344913e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1821594238281,0.0,0.0,0.000103166050394,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850891113281,0.0,0.0,7.619809184689075e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,0.0001031660649459,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,0.0004893750301562,289.84979248046875,294.1499938964844,266.3459167480469,265.44940185546875,266.6482849121094,266.37969970703125,288.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438496246933,1.0991663579318356e-08,0.0010438385652378,-0.0278427973389625,0.0,0.0,0.0,-0.0102618485689163,60.0,-15.823878288269045,-0.0,-7.429098758393593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079162597656,0.0,0.0,9.796897211344913e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1821594238281,0.0,0.0,0.000103166050394,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850891113281,0.0,0.0,7.619809184689075e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,0.0001031660649459,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,0.0004893750301562,289.84979248046875,294.1499938964844,266.3459167480469,265.44940185546875,266.6482849121094,266.37969970703125,288.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438496246933,1.0991663579318356e-08,0.0010438385652378,-0.0278427973389625,0.0,0.0,0.0,-0.0102618485689163,60.0,-15.823878288269045,-0.0,-7.429098758393593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,9.825848246691748e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,0.000103470913018,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,7.64232681831345e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,0.00010347092757,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.0004908211994916,289.8393859863281,294.1499938964844,266.3265991210937,265.4281921386719,266.6424560546875,266.3624572753906,288.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469341650605,1.1352367934591712e-08,0.0010469228727743,-0.0287868902087211,0.0,0.0,0.0,-0.0104406643658876,60.0,-15.875617027282717,-0.0,-7.473069985053371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,9.825848246691748e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,0.000103470913018,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,7.64232681831345e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,0.00010347092757,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.0004908211994916,289.8393859863281,294.1499938964844,266.3265991210937,265.4281921386719,266.6424560546875,266.3624572753906,288.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469341650605,1.1352367934591712e-08,0.0010469228727743,-0.0287868902087211,0.0,0.0,0.0,-0.0104406643658876,60.0,-15.875617027282717,-0.0,-7.473069985053371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839599609375,0.0,0.0,9.854498057393356e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,0.0001037726106005,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,7.664609438506886e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.0001037726251524,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,0.0004922522930428,289.8289489746094,294.1499938964844,266.3059997558594,265.4058837890625,266.6363525390625,266.3436279296875,288.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499868076294,1.1709325065112353e-08,0.0010499750496819,-0.0297211036086082,0.0,0.0,0.0,-0.0106176240369677,60.0,-15.928298950195312,-0.0,-7.516712230426492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839599609375,0.0,0.0,9.854498057393356e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,0.0001037726106005,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,7.664609438506886e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.0001037726251524,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,0.0004922522930428,289.8289489746094,294.1499938964844,266.3059997558594,265.4058837890625,266.6363525390625,266.3436279296875,288.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499868076294,1.1709325065112353e-08,0.0010499750496819,-0.0297211036086082,0.0,0.0,0.0,-0.0106176240369677,60.0,-15.928298950195312,-0.0,-7.516712230426492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,9.868572669802234e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1530456542969,0.0,0.0,0.0001039208291331,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,7.675556844333187e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,0.000103920836409,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009460449219,0.0,0.0,0.000492955383379,289.8236999511719,294.1499938964844,266.2952575683594,265.3943176269531,266.6332092285156,266.3337097167969,288.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514864698052,1.1884687012297944e-08,0.0010514745954424,-0.0301800239831209,0.0,0.0,0.0,-0.0107045583426952,60.0,-15.954724311828612,-0.0,-7.53819904275588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,9.882341691991314e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,0.0001040658244164,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499938964844,0.0,0.0,7.686266326345503e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1071472167969,0.0,0.0,0.0001040658389683,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99609375,0.0,0.0,0.0004936431651003,289.81842041015625,294.1499938964844,266.28424072265625,265.3825378417969,266.62994384765625,266.3233947753906,288.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529535356909,1.2056244891311962e-08,0.0010529415449127,-0.0306289736181497,0.0,0.0,0.0,-0.0107896067202091,60.0,-15.98102569580078,-0.0,-7.55924887130277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.159912109375,0.0,0.0,9.908668289426714e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354675292969,0.0,0.0,0.0001043430529534,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13824462890625,0.0,0.0,7.706742326263338e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.095947265625,0.0,0.0,0.0001043430675053,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9863586425781,0.0,0.0,0.0004949582507833,289.8078918457031,294.1499938964844,266.2613220214844,265.3582458496094,266.6232604980469,266.3018493652344,288.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557585628703,1.2384255398956157e-08,0.0010557462228462,-0.0314872898161411,0.0,0.0,0.0,-0.0109522147104144,60.0,-16.032867431640625,-0.0,-7.599577855899042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.159912109375,0.0,0.0,9.908668289426714e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354675292969,0.0,0.0,0.0001043430529534,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13824462890625,0.0,0.0,7.706742326263338e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.095947265625,0.0,0.0,0.0001043430675053,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9863586425781,0.0,0.0,0.0004949582507833,289.8078918457031,294.1499938964844,266.2613220214844,265.3582458496094,266.6232604980469,266.3018493652344,288.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557585628703,1.2384255398956157e-08,0.0010557462228462,-0.0314872898161411,0.0,0.0,0.0,-0.0109522147104144,60.0,-16.032867431640625,-0.0,-7.599577855899042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
