time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478576660156,0.0,0.0,9.932780085364357e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.0001045969547703,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,7.725495379418135e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0847473144531,0.0,0.0,0.0001045969693223,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765930175781,0.0,0.0,0.0004961626254953,289.7973022460937,294.1499938964844,266.2373352050781,265.3331298828125,266.6162109375,266.279052734375,288.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583277326077,1.2684666650386589e-08,0.0010583150433376,-0.0322733260691165,0.0,0.0,0.0,-0.0111011415719985,60.0,-16.082521438598633,-0.0,-7.636607080030444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478576660156,0.0,0.0,9.932780085364357e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.0001045969547703,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,7.725495379418135e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0847473144531,0.0,0.0,0.0001045969693223,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765930175781,0.0,0.0,0.0004961626254953,289.7973022460937,294.1499938964844,266.2373352050781,265.3331298828125,266.6162109375,266.279052734375,288.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583277326077,1.2684666650386589e-08,0.0010583150433376,-0.0322733260691165,0.0,0.0,0.0,-0.0111011415719985,60.0,-16.082521438598633,-0.0,-7.636607080030444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357727050781,0.0,0.0,9.9539989605546e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119689941406,0.0,0.0,0.0001048204067046,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,7.741999434074387e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.073486328125,0.0,0.0,0.0001048204212565,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,0.0004972225870005,289.7866516113281,294.1499938964844,266.2123107910156,265.3072814941406,266.6087951660156,266.2550048828125,288.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605886345729,1.2949045391508209e-08,0.0010605757124722,-0.0329650342464447,0.0,0.0,0.0,-0.0112322056666016,60.0,-16.128698348999023,-0.0,-7.669269308507864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357727050781,0.0,0.0,9.9539989605546e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119689941406,0.0,0.0,0.0001048204067046,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,7.741999434074387e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.073486328125,0.0,0.0,0.0001048204212565,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,0.0004972225870005,289.7866516113281,294.1499938964844,266.2123107910156,265.3072814941406,266.6087951660156,266.2550048828125,288.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605886345729,1.2949045391508209e-08,0.0010605757124722,-0.0329650342464447,0.0,0.0,0.0,-0.0112322056666016,60.0,-16.128698348999023,-0.0,-7.669269308507864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236877441406,0.0,0.0,9.972191764973104e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,0.0001050119826686,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,7.75614898884669e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,0.0001050119972205,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568786621094,0.0,0.0,0.0004981313832104,289.7759704589844,294.1499938964844,266.18634033203125,265.28076171875,266.6010437011719,266.22998046875,288.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625270660966,1.3175711188750938e-08,0.0010625139111652,-0.0335580334067344,0.0,0.0,0.0,-0.0113445734605193,60.0,-16.17113494873047,-0.0,-7.697327220057559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236877441406,0.0,0.0,9.972191764973104e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,0.0001050119826686,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,7.75614898884669e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,0.0001050119972205,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568786621094,0.0,0.0,0.0004981313832104,289.7759704589844,294.1499938964844,266.18634033203125,265.28076171875,266.6010437011719,266.22998046875,288.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625270660966,1.3175711188750938e-08,0.0010625139111652,-0.0335580334067344,0.0,0.0,0.0,-0.0113445734605193,60.0,-16.17113494873047,-0.0,-7.697327220057559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176452636719,0.0,0.0,9.980124013964088e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09429931640625,0.0,0.0,0.000105095510662,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,7.762319000903517e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0001050955252139,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519348144531,0.0,0.0,0.0004985276027582,289.7706298828125,294.1499938964844,266.1730041503906,265.2673034667969,266.5970458984375,266.21710205078125,288.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633722413331,1.3274543242403073e-08,0.0010633589699864,-0.0338165834546089,0.0,0.0,0.0,-0.0113935684785246,60.0,-16.190752029418945,-0.0,-7.709577687364799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.111572265625,0.0,0.0,9.987205703509971e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08837890625,0.0,0.0,0.0001051700892276,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910339355469,0.0,0.0,7.767826900817454e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509033203125,0.0,0.0,0.0001051701037795,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94696044921875,0.0,0.0,0.0004988813307136,289.7652893066406,294.1499938964844,266.159423828125,265.2536926269531,266.5929260253906,266.2040100097656,288.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641268454492,1.3362780215686598e-08,0.0010641135741025,-0.0340474136173725,0.0,0.0,0.0,-0.0114373117685318,60.0,-16.209205627441406,-0.0,-7.720522887666449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994567871094,0.0,0.0,9.998859604820608e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,0.0001052928128046,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.776891288813204e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,0.0001052928200806,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93701171875,0.0,0.0,0.000499463523738,289.7545471191406,294.1499938964844,266.13165283203125,265.22613525390625,266.5844421386719,266.1771850585937,288.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653686476871,1.3507977847382337e-08,0.0010653551435098,-0.0344272404909133,0.0,0.0,0.0,-0.0115092927590012,60.0,-16.242815017700195,-0.0,-7.738550067415417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994567871094,0.0,0.0,9.998859604820608e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,0.0001052928128046,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.776891288813204e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,0.0001052928200806,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93701171875,0.0,0.0,0.000499463523738,289.7545471191406,294.1499938964844,266.13165283203125,265.22613525390625,266.5844421386719,266.1771850585937,288.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653686476871,1.3507977847382337e-08,0.0010653551435098,-0.0344272404909133,0.0,0.0,0.0,-0.0115092927590012,60.0,-16.242815017700195,-0.0,-7.738550067415417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873413085937,0.0,0.0,0.0001000766642391,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,0.0001053855448844,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673217773437,0.0,0.0,7.783740875311196e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,0.0001053855594363,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92706298828125,0.0,0.0,0.0004999033990316,289.7437744140625,294.1499938964844,266.10308837890625,265.1982116699219,266.5755615234375,266.1495056152344,288.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066306955181,1.361769808028157e-08,0.0010662933345884,-0.034714251756668,0.0,0.0,0.0,-0.011563685722649,60.0,-16.27176284790039,-0.0,-7.752186803600125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873413085937,0.0,0.0,0.0001000766642391,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,0.0001053855448844,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673217773437,0.0,0.0,7.783740875311196e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,0.0001053855594363,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92706298828125,0.0,0.0,0.0004999033990316,289.7437744140625,294.1499938964844,266.10308837890625,265.1982116699219,266.5755615234375,266.1495056152344,288.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066306955181,1.361769808028157e-08,0.0010662933345884,-0.034714251756668,0.0,0.0,0.0,-0.011563685722649,60.0,-16.27176284790039,-0.0,-7.752186803600125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751953125,0.0,0.0,0.0001001361742964,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,0.0001054482127074,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,7.788369111949578e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169372558594,0.0,0.0,0.0001054482272593,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91705322265625,0.0,0.0,0.0005002006655558,289.7330017089844,294.1499938964844,266.0737609863281,265.16998291015625,266.5663146972656,266.1211242675781,288.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066941069439,1.3691841438401298e-08,0.0010669274488463,-0.0349081940948963,0.0,0.0,0.0,-0.0116004422307014,60.0,-16.296886444091797,-0.0,-7.761408937767555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751953125,0.0,0.0,0.0001001361742964,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,0.0001054482127074,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,7.788369111949578e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169372558594,0.0,0.0,0.0001054482272593,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91705322265625,0.0,0.0,0.0005002006655558,289.7330017089844,294.1499938964844,266.0737609863281,265.16998291015625,266.5663146972656,266.1211242675781,288.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066941069439,1.3691841438401298e-08,0.0010669274488463,-0.0349081940948963,0.0,0.0,0.0,-0.0116004422307014,60.0,-16.296886444091797,-0.0,-7.761408937767555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630798339844,0.0,0.0,0.0001001703276415,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0001054841777659,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436096191406,0.0,0.0,7.791025564074516e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055847167969,0.0,0.0,0.0001054841923178,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,0.00050037127221,289.72216796875,294.1499938964844,266.0437316894531,265.1415405273437,266.55670166015625,266.0920715332031,288.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067304983735,1.3734390513775452e-08,0.0010672912467271,-0.0350194908678531,0.0,0.0,0.0,-0.0116215357556939,60.0,-16.318069458007812,-0.0,-7.766703191691705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630798339844,0.0,0.0,0.0001001703276415,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0001054841777659,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436096191406,0.0,0.0,7.791025564074516e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055847167969,0.0,0.0,0.0001054841923178,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,0.00050037127221,289.72216796875,294.1499938964844,266.0437316894531,265.1415405273437,266.55670166015625,266.0920715332031,288.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067304983735,1.3734390513775452e-08,0.0010672912467271,-0.0350194908678531,0.0,0.0,0.0,-0.0116215357556939,60.0,-16.318069458007812,-0.0,-7.766703191691705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570373535156,0.0,0.0,0.0001001799755613,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351867675781,0.0,0.0,0.0001054943422786,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03765869140625,0.0,0.0,7.791775715304539e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998779296875,0.0,0.0,0.0001054943495546,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,0.0005004194681532,289.7167663574219,294.1499938964844,266.0284729003906,265.1272888183594,266.5517272949219,266.0772705078125,288.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674078948795,1.3746407567793996e-08,0.0010673940414562,-0.0350509248673915,0.0,0.0,0.0,-0.0116274934262037,60.0,-16.327320098876953,-0.0,-7.76819888415048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05096435546875,0.0,0.0,0.000100184151961,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292663574219,0.0,0.0,0.000105498744233,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03173828125,0.0,0.0,7.792100950609893e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,0.000105498751509,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89697265625,0.0,0.0,0.0005004403647035,289.7113647460937,294.1499938964844,266.0130615234375,265.1130065917969,266.546630859375,266.06231689453125,288.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674523655325,1.3751614069690277e-08,0.0010674386285245,-0.0350645445287227,0.0,0.0,0.0,-0.0116300741210579,60.0,-16.335844039916992,-0.0,-7.768846899125492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0388488769531,0.0,0.0,0.0001001796263153,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174560546875,0.0,0.0,0.0001054939712048,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198974609375,0.0,0.0,7.791748794261366e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828491210937,0.0,0.0,0.0001054939784808,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88690185546875,0.0,0.0,0.0005004177219234,289.70050048828125,294.1499938964844,265.9818115234375,265.0844421386719,266.5362243652344,266.03204345703125,288.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674040531739,1.3745963478584144e-08,0.0010673903161659,-0.0350497625768184,0.0,0.0,0.0,-0.0116272736340761,60.0,-16.35106086730957,-0.0,-7.76814346181709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0388488769531,0.0,0.0,0.0001001796263153,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174560546875,0.0,0.0,0.0001054939712048,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198974609375,0.0,0.0,7.791748794261366e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828491210937,0.0,0.0,0.0001054939784808,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88690185546875,0.0,0.0,0.0005004177219234,289.70050048828125,294.1499938964844,265.9818115234375,265.0844421386719,266.5362243652344,266.03204345703125,288.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674040531739,1.3745963478584144e-08,0.0010673903161659,-0.0350497625768184,0.0,0.0,0.0,-0.0116272736340761,60.0,-16.35106086730957,-0.0,-7.76814346181709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267639160156,0.0,0.0,0.000100161487353,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.005615234375,0.0,0.0,0.0001054748718161,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,7.790337986079976e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97149658203125,0.0,0.0,0.000105474886368,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768005371094,0.0,0.0,0.000500327150803,289.6896667480469,294.1499938964844,265.95001220703125,265.0559387207031,266.5254211425781,266.001220703125,288.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067210920155,1.3723362890516457e-08,0.001067197183147,-0.0349906459450721,0.0,0.0,0.0,-0.0116160698235034,60.0,-16.363977432250977,-0.0,-7.765331133668951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267639160156,0.0,0.0,0.000100161487353,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.005615234375,0.0,0.0,0.0001054748718161,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,7.790337986079976e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97149658203125,0.0,0.0,0.000105474886368,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768005371094,0.0,0.0,0.000500327150803,289.6896667480469,294.1499938964844,265.95001220703125,265.0559387207031,266.5254211425781,266.001220703125,288.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067210920155,1.3723362890516457e-08,0.001067197183147,-0.0349906459450721,0.0,0.0,0.0,-0.0116160698235034,60.0,-16.363977432250977,-0.0,-7.765331133668951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,0.0001001343771349,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938049316406,0.0,0.0,0.0001054463282343,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961853027344,0.0,0.0,7.788230141159147e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,0.0001054463427863,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86669921875,0.0,0.0,0.0005001917597837,289.6788024902344,294.1499938964844,265.917236328125,265.0271911621094,266.5141296386719,265.9696655273437,288.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669219773262,1.368958280068e-08,0.0010669083567336,-0.0349022857844829,0.0,0.0,0.0,-0.0115993237122893,60.0,-16.375478744506836,-0.0,-7.761127562844194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,0.0001001343771349,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938049316406,0.0,0.0,0.0001054463282343,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961853027344,0.0,0.0,7.788230141159147e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,0.0001054463427863,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86669921875,0.0,0.0,0.0005001917597837,289.6788024902344,294.1499938964844,265.917236328125,265.0271911621094,266.5141296386719,265.9696655273437,288.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669219773262,1.368958280068e-08,0.0010669083567336,-0.0349022857844829,0.0,0.0,0.0,-0.0115993237122893,60.0,-16.375478744506836,-0.0,-7.761127562844194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025634765625,0.0,0.0,0.0001001048221951,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,0.0001054152016877,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,7.785930938553065e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9487609863281,0.0,0.0,0.0001054152089636,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565673828125,0.0,0.0,0.000500044086948,289.6679077148437,294.1499938964844,265.8830261230469,264.997802734375,266.5024719238281,265.937255859375,288.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652748265258197e-08,0.001066593453288,-0.0348059348762035,0.0,0.0,0.0,-0.0115810632705688,60.0,-16.386947631835938,-0.0,-7.756545983284013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025634765625,0.0,0.0,0.0001001048221951,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,0.0001054152016877,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,7.785930938553065e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9487609863281,0.0,0.0,0.0001054152089636,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565673828125,0.0,0.0,0.000500044086948,289.6679077148437,294.1499938964844,265.8830261230469,264.997802734375,266.5024719238281,265.937255859375,288.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652748265258197e-08,0.001066593453288,-0.0348059348762035,0.0,0.0,0.0,-0.0115810632705688,60.0,-16.386947631835938,-0.0,-7.756545983284013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,0.0001000900447252,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,0.0001053996384143,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,7.784781337250024e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430847167969,0.0,0.0,0.0001053996529662,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,0.0004999702796339,289.6624755859375,294.1499938964844,265.8653564453125,264.9828186035156,266.4964599609375,265.9206237792969,288.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664495639503,1.3634333662082554e-08,0.0010664359433576,-0.0347577668726444,0.0,0.0,0.0,-0.0115719344466924,60.0,-16.392942428588867,-0.0,-7.75425590404666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,0.0001000758493319,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97021484375,0.0,0.0,0.0001053846935974,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374084472656,0.0,0.0,0.0001053847008734,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,0.000499899382703,289.65704345703125,294.1499938964844,265.8473205566406,264.9676818847656,266.4903564453125,265.9036865234375,288.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616643812497388e-08,0.0010662847198545,-0.0347114950418472,0.0,0.0,0.0,-0.0115631651133298,60.0,-16.39922332763672,-0.0,-7.752056063736745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,0.0001000499541987,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,0.0001053574233083,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,7.781663589412346e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.926025390625,0.0,0.0,0.0001053574305842,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362731933594,0.0,0.0,0.0004997700452804,289.6461486816406,294.1499938964844,265.8101501464844,264.9367370605469,266.477783203125,265.8689270019531,288.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584373625974422e-08,0.0010660086991265,-0.034627079963684,0.0,0.0,0.0,-0.0115471668541431,60.0,-16.412784576416016,-0.0,-7.748043628907909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,0.0001000499541987,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,0.0001053574233083,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,7.781663589412346e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.926025390625,0.0,0.0,0.0001053574305842,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362731933594,0.0,0.0,0.0004997700452804,289.6461486816406,294.1499938964844,265.8101501464844,264.9367370605469,266.477783203125,265.8689270019531,288.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584373625974422e-08,0.0010660086991265,-0.034627079963684,0.0,0.0,0.0,-0.0115471668541431,60.0,-16.412784576416016,-0.0,-7.748043628907909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96636962890625,0.0,0.0,0.0001000290867523,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466247558594,0.0,0.0,0.0001053354499163,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,7.780040323268622e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146728515625,0.0,0.0,0.0001053354571922,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260803222656,0.0,0.0,0.0004996657953597,289.6352233886719,294.1499938964844,265.7714538574219,264.9049072265625,266.4647521972656,265.83270263671875,288.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657999664545,1.3558368650024022e-08,0.0010657863458618,-0.0345590561628341,0.0,0.0,0.0,-0.0115342754870653,60.0,-16.428110122680664,-0.0,-7.744811370002935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96636962890625,0.0,0.0,0.0001000290867523,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466247558594,0.0,0.0,0.0001053354499163,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,7.780040323268622e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146728515625,0.0,0.0,0.0001053354571922,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260803222656,0.0,0.0,0.0004996657953597,289.6352233886719,294.1499938964844,265.7714538574219,264.9049072265625,266.4647521972656,265.83270263671875,288.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657999664545,1.3558368650024022e-08,0.0010657863458618,-0.0345590561628341,0.0,0.0,0.0,-0.0115342754870653,60.0,-16.428110122680664,-0.0,-7.744811370002935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.934814453125,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9370422363281,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,0.0001053197411238,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158874511719,0.0,0.0,0.0004995912313461,289.62432861328125,294.1499938964844,265.7312316894531,264.8721008300781,266.45123291015625,265.79510498046875,288.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539764864844985e-08,0.0010656273225322,-0.0345103926956653,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.445308685302734,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.934814453125,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9370422363281,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,0.0001053197411238,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158874511719,0.0,0.0,0.0004995912313461,289.62432861328125,294.1499938964844,265.7312316894531,264.8721008300781,266.45123291015625,265.79510498046875,288.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539764864844985e-08,0.0010656273225322,-0.0345103926956653,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.445308685302734,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,0.0001000067495624,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252319335937,0.0,0.0,7.778302824590355e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056640625,0.0,0.0,0.0004995542112737,289.6133728027344,294.1499938964844,265.689453125,264.83819580078125,266.4371337890625,265.7558288574219,288.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.3530525144744844e-08,0.0010655482765287,-0.0344862230122089,0.0,0.0,0.0,-0.0115204714238643,60.0,-16.464906692504883,-0.0,-7.74135173742252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,0.0001000067495624,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252319335937,0.0,0.0,7.778302824590355e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056640625,0.0,0.0,0.0004995542112737,289.6133728027344,294.1499938964844,265.689453125,264.83819580078125,266.4371337890625,265.7558288574219,288.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.3530525144744844e-08,0.0010655482765287,-0.0344862230122089,0.0,0.0,0.0,-0.0115204714238643,60.0,-16.464906692504883,-0.0,-7.74135173742252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.936279296875,0.0,0.0,0.0001000053161988,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,0.0001053104133461,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193420410156,0.0,0.0,7.778191502438858e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8862609863281,0.0,0.0,0.000105310427898,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,0.0004995470517314,289.60791015625,294.1499938964844,265.66796875,264.8208312988281,266.4299011230469,265.7357177734375,288.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528737241585986e-08,0.0010655329097062,-0.034481544047594,0.0,0.0,0.0,-0.0115195848047733,60.0,-16.475425720214844,-0.0,-7.741129337546226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.0001000063857645,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112548828125,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134216308594,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,0.0001053115556715,291.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7954406738281,0.0,0.0,0.0004995524068363,289.6024475097656,294.1499938964844,265.6460876464844,264.8031921386719,266.4225158691406,265.7151184082031,288.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530073950107637e-08,0.0010655443184077,-0.034485038369894,0.0,0.0,0.0,-0.0115202479064464,60.0,-16.486661911010742,-0.0,-7.741295604546394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,0.0001000137999653,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89947509765625,0.0,0.0,0.000105319355498,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.901611328125,0.0,0.0,7.778851431794465e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86920166015625,0.0,0.0,0.000105319362774,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78521728515625,0.0,0.0,0.0004995894269086,289.59149169921875,294.1499938964844,265.60113525390625,264.7669372558594,266.40740966796875,265.6729431152344,288.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539305676601998e-08,0.0010656232479959,-0.0345091894268989,0.0,0.0,0.0,-0.0115248244255781,60.0,-16.510631561279297,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
