time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,0.0001000137999653,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89947509765625,0.0,0.0,0.000105319355498,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.901611328125,0.0,0.0,7.778851431794465e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86920166015625,0.0,0.0,0.000105319362774,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78521728515625,0.0,0.0,0.0004995894269086,289.59149169921875,294.1499938964844,265.60113525390625,264.7669372558594,266.40740966796875,265.6729431152344,288.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539305676601998e-08,0.0010656232479959,-0.0345091894268989,0.0,0.0,0.0,-0.0115248244255781,60.0,-16.510631561279297,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,0.0001053351661539,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898010253906,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578186035156,0.0,0.0,0.0001053351734299,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,0.0004996644565835,289.5805358886719,294.1499938964844,265.5545654296875,264.7293701171875,266.3916931152344,265.6290283203125,288.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.53723907470703,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,0.0001053351661539,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898010253906,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578186035156,0.0,0.0,0.0001053351734299,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,0.0004996644565835,289.5805358886719,294.1499938964844,265.5545654296875,264.7293701171875,266.3916931152344,265.6290283203125,288.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.53723907470703,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941955566406,0.0,0.0,0.0001000521515379,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,0.0001053597370628,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,7.78183457441628e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,0.0004997810465283,289.5695495605469,294.1499938964844,265.50634765625,264.6903991699219,266.37530517578125,265.5832824707031,288.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.566516876220703,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941955566406,0.0,0.0,0.0001000521515379,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,0.0001053597370628,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,7.78183457441628e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,0.0004997810465283,289.5695495605469,294.1499938964844,265.50634765625,264.6903991699219,266.37530517578125,265.5832824707031,288.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.566516876220703,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,0.0001000821939669,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641662597656,0.0,0.0,0.0001053913729265,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662109375,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543334960937,0.0,0.0,0.0004999311058782,289.5585327148437,294.1499938964844,265.4564819335937,264.64996337890625,266.3583984375,265.5361328125,288.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624507744225411e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.597808837890625,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,0.0001000821939669,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641662597656,0.0,0.0,0.0001053913729265,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662109375,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543334960937,0.0,0.0,0.0004999311058782,289.5585327148437,294.1499938964844,265.4564819335937,264.64996337890625,266.3583984375,265.5361328125,288.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624507744225411e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.597808837890625,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,0.0001054104286595,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,7.785578054608777e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293762207031,0.0,0.0,0.0001054104359354,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491760253906,0.0,0.0,0.0005000215023756,289.55303955078125,294.1499938964844,265.430908203125,264.6291809082031,266.3496398925781,265.51177978515625,288.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665580630302,1.3647051488874242e-08,0.0010665444424375,-0.0347910337150096,0.0,0.0,0.0,-0.0115782376378774,60.0,-16.614599227905273,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701477050781,0.0,0.0,0.0001001198543235,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523864746094,0.0,0.0,0.0001054310341714,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544006347656,0.0,0.0,7.787100184941664e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236694335937,0.0,0.0,0.0001054310414474,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,0.0005001192330382,289.54754638671875,294.1499938964844,265.4049072265625,264.60797119140625,266.3407592773437,265.487060546875,288.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671428433781333e-08,0.0010667528258636,-0.0348547995090484,0.0,0.0,0.0,-0.0115903224796056,60.0,-16.63188362121582,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,0.0001001649434329,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406066894531,0.0,0.0,0.0001054785097949,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84259033203125,0.0,0.0,7.79060646891594e-05,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.812255859375,0.0,0.0,0.0001054785170708,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,0.0005003444384783,289.5364990234375,294.1499938964844,265.3516540527344,264.5643615722656,266.3224182128906,265.4361877441406,288.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727596837043166e-08,0.0010672331554815,-0.0350017212331295,0.0,0.0,0.0,-0.0116181671619415,60.0,-16.66842269897461,-0.0,-7.76585764583615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,0.0001001649434329,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406066894531,0.0,0.0,0.0001054785097949,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84259033203125,0.0,0.0,7.79060646891594e-05,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.812255859375,0.0,0.0,0.0001054785170708,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,0.0005003444384783,289.5364990234375,294.1499938964844,265.3516540527344,264.5643615722656,266.3224182128906,265.4361877441406,288.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727596837043166e-08,0.0010672331554815,-0.0350017212331295,0.0,0.0,0.0,-0.0116181671619415,60.0,-16.66842269897461,-0.0,-7.76585764583615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.0001002161880023,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288269042969,0.0,0.0,0.0001055324755725,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307800292969,0.0,0.0,7.794592238496989e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80084228515625,0.0,0.0,0.0001055324828485,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232971191406,0.0,0.0,0.000500600435771,289.5254821777344,294.1499938964844,265.2966613769531,264.51904296875,266.3034973144531,265.38385009765625,288.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677928803488,1.3791443542743307e-08,0.0010677790269255,-0.0351687222719192,0.0,0.0,0.0,-0.0116498181596398,60.0,-16.706998825073242,-0.0,-7.773805776878363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.0001002161880023,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288269042969,0.0,0.0,0.0001055324755725,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307800292969,0.0,0.0,7.794592238496989e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80084228515625,0.0,0.0,0.0001055324828485,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232971191406,0.0,0.0,0.000500600435771,289.5254821777344,294.1499938964844,265.2966613769531,264.51904296875,266.3034973144531,265.38385009765625,288.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677928803488,1.3791443542743307e-08,0.0010677790269255,-0.0351687222719192,0.0,0.0,0.0,-0.0116498181596398,60.0,-16.706998825073242,-0.0,-7.773805776878363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341064453125,0.0,0.0,0.0001002745702862,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170166015625,0.0,0.0,0.0001055939501384,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189697265625,0.0,0.0,7.799133163644001e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894287109375,0.0,0.0,0.0001055939646903,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129211425781,0.0,0.0,0.0005008920561522,289.514404296875,294.1499938964844,265.2398986816406,264.4718933105469,266.2838134765625,265.3294982910156,288.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068414770998,1.386418180260307e-08,0.0010684009175747,-0.0353589840233325,0.0,0.0,0.0,-0.0116858780384063,60.0,-16.748353958129883,-0.0,-7.782865196759303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341064453125,0.0,0.0,0.0001002745702862,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170166015625,0.0,0.0,0.0001055939501384,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189697265625,0.0,0.0,7.799133163644001e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894287109375,0.0,0.0,0.0001055939646903,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129211425781,0.0,0.0,0.0005008920561522,289.514404296875,294.1499938964844,265.2398986816406,264.4718933105469,266.2838134765625,265.3294982910156,288.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068414770998,1.386418180260307e-08,0.0010684009175747,-0.0353589840233325,0.0,0.0,0.0,-0.0116858780384063,60.0,-16.748353958129883,-0.0,-7.782865196759303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82208251953125,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,0.0001056622713804,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77801513671875,0.0,0.0,0.0001056622786563,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024841308594,0.0,0.0,0.0005012160982005,289.5033264160156,294.1499938964844,265.181396484375,264.42291259765625,266.263427734375,265.2734375,288.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.791940689086914,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82208251953125,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,0.0001056622713804,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77801513671875,0.0,0.0,0.0001056622786563,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024841308594,0.0,0.0,0.0005012160982005,289.5033264160156,294.1499938964844,265.181396484375,264.42291259765625,266.263427734375,265.2734375,288.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.791940689086914,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160705566406,0.0,0.0,0.0001003748402581,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79931640625,0.0,0.0,0.0001056995388353,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012390136719,0.0,0.0,7.806932262610644e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,0.0001056995533872,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972961425781,0.0,0.0,0.0005013929330743,289.4977722167969,294.1499938964844,265.1514892578125,264.3976745605469,266.2528991699219,265.24462890625,288.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989109426404413e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478091269731,60.0,-16.814821243286133,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81005859375,0.0,0.0,0.0001004114601528,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,0.0001057381086866,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953186035156,0.0,0.0,7.809780800016597e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,0.0001057381159625,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920471191406,0.0,0.0,0.0005015758797526,289.49224853515625,294.1499938964844,265.12109375,264.3719787597656,266.2422180175781,265.2154541015625,288.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736928181246e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.838153839111328,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79803466796875,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816162109375,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,7.81597409513779e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,0.000105821971374,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816101074219,0.0,0.0,0.0005019736709073,289.4811096191406,294.1499938964844,265.0589904785156,264.3190002441406,266.22021484375,265.1555480957031,288.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133955339445949e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,-0.0118196150287985,60.0,-16.88693618774414,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79803466796875,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816162109375,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,7.81597409513779e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,0.000105821971374,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816101074219,0.0,0.0,0.0005019736709073,289.4811096191406,294.1499938964844,265.0589904785156,264.3190002441406,266.22021484375,265.1555480957031,288.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133955339445949e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,-0.0118196150287985,60.0,-16.88693618774414,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859802246094,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698059082031,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,7.822757470421493e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,0.0001059138085111,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6711120605469,0.0,0.0,0.0005024092970415,289.4700012207031,294.1499938964844,264.9950256347656,264.2639465332031,266.1975402832031,265.093994140625,288.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242610646419962e-08,0.0010716365650296,-0.0363487638533115,0.0,0.0,0.0,-0.0118734799325466,60.0,-16.93807601928711,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859802246094,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698059082031,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,7.822757470421493e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,0.0001059138085111,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6711120605469,0.0,0.0,0.0005024092970415,289.4700012207031,294.1499938964844,264.9950256347656,264.2639465332031,266.1975402832031,265.093994140625,288.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242610646419962e-08,0.0010716365650296,-0.0363487638533115,0.0,0.0,0.0,-0.0118734799325466,60.0,-16.93807601928711,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7739562988281,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,0.0001060152499121,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597961425781,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,0.0005028904997743,289.4588317871094,294.1499938964844,264.9292297363281,264.20672607421875,266.1739807128906,265.0303649902344,288.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362647071664014e-08,0.0010726628825068,-0.0366626940667629,0.0,0.0,0.0,-0.0119329867884516,60.0,-16.9923038482666,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7739562988281,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,0.0001060152499121,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597961425781,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,0.0005028904997743,289.4588317871094,294.1499938964844,264.9292297363281,264.20672607421875,266.1739807128906,265.0303649902344,288.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362647071664014e-08,0.0010726628825068,-0.0366626940667629,0.0,0.0,0.0,-0.0119329867884516,60.0,-16.9923038482666,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,0.0001007821119856,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74615478515625,0.0,0.0,0.0001061284201568,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479553222656,0.0,0.0,7.838608871679753e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206726074219,0.0,0.0,0.0001061284274328,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,0.0005034273490309,289.4476623535156,294.1499938964844,264.8615417480469,264.1472473144531,266.14947509765625,264.9646301269531,288.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738222626969,1.4496547073861166e-08,0.001073807827197,-0.0370128713548183,0.0,0.0,0.0,-0.0119993658736348,60.0,-17.0498046875,-0.0,-7.86184841672366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,0.0001007821119856,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74615478515625,0.0,0.0,0.0001061284201568,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479553222656,0.0,0.0,7.838608871679753e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206726074219,0.0,0.0,0.0001061284274328,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,0.0005034273490309,289.4476623535156,294.1499938964844,264.8615417480469,264.1472473144531,266.14947509765625,264.9646301269531,288.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738222626969,1.4496547073861166e-08,0.001073807827197,-0.0370128713548183,0.0,0.0,0.0,-0.0119993658736348,60.0,-17.0498046875,-0.0,-7.86184841672366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,0.0001008392282528,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.740234375,0.0,0.0,0.0001061885704984,290.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74200439453125,0.0,0.0,7.843051571398973e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149353027344,0.0,0.0,0.0001061885777744,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.644775390625,0.0,0.0,0.0005037126829847,289.44207763671875,294.1499938964844,264.8269958496094,264.1166381835937,266.136962890625,264.9311218261719,288.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744308819994,1.4567711481561222e-08,0.0010744162136688,-0.0371989794075489,0.0,0.0,0.0,-0.0120346453040838,60.0,-17.079538345336914,-0.0,-7.870761464801036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498474121094,0.0,0.0,0.0001009004045045,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343139648437,0.0,0.0,0.0001062529918272,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,7.84781004767865e-05,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70916748046875,0.0,0.0,0.0001062529991031,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,0.0005040182732045,289.4364624023437,294.1499938964844,264.7919921875,264.08544921875,266.1241760253906,264.8970642089844,288.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075082574971,1.4643934065361464e-08,0.0010750679066404,-0.0373983047902584,0.0,0.0,0.0,-0.0120724318549036,60.0,-17.110265731811523,-0.0,-7.880314001340595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73779296875,0.0,0.0,0.0001010332271107,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,0.0001063928502844,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72418212890625,0.0,0.0,7.858139724703506e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0001063928575604,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62890625,0.0,0.0,0.0005046817241236,289.4252319335937,294.1499938964844,264.7204895019531,264.0212707519531,266.0980529785156,264.8275756835937,288.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764977196231,1.4809416803984732e-08,0.0010764829348772,-0.0378310419619083,0.0,0.0,0.0,-0.0121544674038887,60.0,-17.174259185791016,-0.0,-7.901073217908562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73779296875,0.0,0.0,0.0001010332271107,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,0.0001063928502844,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72418212890625,0.0,0.0,7.858139724703506e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0001063928575604,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62890625,0.0,0.0,0.0005046817241236,289.4252319335937,294.1499938964844,264.7204895019531,264.0212707519531,266.0980529785156,264.8275756835937,288.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764977196231,1.4809416803984732e-08,0.0010764829348772,-0.0378310419619083,0.0,0.0,0.0,-0.0121544674038887,60.0,-17.174259185791016,-0.0,-7.901073217908562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,0.0001011822387226,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,0.0001065497708623,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123107910156,0.0,0.0,7.869729597587138e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861267089844,0.0,0.0,0.0001065497781382,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,0.0005054260254837,289.4140014648437,294.1499938964844,264.64703369140625,263.95465087890625,266.07098388671875,264.7559814453125,288.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780852753669,1.4995078956303587e-08,0.0010780702577903,-0.0383165217936039,0.0,0.0,0.0,-0.0122465072199702,60.0,-17.242507934570312,-0.0,-7.92439607266715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,0.0001011822387226,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,0.0001065497708623,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123107910156,0.0,0.0,7.869729597587138e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861267089844,0.0,0.0,0.0001065497781382,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,0.0005054260254837,289.4140014648437,294.1499938964844,264.64703369140625,263.95465087890625,266.07098388671875,264.7559814453125,288.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780852753669,1.4995078956303587e-08,0.0010780702577903,-0.0383165217936039,0.0,0.0,0.0,-0.0122465072199702,60.0,-17.242507934570312,-0.0,-7.92439607266715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,0.0001013512519421,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986999511719,0.0,0.0,0.0001067277553374,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70037841796875,0.0,0.0,7.882875070208684e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.674560546875,0.0,0.0,0.0001067277626134,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076354980469,0.0,0.0,0.0005062703276053,289.4027404785156,294.1499938964844,264.5716552734375,263.8854675292969,266.0429992675781,264.6822204589844,288.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798861039802,1.5205667835971326e-08,0.001079870853573,-0.0388671532273292,0.0,0.0,0.0,-0.0123509047552943,60.0,-17.315359115600586,-0.0,-7.950892211283644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,0.0001013512519421,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986999511719,0.0,0.0,0.0001067277553374,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70037841796875,0.0,0.0,7.882875070208684e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.674560546875,0.0,0.0,0.0001067277626134,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076354980469,0.0,0.0,0.0005062703276053,289.4027404785156,294.1499938964844,264.5716552734375,263.8854675292969,266.0429992675781,264.6822204589844,288.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798861039802,1.5205667835971326e-08,0.001079870853573,-0.0388671532273292,0.0,0.0,0.0,-0.0123509047552943,60.0,-17.315359115600586,-0.0,-7.950892211283644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,0.0001015420493786,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.686767578125,0.0,0.0,0.000106928673631,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,7.897715113358572e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629638671875,0.0,0.0,0.000106928680907,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,0.0005072234198451,289.39141845703125,294.1499938964844,264.4942626953125,263.813720703125,266.0139465332031,264.6061096191406,288.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819188319146,1.5443395895431422e-08,0.0010819034650921,-0.0394887030124664,0.0,0.0,0.0,-0.0124687561765313,60.0,-17.39363670349121,-0.0,-7.980855087907912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,0.0001015420493786,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.686767578125,0.0,0.0,0.000106928673631,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,7.897715113358572e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629638671875,0.0,0.0,0.000106928680907,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,0.0005072234198451,289.39141845703125,294.1499938964844,264.4942626953125,263.813720703125,266.0139465332031,264.6061096191406,288.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819188319146,1.5443395895431422e-08,0.0010819034650921,-0.0394887030124664,0.0,0.0,0.0,-0.0124687561765313,60.0,-17.39363670349121,-0.0,-7.980855087907912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954345703125,0.0,0.0,0.000101646175608,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808166503906,0.0,0.0,0.0001070383223122,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824645996094,0.0,0.0,7.90581398177892e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571655273437,0.0,0.0,0.0001070383295882,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,0.000507743563503,289.3857727050781,294.1499938964844,264.454833984375,263.77685546875,265.9990539550781,264.5672912597656,288.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830282699316,1.5573137446267538e-08,0.0010830126702785,-0.0398278944194316,0.0,0.0,0.0,-0.0125330733135342,60.0,-17.434661865234375,-0.0,-7.997231676881712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893615722656,0.0,0.0,0.0001017584800138,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748352050781,0.0,0.0,0.0001071565857273,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,7.914548768894747e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513671875,0.0,0.0,0.0001071565930033,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,0.0005083045107312,289.3800964355469,294.1499938964844,264.4148864746094,263.73931884765625,265.98388671875,264.5278625488281,288.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842247866094,1.5713062850863935e-08,0.0010842090705409,-0.0401936993002891,0.0,0.0,0.0,-0.0126024400815367,60.0,-17.47738265991211,-0.0,-8.014912822318365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
