time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772155761719,0.0,0.0,0.0001020053168758,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628723144531,0.0,0.0,0.0001074165120371,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645202636719,0.0,0.0,7.933747110655531e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63970947265625,0.0,0.0,0.0001074165193131,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.575439453125,0.0,0.0,0.0005095375236123,289.36871337890625,294.1499938964844,264.3334655761719,263.66217041015625,265.9527893066406,264.4473571777344,288.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868546087294,1.6020612392253497e-08,0.0010868386598303,-0.0409976653754711,0.0,0.0,0.0,-0.0127549041062593,60.0,-17.567581176757812,-0.0,-8.05384203772519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772155761719,0.0,0.0,0.0001020053168758,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628723144531,0.0,0.0,0.0001074165120371,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645202636719,0.0,0.0,7.933747110655531e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63970947265625,0.0,0.0,0.0001074165193131,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.575439453125,0.0,0.0,0.0005095375236123,289.36871337890625,294.1499938964844,264.3334655761719,263.66217041015625,265.9527893066406,264.4473571777344,288.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868546087294,1.6020612392253497e-08,0.0010868386598303,-0.0409976653754711,0.0,0.0,0.0,-0.0127549041062593,60.0,-17.567581176757812,-0.0,-8.05384203772519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,0.0001022875876515,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,0.0001077137567335,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524963378906,0.0,0.0,7.955701585160568e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,0.0001077137640095,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56463623046875,0.0,0.0,0.0005109475459903,289.3572998046875,294.1499938964844,264.25,263.582275390625,265.92059326171875,264.364501953125,288.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898620821535,1.6372322164670553e-08,0.0010898456675931,-0.0419169701635837,0.0,0.0,0.0,-0.0129292597994208,60.0,-17.66515350341797,-0.0,-8.09847691130017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,0.0001022875876515,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,0.0001077137567335,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524963378906,0.0,0.0,7.955701585160568e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,0.0001077137640095,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56463623046875,0.0,0.0,0.0005109475459903,289.3572998046875,294.1499938964844,264.25,263.582275390625,265.92059326171875,264.364501953125,288.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898620821535,1.6372322164670553e-08,0.0010898456675931,-0.0419169701635837,0.0,0.0,0.0,-0.0129292597994208,60.0,-17.66515350341797,-0.0,-8.09847691130017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65283203125,0.0,0.0,0.000102622238046,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,0.0001080661677406,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,7.981729868333787e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163330078125,0.0,0.0,0.0001080661750165,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538024902344,0.0,0.0,0.0005126192118041,289.3458557128906,294.1499938964844,264.1632385253906,263.4986877441406,265.8872985839844,264.2789611816406,288.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934275342151,1.6789298840080846e-08,0.0010934107704088,-0.0430067367851734,0.0,0.0,0.0,-0.013135970570147,60.0,-17.772262573242188,-0.0,-8.151554453661447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65283203125,0.0,0.0,0.000102622238046,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,0.0001080661677406,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,7.981729868333787e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163330078125,0.0,0.0,0.0001080661750165,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538024902344,0.0,0.0,0.0005126192118041,289.3458557128906,294.1499938964844,264.1632385253906,263.4986877441406,265.8872985839844,264.2789611816406,288.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934275342151,1.6789298840080846e-08,0.0010934107704088,-0.0430067367851734,0.0,0.0,0.0,-0.013135970570147,60.0,-17.772262573242188,-0.0,-8.151554453661447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,0.0001030319399433,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268005371094,0.0,0.0,0.0001084975956473,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,8.013595652300864e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60455322265625,0.0,0.0,0.0001084976029233,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428771972656,0.0,0.0,0.0005146657349541,289.3343505859375,294.1499938964844,264.0721435546875,263.4107666015625,265.8528137207031,264.1896057128906,288.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792526707,1.7299782939517172e-08,0.0010977752972394,-0.0443406850099563,0.0,0.0,0.0,-0.0133890369907021,60.0,-17.893836975097656,-0.0,-8.216770908120452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,0.0001030319399433,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268005371094,0.0,0.0,0.0001084975956473,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,8.013595652300864e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60455322265625,0.0,0.0,0.0001084976029233,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428771972656,0.0,0.0,0.0005146657349541,289.3343505859375,294.1499938964844,264.0721435546875,263.4107666015625,265.8528137207031,264.1896057128906,288.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792526707,1.7299782939517172e-08,0.0010977752972394,-0.0443406850099563,0.0,0.0,0.0,-0.0133890369907021,60.0,-17.893836975097656,-0.0,-8.216770908120452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344299316406,0.0,0.0,0.0001032617728924,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207580566406,0.0,0.0,0.0001087396231014,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.622314453125,0.0,0.0,8.03147122496739e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986633300781,0.0,0.0,0.0001087396303773,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53741455078125,0.0,0.0,0.000515813822858,289.3285827636719,294.1499938964844,264.02508544921875,263.36529541015625,265.8351135253906,264.1434326171875,288.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002412065863,1.7586160083737923e-08,0.0011002236278727,-0.0450889132916927,0.0,0.0,0.0,-0.0135310040786862,60.0,-17.96010971069336,-0.0,-8.253470440422461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282653808594,0.0,0.0,0.0001035133755067,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146850585937,0.0,0.0,0.0001090045698219,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,8.051039912970737e-05,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,0.0001090045770979,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53192138671875,0.0,0.0,0.0005170705844648,289.3227844238281,294.1499938964844,263.9770202636719,263.31884765625,265.8170471191406,264.09600830078125,288.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102921902202,1.7899653315112122e-08,0.0011029039742425,-0.0459079034626483,0.0,0.0,0.0,-0.0136864138767123,60.0,-18.03106689453125,-0.0,-8.29373831834346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61590576171875,0.0,0.0,0.0001040716815623,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,0.000109592489025,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040344238281,0.0,0.0,8.094464283203706e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,0.000109592496301,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.0,0.0,0.0005198594299145,289.3111572265625,294.1499938964844,263.878173828125,263.2231750488281,265.7798767089844,263.997802734375,287.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088702594861,1.8595313733271723e-08,0.0011088517494499,-0.0477249734103679,0.0,0.0,0.0,-0.0140312798321247,60.0,-18.185243606567383,-0.0,-8.38344433873317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61590576171875,0.0,0.0,0.0001040716815623,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,0.000109592489025,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040344238281,0.0,0.0,8.094464283203706e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,0.000109592496301,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.0,0.0,0.0005198594299145,289.3111572265625,294.1499938964844,263.878173828125,263.2231750488281,265.7798767089844,263.997802734375,287.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088702594861,1.8595313733271723e-08,0.0011088517494499,-0.0477249734103679,0.0,0.0,0.0,-0.0140312798321247,60.0,-18.185243606567383,-0.0,-8.38344433873317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034545898437,0.0,0.0,0.0001047004770953,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902709960937,0.0,0.0,0.0001102546448237,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917663574219,0.0,0.0,8.143370359903201e-05,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0001102546520996,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,0.0005230004317127,289.2994689941406,294.1499938964844,263.7758483886719,263.1240539550781,265.7413635253906,263.8956298828125,287.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881499713967e-08,0.0011155504034832,-0.0497709214687347,0.0,0.0,0.0,-0.0144196897745132,60.0,-18.354412078857425,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034545898437,0.0,0.0,0.0001047004770953,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902709960937,0.0,0.0,0.0001102546448237,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917663574219,0.0,0.0,8.143370359903201e-05,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0001102546520996,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,0.0005230004317127,289.2994689941406,294.1499938964844,263.7758483886719,263.1240539550781,265.7413635253906,263.8956298828125,287.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881499713967e-08,0.0011155504034832,-0.0497709214687347,0.0,0.0,0.0,-0.0144196897745132,60.0,-18.354412078857425,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57794189453125,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794372558594,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569152832031,0.0,0.0,0.0001109974109567,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49853515625,0.0,0.0,0.0005265237414278,289.28765869140625,294.1499938964844,263.6703491210937,263.02178955078125,265.7012634277344,263.7891540527344,287.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.54100799560547,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57794189453125,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794372558594,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569152832031,0.0,0.0,0.0001109974109567,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49853515625,0.0,0.0,0.0005265237414278,289.28765869140625,294.1499938964844,263.6703491210937,263.02178955078125,265.7012634277344,263.7891540527344,287.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.54100799560547,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,0.0001118164727813,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669860839844,0.0,0.0,8.258726302301511e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,0.0001118164800573,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,0.0005304090445861,289.2757873535156,294.1499938964844,263.5619812011719,262.9166564941406,265.6595458984375,263.67889404296875,287.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.74400329589844,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,0.0001118164727813,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669860839844,0.0,0.0,8.258726302301511e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,0.0001118164800573,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,0.0005304090445861,289.2757873535156,294.1499938964844,263.5619812011719,262.9166564941406,265.6595458984375,263.67889404296875,287.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.74400329589844,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5720520019531,0.0,0.0,0.000106600120489,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,0.0001122550602303,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56072998046875,0.0,0.0,8.291120320791379e-05,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386962890625,0.0,0.0,0.0001122550675063,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,0.0005324895028024,289.2698059082031,294.1499938964844,263.5068359375,262.86309814453125,265.63800048828125,263.6224365234375,287.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.0559481643140316,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.85172462463379,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.565673828125,0.0,0.0,0.0001070308353519,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55303955078125,0.0,0.0,0.0001127086288761,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,8.324621012434363e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325927734375,0.0,0.0,0.000112708636152,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,0.0005346410325728,289.2637939453125,294.1499938964844,263.4510498046875,262.8089294433594,265.6161193847656,263.5653381347656,287.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.962560653686523,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418395996094,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.520263671875,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,0.0005391922313719,289.251708984375,294.1499938964844,263.3378295898437,262.6989440917969,265.5708923339844,263.4488830566406,287.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.196260452270508,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418395996094,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.520263671875,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,0.0005391922313719,289.251708984375,294.1499938964844,263.3378295898437,262.6989440917969,265.5708923339844,263.4488830566406,287.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.196260452270508,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400085449219,0.0,0.0,0.0001089096622308,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277099609375,0.0,0.0,0.0001146871218224,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52911376953125,0.0,0.0,8.470752072753385e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078430175781,0.0,0.0,0.0001146871290984,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,0.0005440262029878,289.239501953125,294.1499938964844,263.2226257324219,262.58697509765625,265.5238647460937,263.3301086425781,287.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.44348907470703,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400085449219,0.0,0.0,0.0001089096622308,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277099609375,0.0,0.0,0.0001146871218224,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52911376953125,0.0,0.0,8.470752072753385e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078430175781,0.0,0.0,0.0001146871290984,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,0.0005440262029878,289.239501953125,294.1499938964844,263.2226257324219,262.58697509765625,265.5238647460937,263.3301086425781,287.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.44348907470703,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269775390625,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,0.000115754919534,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162658691406,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49530029296875,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44097900390625,0.0,0.0,0.0005490913754329,289.2271728515625,294.1499938964844,263.105712890625,262.4732971191406,265.4750366210937,263.2093505859375,287.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.7027587890625,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269775390625,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,0.000115754919534,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162658691406,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49530029296875,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44097900390625,0.0,0.0,0.0005490913754329,289.2271728515625,294.1499938964844,263.105712890625,262.4732971191406,265.4750366210937,263.2093505859375,287.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.7027587890625,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032958984375,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,0.0001168578310171,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291076660156,0.0,0.0,0.0005543230799958,289.2147216796875,294.1499938964844,262.9873962402344,262.35821533203125,265.4243469238281,263.0870666503906,287.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.972070693969727,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032958984375,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,0.0001168578310171,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291076660156,0.0,0.0,0.0005543230799958,289.2147216796875,294.1499938964844,262.9873962402344,262.35821533203125,265.4243469238281,263.0870666503906,287.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.972070693969727,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072631835937,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953918457031,0.0,0.0,0.0001174176140921,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49676513671875,0.0,0.0,8.672424883116037e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,0.000117417621368,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231262207031,0.0,0.0,0.000556978455279,289.2084655761719,294.1499938964844,262.92779541015625,262.3002624511719,265.39825439453125,263.02545166015625,287.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.10982131958008,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,0.0001120359302149,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888610839844,0.0,0.0,0.0001179792307084,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901733398437,0.0,0.0,8.713905845070258e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698486328125,0.0,0.0,0.0001179792379844,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170837402344,0.0,0.0,0.0005596425035037,289.2021484375,294.1499938964844,262.8679504394531,262.2420349121094,265.37164306640625,262.963623046875,287.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.24897193908692,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,0.0001131005701608,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47564697265625,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769897460937,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,0.0001191003611893,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40496826171875,0.0,0.0,0.000564960646443,289.189453125,294.1499938964844,262.7476806640625,262.125,265.317138671875,262.8394775390625,287.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.52962684631348,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,0.0001131005701608,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47564697265625,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769897460937,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,0.0001191003611893,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40496826171875,0.0,0.0,0.000564960646443,289.189453125,294.1499938964844,262.7476806640625,262.125,265.317138671875,262.8394775390625,287.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.52962684631348,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737548828125,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,0.0001202010316774,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4636535644531,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,0.0001202010389533,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,0.0005701817572116,289.1766052246094,294.1499938964844,262.6268920898437,262.0074462890625,265.2606811523437,262.7149353027344,287.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.81095695495605,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737548828125,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,0.0001202010316774,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4636535644531,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,0.0001202010389533,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,0.0005701817572116,289.1766052246094,294.1499938964844,262.6268920898437,262.0074462890625,265.2606811523437,262.7149353027344,287.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.81095695495605,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46014404296875,0.0,0.0,0.0001151516262325,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44891357421875,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,0.0001212602219311,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803405761719,0.0,0.0,0.0005752060678787,289.1636657714844,294.1499938964844,262.505859375,261.8896484375,265.20233154296875,262.5903625488281,287.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.08896255493164,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46014404296875,0.0,0.0,0.0001151516262325,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44891357421875,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,0.0001212602219311,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803405761719,0.0,0.0,0.0005752060678787,289.1636657714844,294.1499938964844,262.505859375,261.8896484375,265.20233154296875,262.5903625488281,287.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.08896255493164,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491882324219,0.0,0.0,0.0001159152743639,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0001220643680426,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201354980469,0.0,0.0,0.0001220643753185,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.370361328125,0.0,0.0,0.000579020648729,289.1531982421875,294.1499938964844,262.4090576171875,261.7954406738281,265.1543273925781,262.49090576171875,287.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.30632209777832,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,0.0001160992032964,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43536376953125,0.0,0.0,0.0001222580613102,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,9.029938519233838e-05,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,0.0001222580613102,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678283691406,0.0,0.0,0.0005799394566565,289.15057373046875,294.1499938964844,262.3848876953125,261.7718811035156,265.14215087890625,262.4660949707031,287.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.3597412109375,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395446777344,0.0,0.0,0.0001165447902167,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285583496094,0.0,0.0,0.0001227272732648,290.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298095703125,0.0,0.0,9.064594632945956e-05,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107971191406,0.0,0.0,0.0001227272878168,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3615417480469,0.0,0.0,0.0005821652011945,289.1440124511719,294.1499938964844,262.32452392578125,261.713134765625,265.111328125,262.4041748046875,287.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.49100685119629,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
