time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326171875,0.0,0.0,0.0001169720708276,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217224121094,0.0,0.0,0.0001231772330356,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229431152344,0.0,0.0,9.0978282969445e-05,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040832519531,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,0.0005842995597049,289.13739013671875,294.1499938964844,262.2642517089844,261.65447998046875,265.080078125,262.3424377441406,287.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.61942672729492,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.407958984375,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.390625,0.0,0.0,0.0001240060082636,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.342529296875,0.0,0.0,0.0005882309633307,289.1241149902344,294.1499938964844,262.1442565917969,261.53765869140625,265.0164489746094,262.2196044921875,287.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.8660945892334,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.407958984375,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.390625,0.0,0.0,0.0001240060082636,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.342529296875,0.0,0.0,0.0005882309633307,289.1241149902344,294.1499938964844,262.1442565917969,261.53765869140625,265.0164489746094,262.2196044921875,287.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.8660945892334,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046936035156,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941345214844,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953552246094,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770751953125,0.0,0.0,0.0001247481850441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3297119140625,0.0,0.0,0.0005917515372857,289.1107482910156,294.1499938964844,262.02520751953125,261.4217834472656,264.9511413574219,262.09796142578125,287.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.09676742553711,-0.0,-1.0862466837124884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046936035156,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941345214844,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953552246094,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770751953125,0.0,0.0,0.0001247481850441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3297119140625,0.0,0.0,0.0005917515372857,289.1107482910156,294.1499938964844,262.02520751953125,261.4217834472656,264.9511413574219,262.09796142578125,287.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.09676742553711,-0.0,-1.0862466837124884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.390625,0.0,0.0,0.0001191009141621,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802490234375,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38140869140625,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634338378906,0.0,0.0,0.0001254189992323,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168029785156,0.0,0.0,0.0005949335754849,289.0972900390625,294.1499938964844,261.9073486328125,261.3070983886719,264.8841857910156,261.97772216796875,287.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.31331253051757,-0.0,-1.0979601938743144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.390625,0.0,0.0,0.0001191009141621,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802490234375,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38140869140625,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634338378906,0.0,0.0,0.0001254189992323,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168029785156,0.0,0.0,0.0005949335754849,289.0972900390625,294.1499938964844,261.9073486328125,261.3070983886719,264.8841857910156,261.97772216796875,287.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.31331253051757,-0.0,-1.0979601938743144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,0.0001196558732772,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36627197265625,0.0,0.0,0.0001260034041479,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,9.306568244937809e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,0.0001260034041479,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038330078125,0.0,0.0,0.0005977057735435,289.0837707519531,294.1499938964844,261.791015625,261.19390869140625,264.8157653808594,261.8591613769531,287.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749168090522,3.8015830483573154e-08,0.0012748787412419,-0.0982027277350425,0.0,0.0,0.0,-0.0236586891114711,60.0,-22.51540946960449,-0.0,-1.108216025613729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,0.0001196558732772,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36627197265625,0.0,0.0,0.0001260034041479,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,9.306568244937809e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,0.0001260034041479,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038330078125,0.0,0.0,0.0005977057735435,289.0837707519531,294.1499938964844,261.791015625,261.19390869140625,264.8157653808594,261.8591613769531,287.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749168090522,3.8015830483573154e-08,0.0012748787412419,-0.0982027277350425,0.0,0.0,0.0,-0.0236586891114711,60.0,-22.51540946960449,-0.0,-1.108216025613729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694152832031,0.0,0.0,0.0001199024191009,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592529296875,0.0,0.0,0.0001262630248675,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36041259765625,0.0,0.0,9.325743303634226e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34283447265625,0.0,0.0,0.0001262630248675,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973327636719,0.0,0.0,0.0005989372730255,289.07696533203125,294.1499938964844,261.7335205078125,261.1379699707031,264.7810363769531,261.800537109375,287.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775437207892,3.832309758422525e-08,0.001277505303733,-0.0989965051412582,0.0,0.0,0.0,-0.0238110087811946,60.0,-22.61066055297852,-0.0,-1.1127873733585149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,0.0001201259365188,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35223388671875,0.0,0.0,0.0001264984020963,290.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,9.343128476757556e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,0.0001264984020963,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908020019531,0.0,0.0,0.0006000538123771,289.0701599121094,294.1499938964844,261.676513671875,261.0824890136719,264.7460021972656,261.742431640625,287.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799253454431,3.8601672969207363e-08,0.0012798868119716,-0.0997160077095031,0.0,0.0,0.0,-0.0239491090178489,60.0,-22.70161247253418,-0.0,-1.1169399982691176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480529785156,0.0,0.0,0.0001205150911118,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381652832031,0.0,0.0,0.000126908198581,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,9.37339646043256e-05,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221435546875,0.0,0.0,0.000126908198581,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777099609375,0.0,0.0,0.000601997715421,289.0565185546875,294.1499938964844,261.5640869140625,260.97314453125,264.6750183105469,261.6279296875,287.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284071826376,3.9086682335209844e-08,0.0012840328272432,-0.1009683236479759,0.0,0.0,0.0,-0.024189542979002,60.0,-22.870746612548828,-0.0,-1.1241883157708801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480529785156,0.0,0.0,0.0001205150911118,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381652832031,0.0,0.0,0.000126908198581,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,9.37339646043256e-05,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221435546875,0.0,0.0,0.000126908198581,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777099609375,0.0,0.0,0.000601997715421,289.0565185546875,294.1499938964844,261.5640869140625,260.97314453125,264.6750183105469,261.6279296875,287.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284071826376,3.9086682335209844e-08,0.0012840328272432,-0.1009683236479759,0.0,0.0,0.0,-0.024189542979002,60.0,-22.870746612548828,-0.0,-1.1241883157708801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,0.0001208339890581,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,0.0001272440131288,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251342773437,0.0,0.0,9.398199472343548e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082580566406,0.0,0.0,0.0001272440276807,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645568847656,0.0,0.0,0.0006035906844772,289.0428161621094,294.1499938964844,261.4540710449219,260.8661804199219,264.6029052734375,261.515869140625,287.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874697567895,3.948413151988461e-08,0.0012874302919954,-0.1019942164421081,0.0,0.0,0.0,-0.0243865717202425,60.0,-23.024110794067383,-0.0,-1.1301455060674925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,0.0001208339890581,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,0.0001272440131288,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251342773437,0.0,0.0,9.398199472343548e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082580566406,0.0,0.0,0.0001272440276807,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645568847656,0.0,0.0,0.0006035906844772,289.0428161621094,294.1499938964844,261.4540710449219,260.8661804199219,264.6029052734375,261.515869140625,287.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874697567895,3.948413151988461e-08,0.0012874302919954,-0.1019942164421081,0.0,0.0,0.0,-0.0243865717202425,60.0,-23.024110794067383,-0.0,-1.1301455060674925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194885253906,0.0,0.0,0.0001210918053402,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30987548828125,0.0,0.0,0.0001275155082112,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109741210937,0.0,0.0,9.41825201152824e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943725585937,0.0,0.0,0.0001275155082112,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513427734375,0.0,0.0,0.0006048785289749,289.0290832519531,294.1499938964844,261.3467102050781,260.7618408203125,264.5298156738281,261.406494140625,287.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902168091386,3.9805449603136374e-08,0.0012901769950985,-0.1028233617544174,0.0,0.0,0.0,-0.0245458576828241,60.0,-23.163042068481445,-0.0,-1.134973075522794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194885253906,0.0,0.0,0.0001210918053402,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30987548828125,0.0,0.0,0.0001275155082112,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109741210937,0.0,0.0,9.41825201152824e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943725585937,0.0,0.0,0.0001275155082112,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513427734375,0.0,0.0,0.0006048785289749,289.0290832519531,294.1499938964844,261.3467102050781,260.7618408203125,264.5298156738281,261.406494140625,287.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902168091386,3.9805449603136374e-08,0.0012901769950985,-0.1028233617544174,0.0,0.0,0.0,-0.0245458576828241,60.0,-23.163042068481445,-0.0,-1.134973075522794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30517578125,0.0,0.0,0.0001212944553117,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29571533203125,0.0,0.0,0.000127728912048,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967834472656,0.0,0.0,9.434013190912084e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28045654296875,0.0,0.0,0.000127728912048,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381286621094,0.0,0.0,0.0006058908184058,289.01531982421875,294.1499938964844,261.2423400878906,260.66046142578125,264.45587158203125,261.30010986328125,287.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923760805279,4.0058008465848616e-08,0.0012923360336571,-0.1034749522805213,0.0,0.0,0.0,-0.0246710591018199,60.0,-23.288497924804688,-0.0,-1.1387748344304785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30517578125,0.0,0.0,0.0001212944553117,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29571533203125,0.0,0.0,0.000127728912048,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967834472656,0.0,0.0,9.434013190912084e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28045654296875,0.0,0.0,0.000127728912048,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381286621094,0.0,0.0,0.0006058908184058,289.01531982421875,294.1499938964844,261.2423400878906,260.66046142578125,264.45587158203125,261.30010986328125,287.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923760805279,4.0058008465848616e-08,0.0012923360336571,-0.1034749522805213,0.0,0.0,0.0,-0.0246710591018199,60.0,-23.288497924804688,-0.0,-1.1387748344304785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980041503906,0.0,0.0,0.0001213780415127,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,0.0001278169220313,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2897033691406,0.0,0.0,9.440514259040356e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27349853515625,0.0,0.0,0.0001278169365832,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314758300781,0.0,0.0,0.0006063083419576,289.0084228515625,294.1499938964844,261.1913452148437,260.6109313964844,264.41864013671875,261.2480163574219,287.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932666577398,4.01621811363384e-08,0.0012932264944538,-0.1037436574697494,0.0,0.0,0.0,-0.0247227009385824,60.0,-23.346656799316406,-0.0,-1.1403447075508669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29083251953125,0.0,0.0,0.000121447868878,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815246582031,0.0,0.0,0.0001278904528589,290.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,9.445945761399344e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665100097656,0.0,0.0,0.0001278904674109,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.224853515625,0.0,0.0,0.0006066571222618,289.00152587890625,294.1499938964844,261.1412353515625,260.5622863769531,264.3811950683594,261.19683837890625,287.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940107844769,4.02492084106143e-08,0.0012939705047756,-0.1039681360125541,0.0,0.0,0.0,-0.0247658416628837,60.0,-23.401445388793945,-0.0,-1.1416570799838162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764892578125,0.0,0.0,0.0001215532829519,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.267333984375,0.0,0.0,0.0001280014694202,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26837158203125,0.0,0.0,9.454144310439004e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525634765625,0.0,0.0,0.0001280014694202,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115478515625,0.0,0.0,0.0006071837269701,288.9877014160156,294.1499938964844,261.043701171875,260.4676208496094,264.3059387207031,261.09698486328125,287.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951339595019,4.0380580657028986e-08,0.0012950935633853,-0.1043069586157798,0.0,0.0,0.0,-0.0248309671878814,60.0,-23.502439498901367,-0.0,-1.1436396363251333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764892578125,0.0,0.0,0.0001215532829519,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.267333984375,0.0,0.0,0.0001280014694202,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26837158203125,0.0,0.0,9.454144310439004e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525634765625,0.0,0.0,0.0001280014694202,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115478515625,0.0,0.0,0.0006071837269701,288.9877014160156,294.1499938964844,261.043701171875,260.4676208496094,264.3059387207031,261.09698486328125,287.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951339595019,4.0380580657028986e-08,0.0012950935633853,-0.1043069586157798,0.0,0.0,0.0,-0.0248309671878814,60.0,-23.502439498901367,-0.0,-1.1436396363251333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621154785156,0.0,0.0,0.0001216113814734,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.0001280626456718,290.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.254150390625,0.0,0.0,9.458663407713176e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23858642578125,0.0,0.0,0.0001280626456718,291.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982421875,0.0,0.0,0.0006074739503674,288.973876953125,294.1499938964844,260.95001220703125,260.37677001953125,264.2301330566406,261.0011291503906,287.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957529397681,4.045297785637558e-08,0.0012957125436514,-0.1044936701655387,0.0,0.0,0.0,-0.024866858497262,60.0,-23.5900821685791,-0.0,-1.144732877378374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621154785156,0.0,0.0,0.0001216113814734,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.0001280626456718,290.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.254150390625,0.0,0.0,9.458663407713176e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23858642578125,0.0,0.0,0.0001280626456718,291.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982421875,0.0,0.0,0.0006074739503674,288.973876953125,294.1499938964844,260.95001220703125,260.37677001953125,264.2301330566406,261.0011291503906,287.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957529397681,4.045297785637558e-08,0.0012957125436514,-0.1044936701655387,0.0,0.0,0.0,-0.024866858497262,60.0,-23.5900821685791,-0.0,-1.144732877378374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477722167969,0.0,0.0,0.000121633085655,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389221191406,0.0,0.0,0.0001280854921787,290.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23992919921875,0.0,0.0,9.460351429879664e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.224609375,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,0.000607582333032,288.9600524902344,294.1499938964844,260.8588562011719,260.2884826660156,264.1539611816406,260.90850830078125,287.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633852481842,0.0,0.0,0.0,-0.0248802602291107,60.0,-23.66697120666504,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477722167969,0.0,0.0,0.000121633085655,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389221191406,0.0,0.0,0.0001280854921787,290.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23992919921875,0.0,0.0,9.460351429879664e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.224609375,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,0.000607582333032,288.9600524902344,294.1499938964844,260.8588562011719,260.2884826660156,264.1539611816406,260.90850830078125,287.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633852481842,0.0,0.0,0.0,-0.0248802602291107,60.0,-23.66697120666504,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334289550781,0.0,0.0,0.0001216325181303,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247009277344,0.0,0.0,0.0001280848955502,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257080078125,0.0,0.0,9.46030704653822e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.21063232421875,0.0,0.0,0.0001280849101021,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0006075794808566,288.9461975097656,294.1499938964844,260.768798828125,260.2012939453125,264.0774230957031,260.8177490234375,287.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959780870005,4.047929280659447e-08,0.0012959375744685,-0.1045615375041961,0.0,0.0,0.0,-0.0248799044638872,60.0,-23.736217498779297,-0.0,-1.1451304260390317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334289550781,0.0,0.0,0.0001216325181303,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247009277344,0.0,0.0,0.0001280848955502,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257080078125,0.0,0.0,9.46030704653822e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.21063232421875,0.0,0.0,0.0001280849101021,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0006075794808566,288.9461975097656,294.1499938964844,260.768798828125,260.2012939453125,264.0774230957031,260.8177490234375,287.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959780870005,4.047929280659447e-08,0.0012959375744685,-0.1045615375041961,0.0,0.0,0.0,-0.0248799044638872,60.0,-23.736217498779297,-0.0,-1.1451304260390317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262268066406,0.0,0.0,0.0001216247255797,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,0.0001280767028219,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2185974121094,0.0,0.0,9.459700959268956e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2036437988281,0.0,0.0,0.0001280767028219,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1648864746094,0.0,0.0,0.0006075405981391,288.93927001953125,294.1499938964844,260.7241516113281,260.1581115722656,264.0390625,260.7727966308594,287.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295895082876,4.046957613468295e-08,0.001295854570344,-0.1045364737510681,0.0,0.0,0.0,-0.0248750876635313,60.0,-23.768972396850582,-0.0,-1.1449836279098237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,0.0001216119198943,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21051025390625,0.0,0.0,0.0001280632131965,290.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21148681640625,0.0,0.0,9.458704880671576e-05,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966552734375,0.0,0.0,0.0001280632131965,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582336425781,0.0,0.0,0.0006074766279198,288.9323425292969,294.1499938964844,260.6797790527344,260.1152038574219,264.0006103515625,260.7281494140625,287.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957586441189,4.045360668669673e-08,0.0012957181315869,-0.1044952943921089,0.0,0.0,0.0,-0.024867171421647,60.0,-23.800331115722656,-0.0,-1.144742398651033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047424316406,0.0,0.0,0.0001215719021274,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1962890625,0.0,0.0,0.00012802107085,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.197265625,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18267822265625,0.0,0.0,0.00012802107085,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448669433594,0.0,0.0,0.0006072767428122,288.9184875488281,294.1499938964844,260.5918884277344,260.0302429199219,263.923583984375,260.6396789550781,287.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953320983797,4.040371948121901e-08,0.001295291702263,-0.1043666377663612,0.0,0.0,0.0,-0.0248424410820007,60.0,-23.859384536743164,-0.0,-1.143988939134033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047424316406,0.0,0.0,0.0001215719021274,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1962890625,0.0,0.0,0.00012802107085,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.197265625,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18267822265625,0.0,0.0,0.00012802107085,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448669433594,0.0,0.0,0.0006072767428122,288.9184875488281,294.1499938964844,260.5918884277344,260.0302429199219,263.923583984375,260.6396789550781,287.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953320983797,4.040371948121901e-08,0.001295291702263,-0.1043666377663612,0.0,0.0,0.0,-0.0248424410820007,60.0,-23.859384536743164,-0.0,-1.143988939134033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903991699219,0.0,0.0,0.0001215131997014,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,0.0001279592543141,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,9.451027290197088e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686706542969,0.0,0.0,0.0001279592543141,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314697265625,0.0,0.0,0.0006069834926165,288.9046325683594,294.1499938964844,260.505126953125,259.9464416503906,263.8463134765625,260.55242919921875,287.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947065988555,4.033054068486308e-08,0.0012946663191542,-0.1041779071092605,0.0,0.0,0.0,-0.0248061642050743,60.0,-23.91331672668457,-0.0,-1.1428842583427469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903991699219,0.0,0.0,0.0001215131997014,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,0.0001279592543141,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,9.451027290197088e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686706542969,0.0,0.0,0.0001279592543141,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314697265625,0.0,0.0,0.0006069834926165,288.9046325683594,294.1499938964844,260.505126953125,259.9464416503906,263.8463134765625,260.55242919921875,287.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947065988555,4.033054068486308e-08,0.0012946663191542,-0.1041779071092605,0.0,0.0,0.0,-0.0248061642050743,60.0,-23.91331672668457,-0.0,-1.1428842583427469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17608642578125,0.0,0.0,0.000121439450595,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679077148437,0.0,0.0,0.0001278815907426,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,9.445290925214068e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,0.0001278815907426,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181030273437,0.0,0.0,0.0006066150963306,288.8907775878906,294.1499938964844,260.41949462890625,259.86376953125,263.7689208984375,260.4661865234375,287.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939207954332,4.023860711299676e-08,0.0012938805157318,-0.1039407923817634,0.0,0.0,0.0,-0.024760590866208,60.0,-23.96335792541504,-0.0,-1.1414972078682697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17608642578125,0.0,0.0,0.000121439450595,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679077148437,0.0,0.0,0.0001278815907426,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,9.445290925214068e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,0.0001278815907426,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181030273437,0.0,0.0,0.0006066150963306,288.8907775878906,294.1499938964844,260.41949462890625,259.86376953125,263.7689208984375,260.4661865234375,287.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939207954332,4.023860711299676e-08,0.0012938805157318,-0.1039407923817634,0.0,0.0,0.0,-0.024760590866208,60.0,-23.96335792541504,-0.0,-1.1414972078682697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617736816406,0.0,0.0,0.0001213494615512,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1537170410156,0.0,0.0,0.0001277868286706,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546325683594,0.0,0.0,9.438291453989224e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407470703125,0.0,0.0,0.0001277868286706,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,0.0006061655585654,288.8769226074219,294.1499938964844,260.3349914550781,259.78228759765625,263.6913757324219,260.3812866210937,287.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929618824273,4.012643017858864e-08,0.0012929217191413,-0.1036514416337013,0.0,0.0,0.0,-0.0247049815952777,60.0,-24.00840950012207,-0.0,-1.139805760885793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617736816406,0.0,0.0,0.0001213494615512,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1537170410156,0.0,0.0,0.0001277868286706,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546325683594,0.0,0.0,9.438291453989224e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407470703125,0.0,0.0,0.0001277868286706,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,0.0006061655585654,288.8769226074219,294.1499938964844,260.3349914550781,259.78228759765625,263.6913757324219,260.3812866210937,287.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929618824273,4.012643017858864e-08,0.0012929217191413,-0.1036514416337013,0.0,0.0,0.0,-0.0247049815952777,60.0,-24.00840950012207,-0.0,-1.139805760885793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
