time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15460205078125,0.0,0.0,0.0001213000286952,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466369628906,0.0,0.0,0.0001277347764698,290.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1475524902344,0.0,0.0,9.434446837985888e-05,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337585449219,0.0,0.0,0.0001277347764698,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980224609375,0.0,0.0,0.0006059186416678,288.8699951171875,294.1499938964844,260.2931823730469,259.7419738769531,263.652587890625,260.33917236328125,287.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924352195113,4.006481191254353e-08,0.0012923950562253,-0.1034924909472465,0.0,0.0,0.0,-0.0246744360774755,60.0,-24.029659271240234,-0.0,-1.1388772236387013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474609375,0.0,0.0,0.000121246514027,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,0.0001276784169021,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1404724121094,0.0,0.0,9.430284262634814e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12677001953125,0.0,0.0,0.0001276784314541,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0913391113281,0.0,0.0,0.0006056513520888,288.8630676269531,294.1499938964844,260.2516784667969,259.7019348144531,263.61376953125,260.2974548339844,287.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918649008497,3.9998109713224046e-08,0.0012918249703943,-0.1033204272389411,0.0,0.0,0.0,-0.0246413704007864,60.0,-24.049724578857425,-0.0,-1.13787258726461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331787109375,0.0,0.0,0.0001211315466207,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253967285156,0.0,0.0,0.0001275573449674,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,9.421342110726982e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128234863281,0.0,0.0,0.0001275573595194,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,0.0006050770170986,288.8492126464844,294.1499938964844,260.1695556640625,259.6227722167969,263.5361328125,260.2147521972656,287.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906398624181,3.985480390156226e-08,0.0012905999319627,-0.1029506996273994,0.0,0.0,0.0,-0.0245703291147947,60.0,-24.087520599365234,-0.0,-1.135715450573116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331787109375,0.0,0.0,0.0001211315466207,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253967285156,0.0,0.0,0.0001275573449674,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,9.421342110726982e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128234863281,0.0,0.0,0.0001275573595194,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,0.0006050770170986,288.8492126464844,294.1499938964844,260.1695556640625,259.6227722167969,263.5361328125,260.2147521972656,287.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906398624181,3.985480390156226e-08,0.0012905999319627,-0.1029506996273994,0.0,0.0,0.0,-0.0245703291147947,60.0,-24.087520599365234,-0.0,-1.135715450573116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.118896484375,0.0,0.0,0.0001210057016578,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112670898437,0.0,0.0,0.0001274248352274,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11212158203125,0.0,0.0,9.411554492544384e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.098876953125,0.0,0.0,0.0001274248352274,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645751953125,0.0,0.0,0.0006044484325684,288.8353881835937,294.1499938964844,260.088623046875,259.5448303222656,263.4584655761719,260.13336181640625,287.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892989907413,3.969794803992954e-08,0.0012892592931166,-0.1025459840893745,0.0,0.0,0.0,-0.0244925711303949,60.0,-24.12143516540528,-0.0,-1.1333567329074869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.118896484375,0.0,0.0,0.0001210057016578,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112670898437,0.0,0.0,0.0001274248352274,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11212158203125,0.0,0.0,9.411554492544384e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.098876953125,0.0,0.0,0.0001274248352274,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645751953125,0.0,0.0,0.0006044484325684,288.8353881835937,294.1499938964844,260.088623046875,259.5448303222656,263.4584655761719,260.13336181640625,287.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892989907413,3.969794803992954e-08,0.0012892592931166,-0.1025459840893745,0.0,0.0,0.0,-0.0244925711303949,60.0,-24.12143516540528,-0.0,-1.1333567329074869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046447753906,0.0,0.0,0.0001208700123243,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971069335937,0.0,0.0,0.0001272819354198,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979919433594,0.0,0.0,9.40100071602501e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849609375,0.0,0.0,0.0001272819499718,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,0.0006037706043571,288.821533203125,294.1499938964844,260.0089111328125,259.4680480957031,263.380859375,260.0532531738281,287.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878531124442,3.9528813999822894e-08,0.0012878135312348,-0.1021095216274261,0.0,0.0,0.0,-0.0244087278842926,60.0,-24.151899337768555,-0.0,-1.1308161873557765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046447753906,0.0,0.0,0.0001208700123243,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971069335937,0.0,0.0,0.0001272819354198,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979919433594,0.0,0.0,9.40100071602501e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849609375,0.0,0.0,0.0001272819499718,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,0.0006037706043571,288.821533203125,294.1499938964844,260.0089111328125,259.4680480957031,263.380859375,260.0532531738281,287.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878531124442,3.9528813999822894e-08,0.0012878135312348,-0.1021095216274261,0.0,0.0,0.0,-0.0244087278842926,60.0,-24.151899337768555,-0.0,-1.1308161873557765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904235839844,0.0,0.0,0.0001207271270686,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,0.0001271314831683,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838317871094,0.0,0.0,9.389888145960867e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710144042969,0.0,0.0,0.0001271314831683,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03778076171875,0.0,0.0,0.0006030569202266,288.8077087402344,294.1499938964844,259.9304504394531,259.3925170898437,263.30328369140625,259.97418212890625,287.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863306328654,3.93507200158183e-08,0.0012862912844866,-0.1016498878598213,0.0,0.0,0.0,-0.0243204422295093,60.0,-24.17983627319336,-0.0,-1.128144120343677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904235839844,0.0,0.0,0.0001207271270686,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,0.0001271314831683,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838317871094,0.0,0.0,9.389888145960867e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710144042969,0.0,0.0,0.0001271314831683,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03778076171875,0.0,0.0,0.0006030569202266,288.8077087402344,294.1499938964844,259.9304504394531,259.3925170898437,263.30328369140625,259.97418212890625,287.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863306328654,3.93507200158183e-08,0.0012862912844866,-0.1016498878598213,0.0,0.0,0.0,-0.0243204422295093,60.0,-24.17983627319336,-0.0,-1.128144120343677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08331298828125,0.0,0.0,0.0001206529923365,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,0.0001270534121431,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767822265625,0.0,0.0,9.384121949551628e-05,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640563964844,0.0,0.0,0.0001270534121431,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310974121094,0.0,0.0,0.0006026866030879,288.80078125,294.1499938964844,259.8916931152344,259.3551940917969,263.2645263671875,259.93524169921875,287.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855407549068,3.9258313933032696e-08,0.001285501406528,-0.101411372423172,0.0,0.0,0.0,-0.0242746341973543,60.0,-24.192527770996094,-0.0,-1.1267588462260393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762023925781,0.0,0.0,0.0001205774606205,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06890869140625,0.0,0.0,0.0001269738713745,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,9.378247341373935e-05,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570983886719,0.0,0.0,0.0001269738859264,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244140625,0.0,0.0,0.0006023093010298,288.7938537597656,294.1499938964844,259.8532409667969,259.3182067871094,263.2257995605469,259.89654541015625,287.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284735975787,3.916417412597184e-08,0.0012846967438235,-0.1011683717370033,0.0,0.0,0.0,-0.0242279656231403,60.0,-24.20462417602539,-0.0,-1.1253485610041025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619812011719,0.0,0.0,0.0001204227301059,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548095703125,0.0,0.0,0.0001268109335796,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556335449219,0.0,0.0,9.366212179884316e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.043212890625,0.0,0.0,0.0001268109335796,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110168457031,0.0,0.0,0.0006015363615006,288.780029296875,294.1499938964844,259.7773132324219,259.2451171875,263.1484375,259.82012939453125,287.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283087185584,3.897131151120448e-08,0.0012830481864511,-0.1006704717874527,0.0,0.0,0.0,-0.0241323579102754,60.0,-24.2270565032959,-0.0,-1.1224619811400772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619812011719,0.0,0.0,0.0001204227301059,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548095703125,0.0,0.0,0.0001268109335796,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556335449219,0.0,0.0,9.366212179884316e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.043212890625,0.0,0.0,0.0001268109335796,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110168457031,0.0,0.0,0.0006015363615006,288.780029296875,294.1499938964844,259.7773132324219,259.2451171875,263.1484375,259.82012939453125,287.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283087185584,3.897131151120448e-08,0.0012830481864511,-0.1006704717874527,0.0,0.0,0.0,-0.0241323579102754,60.0,-24.2270565032959,-0.0,-1.1224619811400772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477905273437,0.0,0.0,0.0001202643834403,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0407409667969,0.0,0.0,0.000126644197735,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415344238281,0.0,0.0,9.353896894026548e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.029296875,0.0,0.0,0.000126644197735,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,0.0006007454358041,288.7662353515625,294.1499938964844,259.7026672363281,259.1732788085937,263.0712585449219,259.7449951171875,287.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813999783247,3.877395116091975e-08,0.0012813612120226,-0.100160889327526,0.0,0.0,0.0,-0.0240345224738121,60.0,-24.24728775024414,-0.0,-1.1195119498097485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477905273437,0.0,0.0,0.0001202643834403,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0407409667969,0.0,0.0,0.000126644197735,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415344238281,0.0,0.0,9.353896894026548e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.029296875,0.0,0.0,0.000126644197735,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,0.0006007454358041,288.7662353515625,294.1499938964844,259.7026672363281,259.1732788085937,263.0712585449219,259.7449951171875,287.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813999783247,3.877395116091975e-08,0.0012813612120226,-0.100160889327526,0.0,0.0,0.0,-0.0240345224738121,60.0,-24.24728775024414,-0.0,-1.1195119498097485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336303710937,0.0,0.0,0.0001201038176077,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02667236328125,0.0,0.0,0.00012647510448,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,9.341408440377565e-05,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154113769531,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,0.0005999433342367,288.7524108886719,294.1499938964844,259.6293334960937,259.10272216796875,262.9942321777344,259.6711730957031,287.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796891387552,3.857381969396556e-08,0.0012796504888683,-0.0996440723538398,0.0,0.0,0.0,-0.0239353105425834,60.0,-24.26554107666016,-0.0,-1.116524472877245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336303710937,0.0,0.0,0.0001201038176077,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02667236328125,0.0,0.0,0.00012647510448,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,9.341408440377565e-05,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154113769531,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,0.0005999433342367,288.7524108886719,294.1499938964844,259.6293334960937,259.10272216796875,262.9942321777344,259.6711730957031,287.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796891387552,3.857381969396556e-08,0.0012796504888683,-0.0996440723538398,0.0,0.0,0.0,-0.0239353105425834,60.0,-24.26554107666016,-0.0,-1.116524472877245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194702148437,0.0,0.0,0.0001199424732476,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126037597656,0.0,0.0,0.0001263052108697,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133972167969,0.0,0.0,9.32885959628038e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015563964844,0.0,0.0,0.0001263052108697,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97088623046875,0.0,0.0,0.0005991373909637,288.73858642578125,294.1499938964844,259.5573425292969,259.0334167480469,262.9174194335937,259.5986633300781,287.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372721888890744e-08,0.0012779315002262,-0.0991246849298477,0.0,0.0,0.0,-0.0238356199115514,60.0,-24.282169342041016,-0.0,-1.1135264799122525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194702148437,0.0,0.0,0.0001199424732476,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126037597656,0.0,0.0,0.0001263052108697,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133972167969,0.0,0.0,9.32885959628038e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015563964844,0.0,0.0,0.0001263052108697,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97088623046875,0.0,0.0,0.0005991373909637,288.73858642578125,294.1499938964844,259.5573425292969,259.0334167480469,262.9174194335937,259.5986633300781,287.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372721888890744e-08,0.0012779315002262,-0.0991246849298477,0.0,0.0,0.0,-0.0238356199115514,60.0,-24.282169342041016,-0.0,-1.1135264799122525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01239013671875,0.0,0.0,0.0001198618629132,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055847167969,0.0,0.0,0.0001262203149963,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063781738281,0.0,0.0,9.32258990360424e-05,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99462890625,0.0,0.0,0.0001262203295482,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,0.0005987347685731,288.731689453125,294.1499938964844,259.5218505859375,258.9992370605469,262.87908935546875,259.5628356933594,287.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.8272251146054266e-08,0.0012770727043971,-0.098865158855915,0.0,0.0,0.0,-0.023785812780261,60.0,-24.28998565673828,-0.0,-1.1120302190192889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0053100585937,0.0,0.0,0.0001197816818603,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985656738281,0.0,0.0,0.0001261358847841,290.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99932861328125,0.0,0.0,9.31635295273736e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9877014160156,0.0,0.0,0.0001261358847841,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574890136719,0.0,0.0,0.0005983342416584,288.72479248046875,294.1499938964844,259.4866943359375,258.96539306640625,262.8408508300781,259.5274353027344,287.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.817230975755592e-08,0.0012762184487655,-0.098606988787651,0.0,0.0,0.0,-0.0237362701445817,60.0,-24.29744529724121,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911804199219,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,0.0001259686978301,290.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852905273437,0.0,0.0,9.304005652666092e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9738464355469,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441223144531,0.0,0.0,0.0005975412204861,288.71099853515625,294.1499938964844,259.4173889160156,258.898681640625,262.7644958496094,259.4575500488281,287.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974437816501456e-08,0.0012745270505547,-0.0980957821011543,0.0,0.0,0.0,-0.0236381795257329,60.0,-24.31160926818848,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911804199219,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,0.0001259686978301,290.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852905273437,0.0,0.0,9.304005652666092e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9738464355469,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441223144531,0.0,0.0,0.0005975412204861,288.71099853515625,294.1499938964844,259.4173889160156,258.898681640625,262.7644958496094,259.4575500488281,287.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974437816501456e-08,0.0012745270505547,-0.0980957821011543,0.0,0.0,0.0,-0.0236381795257329,60.0,-24.31160926818848,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,0.0001194676005979,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97052001953125,0.0,0.0,0.0001258051343029,289.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712829589844,0.0,0.0,9.291924652643502e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599914550781,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93072509765625,0.0,0.0,0.0005967653123661,288.6972045898437,294.1499938964844,259.3494567871094,258.8332824707031,262.6884460449219,259.3890380859375,287.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084334271625e-08,0.0012728722067549,-0.0975955501198768,0.0,0.0,0.0,-0.023542208597064,60.0,-24.324932098388672,-0.0,-1.1047262660213165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,0.0001194676005979,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97052001953125,0.0,0.0,0.0001258051343029,289.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712829589844,0.0,0.0,9.291924652643502e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599914550781,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93072509765625,0.0,0.0,0.0005967653123661,288.6972045898437,294.1499938964844,259.3494567871094,258.8332824707031,262.6884460449219,259.3890380859375,287.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084334271625e-08,0.0012728722067549,-0.0975955501198768,0.0,0.0,0.0,-0.023542208597064,60.0,-24.324932098388672,-0.0,-1.1047262660213165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96295166015625,0.0,0.0,0.0001193171046907,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95654296875,0.0,0.0,0.000125646663946,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.957275390625,0.0,0.0,9.280219819629564e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,0.000125646663946,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173583984375,0.0,0.0,0.0005960135604254,288.68341064453125,294.1499938964844,259.282958984375,258.7691955566406,262.6127014160156,259.3218994140625,287.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759327071861662e-08,0.0012712688185274,-0.0971108078956604,0.0,0.0,0.0,-0.0234492234885692,60.0,-24.337703704833984,-0.0,-1.1019446333193629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96295166015625,0.0,0.0,0.0001193171046907,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95654296875,0.0,0.0,0.000125646663946,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.957275390625,0.0,0.0,9.280219819629564e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,0.000125646663946,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173583984375,0.0,0.0,0.0005960135604254,288.68341064453125,294.1499938964844,259.282958984375,258.7691955566406,262.6127014160156,259.3218994140625,287.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759327071861662e-08,0.0012712688185274,-0.0971108078956604,0.0,0.0,0.0,-0.0234492234885692,60.0,-24.337703704833984,-0.0,-1.1019446333193629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488525390625,0.0,0.0,0.0001191727569676,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425354003906,0.0,0.0,0.0001254946546396,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,9.268992289435118e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93231201171875,0.0,0.0,0.0001254946546396,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90399169921875,0.0,0.0,0.0005952925421297,288.66961669921875,294.1499938964844,259.21783447265625,258.7064514160156,262.5372619628906,259.25616455078125,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697682250291,3.7413357745208486e-08,0.0012697308557108,-0.0966458022594451,0.0,0.0,0.0,-0.0233600344508886,60.0,-24.350202560424805,-0.0,-1.0992798848974417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488525390625,0.0,0.0,0.0001191727569676,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425354003906,0.0,0.0,0.0001254946546396,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,9.268992289435118e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93231201171875,0.0,0.0,0.0001254946546396,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90399169921875,0.0,0.0,0.0005952925421297,288.66961669921875,294.1499938964844,259.21783447265625,258.7064514160156,262.5372619628906,259.25616455078125,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697682250291,3.7413357745208486e-08,0.0012697308557108,-0.0966458022594451,0.0,0.0,0.0,-0.0233600344508886,60.0,-24.350202560424805,-0.0,-1.0992798848974417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418029785156,0.0,0.0,0.0001191032715723,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.935546875,0.0,0.0,0.0001254214876098,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9362487792969,0.0,0.0,9.263587708119304e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,0.0001254214876098,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89727783203125,0.0,0.0,0.00059494539164,288.6627197265625,294.1499938964844,259.1858215332031,258.6755676269531,262.4996643066406,259.22381591796875,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690278235822,3.7326746138433016e-08,0.0012689904542639,-0.0964219272136688,0.0,0.0,0.0,-0.0233171004801988,60.0,-24.356430053710938,-0.0,-1.0979982079106777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347839355469,0.0,0.0,0.0001190358161693,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285583496094,0.0,0.0,0.0001253504451597,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,9.258341015083717e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9184875488281,0.0,0.0,0.0001253504451597,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905944824219,0.0,0.0,0.000594608427491,288.6557922363281,294.1499938964844,259.1541748046875,258.6450500488281,262.462158203125,259.1918334960937,287.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.72426711692242e-08,0.0012682718224823,-0.0962045863270759,0.0,0.0,0.0,-0.0232754200696945,60.0,-24.362693786621094,-0.0,-1.0967547581230977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,0.0001189079703181,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145812988281,0.0,0.0,0.00012521581084,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9152526855469,0.0,0.0,9.248397691408172e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0001252158253919,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8772277832031,0.0,0.0,0.0005939698312431,288.6419982910156,294.1499938964844,259.0919494628906,258.5849914550781,262.387451171875,259.12896728515625,287.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669467832893,3.708332485530264e-08,0.0012669096468016,-0.0957926362752914,0.0,0.0,0.0,-0.0231964290142059,60.0,-24.375476837158203,-0.0,-1.0944000194967884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,0.0001189079703181,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145812988281,0.0,0.0,0.00012521581084,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9152526855469,0.0,0.0,9.248397691408172e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0001252158253919,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8772277832031,0.0,0.0,0.0005939698312431,288.6419982910156,294.1499938964844,259.0919494628906,258.5849914550781,262.387451171875,259.12896728515625,287.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669467832893,3.708332485530264e-08,0.0012669096468016,-0.0957926362752914,0.0,0.0,0.0,-0.0231964290142059,60.0,-24.375476837158203,-0.0,-1.0944000194967884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066162109375,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006042480469,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012756347656,0.0,0.0,9.239228529622778e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908386230469,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86383056640625,0.0,0.0,0.0005933809443376,288.6282043457031,294.1499938964844,259.0311889648437,258.5263366699219,262.3131103515625,259.0675048828125,287.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.3887996673584,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066162109375,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006042480469,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012756347656,0.0,0.0,9.239228529622778e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908386230469,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86383056640625,0.0,0.0,0.0005933809443376,288.6282043457031,294.1499938964844,259.0311889648437,258.5263366699219,262.3131103515625,259.0675048828125,287.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.3887996673584,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8872985839844,0.0,0.0,9.230971772922204e-05,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87701416015625,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,0.0005928506725467,288.6144104003906,294.1499938964844,258.971923828125,258.4690246582031,262.2391357421875,259.00750732421875,287.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.40298080444336,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8872985839844,0.0,0.0,9.230971772922204e-05,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87701416015625,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,0.0005928506725467,288.6144104003906,294.1499938964844,258.971923828125,258.4690246582031,262.2391357421875,259.00750732421875,287.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.40298080444336,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87847900390625,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726501464844,0.0,0.0,0.0001248819025931,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.873291015625,0.0,0.0,9.223735105479136e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631896972656,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370056152344,0.0,0.0,0.000592385942582,288.6005859375,294.1499938964844,258.91412353515625,258.41314697265625,262.1656188964844,258.9489440917969,287.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.41830825805664,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
