time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87847900390625,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726501464844,0.0,0.0,0.0001248819025931,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.873291015625,0.0,0.0,9.223735105479136e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631896972656,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370056152344,0.0,0.0,0.000592385942582,288.6005859375,294.1499938964844,258.91412353515625,258.41314697265625,262.1656188964844,258.9489440917969,287.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.41830825805664,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714599609375,0.0,0.0,0.0001185496221296,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656616210937,0.0,0.0,0.0001248384651262,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663024902344,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8562927246094,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8302917480469,0.0,0.0,0.0005921798292547,288.5936584472656,294.1499938964844,258.88580322265625,258.3857421875,262.1289978027344,258.92022705078125,287.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.426494598388672,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8644104003906,0.0,0.0,0.0001185125656775,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8586730957031,0.0,0.0,0.0001247994368895,289.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593139648437,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.849365234375,0.0,0.0,0.0001247994514415,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236083984375,0.0,0.0,0.000591994728893,288.5867614746094,294.1499938964844,258.8578796386719,258.3586730957031,262.0924987792969,258.89190673828125,287.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.435115814208984,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.850341796875,0.0,0.0,0.0001184504872071,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446960449219,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355407714844,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8101501464844,0.0,0.0,0.0005916846566833,288.5729064941406,294.1499938964844,258.8031616210937,258.3056335449219,262.0198669433594,258.8363647460937,287.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.453685760498047,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.850341796875,0.0,0.0,0.0001184504872071,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446960449219,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355407714844,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8101501464844,0.0,0.0,0.0005916846566833,288.5729064941406,294.1499938964844,258.8031616210937,258.3056335449219,262.0198669433594,258.8363647460937,287.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.453685760498047,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8362731933594,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8306884765625,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8313293457031,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216857910156,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7967224121094,0.0,0.050000000745058,0.0005914627690799,288.5590515136719,291.1499938964844,258.75,258.2539978027344,261.9476623535156,258.7823486328125,287.1578674316406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749513149261,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.47433853149414,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8362731933594,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8306884765625,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8313293457031,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216857910156,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7967224121094,0.0,0.050000000745058,0.0005914627690799,288.5590515136719,291.1499938964844,258.75,258.2539978027344,261.9476623535156,258.7823486328125,287.1578674316406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749513149261,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.47433853149414,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66552734375,0.6319118142127991,0.050000000745058,0.0408468842506408,290.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.66436767578125,0.6319118142127991,0.050000000745058,0.0430137366056442,290.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644897460937,0.6319118142127991,0.050000000745058,0.0317697972059249,290.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6625061035156,0.6319118142127991,0.050000000745058,0.0430137366056442,291.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573486328125,0.6319118142127991,0.050000000745058,0.2040386348962783,287.4551086425781,291.1499938964844,258.7240600585937,258.2286682128906,276.6771850585937,281.6549987792969,286.7926330566406,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350876212120056,2.3864038212195737e-07,0.4350873827934265,-0.1503424346446991,0.0,0.0,0.0,10.181955337524414,60.0,-1311.9095458984375,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3767395019531,0.6301220655441284,0.050000000745058,0.0452406518161296,290.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3766784667969,0.6301220655441284,0.050000000745058,0.0476405844092369,290.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.376708984375,0.6301220655441284,0.050000000745058,0.0351871736347675,290.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3765869140625,0.6301220655441284,0.050000000745058,0.0476405844092369,291.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763122558594,0.6301220655441284,0.050000000745058,0.2259864211082458,286.2552185058594,291.1499938964844,258.6986694335937,258.2035522460937,280.6234741210937,290.6549987792969,285.7329406738281,1.0,0.1210854575037956,0.3173357546329498,0.3173357546329498,0.9883146286010742,1.0,-0.4820280969142914,0.0571917928755283,0.4248363077640533,-0.0985066443681716,0.0,0.0,0.0,12.517224311828612,60.0,-1699.7640380859375,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8888854980469,291.1499938964844,258.6494140625,258.1540832519531,280.76055908203125,291.21649169921875,284.65936279296875,1.0,0.1405766308307647,0.4899419546127319,0.4899419546127319,0.9766293168067932,1.0,-0.4867866337299347,0.1420159786939621,0.3447706401348114,-0.0144125968217849,0.0,0.0,0.0,20.052223205566406,60.0,-1433.0206298828125,-0.0,23.18438148498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8888854980469,291.1499938964844,258.6494140625,258.1540832519531,280.76055908203125,291.21649169921875,284.65936279296875,1.0,0.1405766308307647,0.4899419546127319,0.4899419546127319,0.9766293168067932,1.0,-0.4867866337299347,0.1420159786939621,0.3447706401348114,-0.0144125968217849,0.0,0.0,0.0,20.052223205566406,60.0,-1433.0206298828125,-0.0,23.18438148498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83355712890625,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102600097656,0.548591136932373,0.050000000745058,0.0458225645124912,290.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102600097656,0.548591136932373,0.050000000745058,0.0482533685863018,290.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102600097656,0.548591136932373,0.050000000745058,0.0356397740542888,290.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102600097656,0.548591136932373,0.050000000745058,0.0482533685863018,291.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61309814453125,0.548591136932373,0.050000000745058,0.2288932055234909,284.595458984375,291.1499938964844,258.6255798339844,258.1297607421875,280.4430847167969,291.2115783691406,284.8188781738281,1.0,0.1489743739366531,0.5340072512626648,0.5340072512626648,0.9707866311073304,1.0,-0.4882481098175049,0.1631598621606826,0.325088232755661,0.0065262974239885,0.0,0.0,1.0,23.72171401977539,60.0,1023.2720336914062,-6400.634765625,26.334367752075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8847045898437,307.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,1532.3607177734375,18000.0,0.0,0.0,0.0107252988964319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578953742980957,0.3578965365886688,-1.1560370012375645e-06,0.0,1.088481440092437e-05,0.0,0.0,5.456748008728027,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367560,290.4960632324219,297.1499938964844,293.1499938964844,0.0008405291009694,-76.53288269042969,286.4693908691406,0.5319682955741882,0.050000000745058,0.0459535457193851,290.41680908203125,297.1499938964844,293.1499938964844,0.0009178592590615,-88.00749206542969,286.5858459472656,0.5319682955741882,0.050000000745058,0.0483912974596023,290.1100158691406,297.1499938964844,293.1499938964844,0.0008238545269705,-58.34469604492188,286.3924865722656,0.5319682955741882,0.050000000745058,0.0357416458427906,290.34503173828125,297.1499938964844,293.1499938964844,0.0009353508939966,-89.68465423583984,286.6069641113281,0.5319682955741882,0.050000000745058,0.0483912974596023,291.2107849121094,297.1499938964844,293.1499938964844,0.0007236932287923,-329.1571655273437,286.3541259765625,0.5319682955741882,0.050000000745058,0.2295474708080291,285.5143127441406,291.1499938964844,258.60223388671875,258.105712890625,280.0447692871094,291.2098083496094,286.1391296386719,1.0,0.1565364748239517,0.5482068061828613,0.5482068061828613,0.9766293168067932,1.0,-0.489643782377243,0.1689483523368835,0.3206954598426819,0.0121504291892051,0.0,0.0,1.0,27.22665405273437,60.0,2095.690673828125,-6390.41796875,29.364791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6996154785156,306.7396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,1482.3172607421875,18000.0,0.0,0.0,0.0263204276561737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904996812343597,0.3905009627342224,-1.2829648312617792e-06,0.0,2.671188849490136e-05,0.0,0.0,6.706076145172119,0.0,0.0,0.0,0.2184868454933166,4.0,0.0,1.0
367620,290.5323181152344,297.1499938964844,293.1499938964844,0.0018541807075962,-160.50633239746094,289.8418273925781,0.5093178749084473,0.050000000745058,0.0461923405528068,290.4432067871094,297.1499938964844,293.1499938964844,0.0019850528333336,-180.9477386474609,290.0317687988281,0.5093178749084473,0.050000000745058,0.0486427582800388,290.1415405273437,297.1499938964844,293.1499938964844,0.0020153243094682,-135.68470764160156,290.0482177734375,0.5093178749084473,0.050000000745058,0.035927377641201,290.37261962890625,297.1499938964844,293.1499938964844,0.0020291802939027,-184.9685974121093,290.0940856933594,0.5093178749084473,0.050000000745058,0.0486427582800388,291.2346496582031,297.1499938964844,293.1499938964844,0.001474869204685,-637.7533569335938,289.31494140625,0.5093178749084473,0.050000000745058,0.2307403087615966,287.26385498046875,291.1499938964844,258.55718994140625,258.0584716796875,279.5899353027344,291.2297058105469,287.5440979003906,1.0,0.1693702787160873,0.5666120052337646,0.5666120052337646,0.9883146286010742,1.0,-0.4921883642673492,0.1760841459035873,0.3161042034626007,0.0189983770251274,0.0,0.0,1.0,33.61634063720703,60.0,1906.6593017578125,-6490.19287109375,34.934112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7591247558594,305.70880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,2535.5615234375,18000.0,0.0,0.0,0.0596140027046203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121526718139648,0.5121548175811768,-2.1675748484994983e-06,0.0,6.050063529983163e-05,0.0,0.0,14.9427490234375,0.0,0.0,0.0,0.2837290167808532,4.0,0.0,1.0
367680,290.5323181152344,297.1499938964844,293.1499938964844,0.0018541807075962,-160.50633239746094,289.8418273925781,0.5093178749084473,0.050000000745058,0.0461923405528068,290.4432067871094,297.1499938964844,293.1499938964844,0.0019850528333336,-180.9477386474609,290.0317687988281,0.5093178749084473,0.050000000745058,0.0486427582800388,290.1415405273437,297.1499938964844,293.1499938964844,0.0020153243094682,-135.68470764160156,290.0482177734375,0.5093178749084473,0.050000000745058,0.035927377641201,290.37261962890625,297.1499938964844,293.1499938964844,0.0020291802939027,-184.9685974121093,290.0940856933594,0.5093178749084473,0.050000000745058,0.0486427582800388,291.2346496582031,297.1499938964844,293.1499938964844,0.001474869204685,-637.7533569335938,289.31494140625,0.5093178749084473,0.050000000745058,0.2307403087615966,287.26385498046875,291.1499938964844,258.55718994140625,258.0584716796875,279.5899353027344,291.2297058105469,287.5440979003906,1.0,0.1693702787160873,0.5666120052337646,0.5666120052337646,0.9883146286010742,1.0,-0.4921883642673492,0.1760841459035873,0.3161042034626007,0.0189983770251274,0.0,0.0,1.0,33.61634063720703,60.0,1906.6593017578125,-6490.19287109375,34.934112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7591247558594,305.70880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,2535.5615234375,18000.0,0.0,0.0,0.0596140027046203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121526718139648,0.5121548175811768,-2.1675748484994983e-06,0.0,6.050063529983163e-05,0.0,0.0,14.9427490234375,0.0,0.0,0.0,0.2837290167808532,4.0,0.0,1.0
367740,290.5726928710937,297.1499938964844,293.1499938964844,0.0026034284383058,-219.27345275878903,291.7842102050781,0.4972255527973175,0.050000000745058,0.0463647134602069,290.4742736816406,297.1499938964844,293.1499938964844,0.0027802812401205,-246.5126953125,292.03680419921875,0.4972255527973175,0.050000000745058,0.0488242767751216,290.17633056640625,297.1499938964844,293.1499938964844,0.0029033948667347,-190.0776824951172,292.19512939453125,0.4972255527973175,0.050000000745058,0.036061443388462,290.4050598144531,297.1499938964844,293.1499938964844,0.002843523863703,-252.08287048339844,292.12646484375,0.4972255527973175,0.050000000745058,0.0488242767751216,291.2640380859375,297.1499938964844,293.1499938964844,0.0020301053300499,-854.4495239257812,290.9742736816406,0.4972255527973175,0.050000000745058,0.2316013425588607,288.1093139648437,291.1499938964844,258.5212707519531,258.0200500488281,279.39971923828125,291.2579040527344,288.3361511230469,1.0,0.1780084818601608,0.5755233764648438,0.5755233764648438,0.998051643371582,1.0,-0.49402517080307,0.1794637739658355,0.3145613968372345,0.0221792683005332,0.0,0.0,1.0,38.228492736816406,60.0,1562.707763671875,-6506.63623046875,38.98970413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6249694824219,305.0439453125,278.1499938964844,0.0,18000.0,313.1499938964844,3542.604736328125,18000.0,0.0,0.0,0.0876044780015945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053751111030579,0.6053780913352966,-3.026598733413266e-06,0.0,8.890741446521133e-05,0.0,0.0,24.66748237609864,0.0,0.0,0.0,0.3342978060245514,4.0,0.0,1.0
367800,290.58123779296875,297.1499938964844,293.1499938964844,0.002740847878158,-229.651596069336,292.1282043457031,0.4952705800533294,0.050000000745058,0.0463962294161319,290.48095703125,297.1499938964844,293.1499938964844,0.0029270246159285,-258.14361572265625,292.39276123046875,0.4952705800533294,0.050000000745058,0.0488574616611003,290.1836853027344,297.1499938964844,293.1499938964844,0.0030678743496537,-199.744857788086,292.5765991210937,0.4952705800533294,0.050000000745058,0.0360859557986259,290.4120788574219,297.1499938964844,293.1499938964844,0.0029938239604234,-263.9798583984375,292.48712158203125,0.4952705800533294,0.050000000745058,0.0488574616611003,291.2704467773437,297.1499938964844,293.1499938964844,0.0021311633754521,-892.5221557617188,291.26763916015625,0.4952705800533294,0.050000000745058,0.2317587733268737,288.2605895996094,291.1499938964844,258.5142517089844,258.0124816894531,279.3736267089844,291.2641296386719,288.4806213378906,1.0,0.1795389950275421,0.5768550038337708,0.5768550038337708,1.0,1.0,-0.4943609833717346,0.1799706220626831,0.3143903613090515,0.0226506646722555,0.0,0.0,1.0,39.07172775268555,60.0,1499.3466796875,-6510.08837890625,39.73439407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4502868652344,304.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,3754.389404296875,19080.0,0.0,0.0,0.0930953323841095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232077479362488,0.6232109665870667,-3.207535428373376e-06,0.0,9.447992488276212e-05,0.0,0.0,26.912240982055664,0.0,0.0,0.0,0.3454737961292267,4.0,0.0,1.0
367860,290.633544921875,297.1499938964844,293.1499938964844,0.0035034827888011,-284.6845397949219,293.9576110839844,0.4856114685535431,0.050000000745058,0.0465650334954261,290.5225524902344,297.1499938964844,293.1499938964844,0.0037487223744392,-320.1377868652344,294.290283203125,0.4856114685535431,0.050000000745058,0.049035221338272,290.2287292480469,297.1499938964844,293.1499938964844,0.0039955521933734,-251.37925720214844,294.6109924316406,0.4856114685535431,0.050000000745058,0.0362172462046146,290.4559020996094,297.1499938964844,293.1499938964844,0.0038361337501555,-327.3285522460937,294.4082946777344,0.4856114685535431,0.050000000745058,0.049035221338272,291.310302734375,297.1499938964844,293.1499938964844,0.0026843985542654,-1093.2247314453125,292.8277282714844,0.4856114685535431,0.050000000745058,0.23260198533535,289.0830383300781,291.1499938964844,258.4734191894531,257.9678039550781,279.26580810546875,291.3036193847656,289.2691345214844,1.0,0.1875074654817581,0.582420825958252,0.582420825958252,1.0,1.0,-0.4961597621440887,0.1822885572910308,0.3138712048530578,0.0247841477394104,0.0,0.0,1.0,43.58837127685547,48.0,1180.7138671875,-6569.232421875,43.74011993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74237060546875,304.59686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,5206.20166015625,19080.0,0.0,0.0,0.1245790421962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338776588439941,0.7338821291923523,-4.447880655789049e-06,0.0,0.0001264318998437,0.0,0.0,43.94637298583984,0.0,0.0,0.0,0.404269814491272,4.0,0.0,1.0
367920,290.633544921875,297.1499938964844,293.1499938964844,0.0035034827888011,-284.6845397949219,293.9576110839844,0.4856114685535431,0.050000000745058,0.0465650334954261,290.5225524902344,297.1499938964844,293.1499938964844,0.0037487223744392,-320.1377868652344,294.290283203125,0.4856114685535431,0.050000000745058,0.049035221338272,290.2287292480469,297.1499938964844,293.1499938964844,0.0039955521933734,-251.37925720214844,294.6109924316406,0.4856114685535431,0.050000000745058,0.0362172462046146,290.4559020996094,297.1499938964844,293.1499938964844,0.0038361337501555,-327.3285522460937,294.4082946777344,0.4856114685535431,0.050000000745058,0.049035221338272,291.310302734375,297.1499938964844,293.1499938964844,0.0026843985542654,-1093.2247314453125,292.8277282714844,0.4856114685535431,0.050000000745058,0.23260198533535,289.0830383300781,291.1499938964844,258.4734191894531,257.9678039550781,279.26580810546875,291.3036193847656,289.2691345214844,1.0,0.1875074654817581,0.582420825958252,0.582420825958252,1.0,1.0,-0.4961597621440887,0.1822885572910308,0.3138712048530578,0.0247841477394104,0.0,0.0,1.0,43.58837127685547,48.0,1180.7138671875,-6569.232421875,43.74011993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74237060546875,304.59686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,5206.20166015625,19080.0,0.0,0.0,0.1245790421962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338776588439941,0.7338821291923523,-4.447880655789049e-06,0.0,0.0001264318998437,0.0,0.0,43.94637298583984,0.0,0.0,0.0,0.404269814491272,4.0,0.0,1.0
367980,290.6861572265625,297.1499938964844,293.1499938964844,0.0041729318909347,-328.80157470703125,295.46929931640625,0.4833234250545501,0.050000000745058,0.0466072410345077,290.5645446777344,297.1499938964844,293.1499938964844,0.0044850348494946,-370.4173889160156,295.8664245605469,0.4833234250545501,0.050000000745058,0.049079667776823,290.2733764648437,297.1499938964844,293.1499938964844,0.004842338617891,-293.4635009765625,296.3026123046875,0.4833234250545501,0.050000000745058,0.0362500771880149,290.5006408691406,297.1499938964844,293.1499938964844,0.0045920526608824,-378.566650390625,296.0014953613281,0.4833234250545501,0.050000000745058,0.049079667776823,291.3506774902344,297.1499938964844,293.1499938964844,0.0031555171590298,-1252.798828125,294.1177978515625,0.4833234250545501,0.050000000745058,0.2328128218650818,289.78448486328125,291.1499938964844,258.4347229003906,257.924560546875,279.2115478515625,291.34405517578125,289.9445495605469,1.0,0.1889580190181732,0.5855616927146912,0.5855616927146912,1.0,1.0,-0.4966098368167877,0.1833821237087249,0.3132277131080627,0.0258738715201616,0.0,0.0,1.0,44.71824645996094,36.0,957.645751953125,-6670.080078125,44.74641036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5596923828125,304.6382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,6677.76513671875,19080.0,0.0,0.0,0.1525607854127884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8311487436294556,0.831154465675354,-5.705100193154067e-06,0.0,0.0001548298023408,0.0,0.0,63.83940505981445,0.0,0.0,0.0,0.456970602273941,4.0,0.0,1.0
368040,290.6861572265625,297.1499938964844,293.1499938964844,0.0041729318909347,-328.80157470703125,295.46929931640625,0.4833234250545501,0.050000000745058,0.0466072410345077,290.5645446777344,297.1499938964844,293.1499938964844,0.0044850348494946,-370.4173889160156,295.8664245605469,0.4833234250545501,0.050000000745058,0.049079667776823,290.2733764648437,297.1499938964844,293.1499938964844,0.004842338617891,-293.4635009765625,296.3026123046875,0.4833234250545501,0.050000000745058,0.0362500771880149,290.5006408691406,297.1499938964844,293.1499938964844,0.0045920526608824,-378.566650390625,296.0014953613281,0.4833234250545501,0.050000000745058,0.049079667776823,291.3506774902344,297.1499938964844,293.1499938964844,0.0031555171590298,-1252.798828125,294.1177978515625,0.4833234250545501,0.050000000745058,0.2328128218650818,289.78448486328125,291.1499938964844,258.4347229003906,257.924560546875,279.2115478515625,291.34405517578125,289.9445495605469,1.0,0.1889580190181732,0.5855616927146912,0.5855616927146912,1.0,1.0,-0.4966098368167877,0.1833821237087249,0.3132277131080627,0.0258738715201616,0.0,0.0,1.0,44.71824645996094,36.0,957.645751953125,-6670.080078125,44.74641036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5596923828125,304.6382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,6677.76513671875,19080.0,0.0,0.0,0.1525607854127884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8311487436294556,0.831154465675354,-5.705100193154067e-06,0.0,0.0001548298023408,0.0,0.0,63.83940505981445,0.0,0.0,0.0,0.456970602273941,4.0,0.0,1.0
368100,290.7118530273437,297.1499938964844,293.1499938964844,0.0044826488010585,-347.71417236328125,296.1353454589844,0.4845322072505951,0.050000000745058,0.0465848855674266,290.5850830078125,297.1499938964844,293.1499938964844,0.0048309513367712,-392.11614990234375,296.5632629394531,0.4845322072505951,0.050000000745058,0.049056127667427,290.29498291015625,297.1499938964844,293.1499938964844,0.0052471570670604,-311.7027893066406,297.0512084960937,0.4845322072505951,0.050000000745058,0.0362326875329017,290.5228576660156,297.1499938964844,293.1499938964844,0.0049473010003566,-400.6020202636719,296.7045288085937,0.4845322072505951,0.050000000745058,0.049056127667427,291.3704528808594,297.1499938964844,293.1499938964844,0.0033670803532004,-1320.67431640625,294.6864013671875,0.4845322072505951,0.050000000745058,0.2327011376619339,290.09991455078125,291.1499938964844,258.4161682128906,257.90350341796875,279.1953125,291.36395263671875,290.25067138671875,1.0,0.187768816947937,0.5865883827209473,0.5865883827209473,1.0,1.0,-0.49637171626091,0.1836056262254715,0.3127661049365997,0.0261544492095708,0.0,0.0,1.0,44.12049865722656,36.0,879.7481079101562,-6740.5888671875,44.21354293823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6347045898437,304.7921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,7410.697265625,20160.0,0.0,0.0,0.1649313420057296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8755737543106079,0.8755800724029541,-6.331275471893605e-06,0.0,0.0001673843507887,0.0,0.0,74.63301849365234,0.0,0.0,0.0,0.4825251400470733,4.0,0.0,1.0
368160,290.7365417480469,297.1499938964844,293.1499938964844,0.004780113697052,-364.9115905761719,296.7551574707031,0.4870280027389526,0.050000000745058,0.0465391799807548,290.6051940917969,297.1499938964844,293.1499938964844,0.0051655853167176,-411.8511962890625,297.21173095703125,0.4870280027389526,0.050000000745058,0.0490079969167709,290.31591796875,297.1499938964844,293.1499938964844,0.0056436820887029,-328.3349609375,297.7481689453125,0.4870280027389526,0.050000000745058,0.0361971408128738,290.5450134277344,297.1499938964844,293.1499938964844,0.0052903471514582,-420.5475463867188,297.3573608398437,0.4870280027389526,0.050000000745058,0.0490079969167709,291.3897705078125,297.1499938964844,293.1499938964844,0.0035655638203024,-1381.92822265625,295.2151794433594,0.4870280027389526,0.050000000745058,0.2324728369712829,290.3982849121094,291.1499938964844,258.3981628417969,257.8828430175781,279.18359375,291.3834228515625,290.5423889160156,1.0,0.1854919046163559,0.5873726606369019,0.5873726606369019,1.0,1.0,-0.4958847761154175,0.1836720108985901,0.3122127652168274,0.0263098031282424,0.0,0.0,1.0,42.89810943603516,25.0,823.200439453125,-6829.56689453125,43.12550735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8020935058594,305.03179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,8237.84765625,20160.0,0.0,0.0,0.1761348247528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923145353794098,0.9231523871421814,-7.037946033960907e-06,0.0,0.0001787544606486,0.0,0.0,87.4708480834961,0.0,0.0,0.0,0.5070453882217407,4.0,0.0,1.0
368220,290.7756042480469,297.1499938964844,293.1499938964844,0.0052560213953256,-390.2578125,297.7147521972656,0.4935620427131653,0.050000000745058,0.0464245826005935,290.637939453125,297.1499938964844,293.1499938964844,0.0057062041014432,-440.9378967285156,298.2142639160156,0.4935620427131653,0.050000000745058,0.0488873198628425,290.3497009277344,297.1499938964844,293.1499938964844,0.006296272855252,-352.96783447265625,298.82568359375,0.4935620427131653,0.050000000745058,0.0361080095171928,290.5809936523437,297.1499938964844,293.1499938964844,0.0058464570902287,-449.9635009765625,298.36578369140625,0.4935620427131653,0.050000000745058,0.0488873198628425,291.42108154296875,297.1499938964844,293.1499938964844,0.0038724644109606,-1471.0980224609375,296.0344543457031,0.4935620427131653,0.050000000745058,0.2319004088640213,290.8755798339844,291.1499938964844,258.3690490722656,257.84893798828125,279.1706237792969,291.4150390625,291.012939453125,1.0,0.1798375397920608,0.5883098840713501,0.5883098840713501,1.0,1.0,-0.4946637749671936,0.1835338920354843,0.3111298680305481,0.0263718776404857,0.0,0.0,1.0,39.8328742980957,25.0,763.9948120117188,-6998.65869140625,40.40636444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2542724609375,305.5682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,9529.400390625,20160.0,0.0,0.0,0.1922729909420013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992878258228302,0.9928863644599916,-8.141374564729631e-06,0.0,0.0001951326412381,0.0,0.0,108.82820892333984,0.0,0.0,0.0,0.5447750091552734,4.0,0.0,1.0
368280,290.7825927734375,297.1499938964844,293.1499938964844,0.0053425757214426,-394.56787109375,297.8852233886719,0.4951343536376953,0.050000000745058,0.0463984571397304,290.6439514160156,297.1499938964844,293.1499938964844,0.0058052171953022,-445.8808898925781,298.39208984375,0.4951343536376953,0.050000000745058,0.0488598123192787,290.3558349609375,297.1499938964844,293.1499938964844,0.0064175301231443,-357.1705017089844,299.01678466796875,0.4951343536376953,0.050000000745058,0.0360876880586147,290.5875244140625,297.1499938964844,293.1499938964844,0.0059486725367605,-454.9712219238281,298.5447692871094,0.4951343536376953,0.050000000745058,0.0488598123192787,291.4267883300781,297.1499938964844,293.1499938964844,0.0039268424734473,-1486.1177978515625,296.18023681640625,0.4951343536376953,0.050000000745058,0.2317699044942855,290.9629211425781,291.1499938964844,258.3637390136719,257.8427124023437,279.1688537597656,291.4207763671875,291.09942626953125,1.0,0.1785309016704559,0.5884455442428589,0.5884455442428589,1.0,1.0,-0.4943854212760925,0.1834794878959655,0.3109059333801269,0.0263612605631351,0.0,0.0,1.0,39.13408660888672,25.0,756.837890625,-7033.1767578125,39.78829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.35906982421875,305.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,9765.412109375,20160.0,0.0,0.0,0.1949265599250793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0050982236862185,1.0051065683364868,-8.343009540112689e-06,0.0,0.0001978256768779,0.0,0.0,112.89612579345705,0.0,0.0,0.0,0.551383376121521,4.0,0.0,1.0
368340,290.824462890625,297.1499938964844,293.1499938964844,0.0058785392902791,-419.2683410644531,298.8997497558594,0.5024105310440063,0.050000000745058,0.0462861061096191,290.68072509765625,297.1499938964844,293.1499938964844,0.0064227287657558,-474.1620178222656,299.4477844238281,0.5024105310440063,0.050000000745058,0.0487415008246898,290.39324951171875,297.1499938964844,293.1499938964844,0.0071862316690385,-381.3068237304688,300.1502380371094,0.5024105310440063,0.050000000745058,0.036000307649374,290.62652587890625,297.1499938964844,293.1499938964844,0.0065898620523512,-483.7440185546875,299.6088256835937,0.5024105310440063,0.050000000745058,0.0487415008246898,291.46148681640625,297.1499938964844,293.1499938964844,0.0042541059665381,-1571.3787841796875,297.0508728027344,0.5024105310440063,0.050000000745058,0.2312086969614029,291.5043334960937,291.1499938964844,258.3314514160156,257.8042297363281,279.16143798828125,291.4558410644531,291.6378479003906,1.0,0.1731491684913635,0.5891730189323425,0.5891730189323425,1.0,1.0,-0.4931881129741668,0.1832831501960754,0.3099049627780914,0.0263617392629385,0.0,0.0,0.9296889901161194,36.12893295288086,25.0,731.18212890625,-7268.19921875,37.13798141479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1247863769531,306.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,11803.8203125,21240.0,0.0,0.0,0.2089543342590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069527506828308,1.0695371627807615,-9.615684575692283e-06,0.0,0.0002120620920322,0.0,0.0,137.66473388671875,0.0,0.0,0.0,0.5897218585014343,4.0,0.0,1.0
368400,290.824462890625,297.1499938964844,293.1499938964844,0.0058785392902791,-419.2683410644531,298.8997497558594,0.5024105310440063,0.050000000745058,0.0462861061096191,290.68072509765625,297.1499938964844,293.1499938964844,0.0064227287657558,-474.1620178222656,299.4477844238281,0.5024105310440063,0.050000000745058,0.0487415008246898,290.39324951171875,297.1499938964844,293.1499938964844,0.0071862316690385,-381.3068237304688,300.1502380371094,0.5024105310440063,0.050000000745058,0.036000307649374,290.62652587890625,297.1499938964844,293.1499938964844,0.0065898620523512,-483.7440185546875,299.6088256835937,0.5024105310440063,0.050000000745058,0.0487415008246898,291.46148681640625,297.1499938964844,293.1499938964844,0.0042541059665381,-1571.3787841796875,297.0508728027344,0.5024105310440063,0.050000000745058,0.2312086969614029,291.5043334960937,291.1499938964844,258.3314514160156,257.8042297363281,279.16143798828125,291.4558410644531,291.6378479003906,1.0,0.1731491684913635,0.5891730189323425,0.5891730189323425,1.0,1.0,-0.4931881129741668,0.1832831501960754,0.3099049627780914,0.0263617392629385,0.0,0.0,0.9296889901161194,36.12893295288086,25.0,731.18212890625,-7268.19921875,37.13798141479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1247863769531,306.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,11803.8203125,21240.0,0.0,0.0,0.2089543342590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069527506828308,1.0695371627807615,-9.615684575692283e-06,0.0,0.0002120620920322,0.0,0.0,137.66473388671875,0.0,0.0,0.0,0.5897218585014343,4.0,0.0,1.0
368460,290.8627624511719,297.1499938964844,293.1499938964844,0.0063922661356627,-439.5915832519531,299.8205261230469,0.5086183547973633,0.050000000745058,0.0462012961506843,290.71600341796875,297.1499938964844,293.1499938964844,0.0070207505486905,-497.29010009765625,300.4007873535156,0.5086183547973633,0.050000000745058,0.0486521907150745,290.42852783203125,297.1499938964844,293.1499938964844,0.0079550985246896,-401.2755737304688,301.171875,0.5086183547973633,0.050000000745058,0.0359343402087688,290.6620483398437,297.1499938964844,293.1499938964844,0.0072192773222923,-507.56298828125,300.57293701171875,0.5086183547973633,0.050000000745058,0.0486521907150745,291.4939270019531,297.1499938964844,293.1499938964844,0.004552143625915,-1640.1505126953125,297.847900390625,0.5086183547973633,0.050000000745058,0.2307850420475006,292.0351867675781,291.1499938964844,258.3013610839844,257.7675170898437,279.1575927734375,291.4886169433594,292.1662292480469,1.0,0.1688504070043563,0.5897195935249329,0.5897195935249329,0.999559760093689,1.0,-0.49228435754776,0.1831364631652832,0.3091478943824768,0.0263712499290704,0.0,0.0,0.7761585116386414,33.8604736328125,25.0,717.772705078125,-7494.7548828125,35.145633697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0057983398437,307.36016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17253.154296875,21240.0,0.0,0.0,0.2185079753398895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0875160694122314,1.0875271558761597,-1.108367450797232e-05,0.0,0.0002217578148702,0.0,0.0,155.98422241210938,0.0,0.0,0.0,0.6119450926780701,4.0,0.0,1.0
368520,290.8627624511719,297.1499938964844,293.1499938964844,0.0063922661356627,-439.5915832519531,299.8205261230469,0.5086183547973633,0.050000000745058,0.0462012961506843,290.71600341796875,297.1499938964844,293.1499938964844,0.0070207505486905,-497.29010009765625,300.4007873535156,0.5086183547973633,0.050000000745058,0.0486521907150745,290.42852783203125,297.1499938964844,293.1499938964844,0.0079550985246896,-401.2755737304688,301.171875,0.5086183547973633,0.050000000745058,0.0359343402087688,290.6620483398437,297.1499938964844,293.1499938964844,0.0072192773222923,-507.56298828125,300.57293701171875,0.5086183547973633,0.050000000745058,0.0486521907150745,291.4939270019531,297.1499938964844,293.1499938964844,0.004552143625915,-1640.1505126953125,297.847900390625,0.5086183547973633,0.050000000745058,0.2307850420475006,292.0351867675781,291.1499938964844,258.3013610839844,257.7675170898437,279.1575927734375,291.4886169433594,292.1662292480469,1.0,0.1688504070043563,0.5897195935249329,0.5897195935249329,0.999559760093689,1.0,-0.49228435754776,0.1831364631652832,0.3091478943824768,0.0263712499290704,0.0,0.0,0.7761585116386414,33.8604736328125,25.0,717.772705078125,-7494.7548828125,35.145633697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0057983398437,307.36016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17253.154296875,21240.0,0.0,0.0,0.2185079753398895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0875160694122314,1.0875271558761597,-1.108367450797232e-05,0.0,0.0002217578148702,0.0,0.0,155.98422241210938,0.0,0.0,0.0,0.6119450926780701,4.0,0.0,1.0
368580,290.89794921875,297.1499938964844,293.1499938964844,0.0068914233706891,-456.7062683105469,300.6548767089844,0.5140112638473511,0.050000000745058,0.0461350828409194,290.7496643066406,297.1499938964844,293.1499938964844,0.0076103131286799,-516.7605590820312,301.2606811523437,0.5140112638473511,0.050000000745058,0.0485824644565582,290.462158203125,297.1499938964844,293.1499938964844,0.0087348604574799,-418.1546936035156,302.0920104980469,0.5140112638473511,0.050000000745058,0.0358828417956829,290.69451904296875,297.1499938964844,293.1499938964844,0.0078463423997163,-527.7737426757812,301.4460144042969,0.5140112638473511,0.050000000745058,0.0485824644565582,291.5242919921875,297.1499938964844,293.1499938964844,0.0048270085826516,-1696.8369140625,298.5743103027344,0.5140112638473511,0.050000000745058,0.2304542958736419,292.5426330566406,291.1499938964844,258.2734069824219,257.73260498046875,279.1556396484375,291.5193176269531,292.6601867675781,1.0,0.1654097884893417,0.59017413854599,0.59017413854599,0.999119520187378,1.0,-0.4915787875652313,0.1830291748046875,0.3085496127605438,0.0263900496065616,0.0,0.0,0.5561133027076721,32.08953857421875,25.0,651.5265502929688,-7545.96142578125,33.595191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9458312988281,307.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,32889.46875,21240.0,0.0,0.0,0.2238211333751678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9045117497444152,0.9045241475105286,-1.2406094356265385e-05,0.0,0.0002271499979542,0.0,0.0,128.59933471679688,0.0,0.0,0.0,0.5790255665779114,4.0,0.0,1.0
368640,290.89794921875,297.1499938964844,293.1499938964844,0.0068914233706891,-456.7062683105469,300.6548767089844,0.5140112638473511,0.050000000745058,0.0461350828409194,290.7496643066406,297.1499938964844,293.1499938964844,0.0076103131286799,-516.7605590820312,301.2606811523437,0.5140112638473511,0.050000000745058,0.0485824644565582,290.462158203125,297.1499938964844,293.1499938964844,0.0087348604574799,-418.1546936035156,302.0920104980469,0.5140112638473511,0.050000000745058,0.0358828417956829,290.69451904296875,297.1499938964844,293.1499938964844,0.0078463423997163,-527.7737426757812,301.4460144042969,0.5140112638473511,0.050000000745058,0.0485824644565582,291.5242919921875,297.1499938964844,293.1499938964844,0.0048270085826516,-1696.8369140625,298.5743103027344,0.5140112638473511,0.050000000745058,0.2304542958736419,292.5426330566406,291.1499938964844,258.2734069824219,257.73260498046875,279.1556396484375,291.5193176269531,292.6601867675781,1.0,0.1654097884893417,0.59017413854599,0.59017413854599,0.999119520187378,1.0,-0.4915787875652313,0.1830291748046875,0.3085496127605438,0.0263900496065616,0.0,0.0,0.5561133027076721,32.08953857421875,25.0,651.5265502929688,-7545.96142578125,33.595191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9458312988281,307.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,32889.46875,21240.0,0.0,0.0,0.2238211333751678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9045117497444152,0.9045241475105286,-1.2406094356265385e-05,0.0,0.0002271499979542,0.0,0.0,128.59933471679688,0.0,0.0,0.0,0.5790255665779114,4.0,0.0,1.0
