time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9144897460937,297.1499938964844,293.1499938964844,0.0071517364121973,-465.5149536132813,301.0362854003906,0.5164221525192261,0.050000000745058,0.0461074858903884,290.7654724121094,297.1499938964844,293.1499938964844,0.0079218680039048,-526.8043823242188,301.65509033203125,0.5164221525192261,0.050000000745058,0.0485534034669399,290.4781188964844,297.1499938964844,293.1499938964844,0.009155255742371,-426.8088073730469,302.51519775390625,0.5164221525192261,0.050000000745058,0.0358613766729831,290.7096862792969,297.1499938964844,293.1499938964844,0.0081795174628496,-538.2034301757812,301.8470458984375,0.5164221525192261,0.050000000745058,0.0485534034669399,291.5386657714844,297.1499938964844,293.1499938964844,0.0049650929868221,-1725.9813232421875,298.9024353027344,0.5164221525192261,0.050000000745058,0.2303164452314376,292.7626037597656,291.1499938964844,258.26025390625,257.71588134765625,279.155029296875,291.5339050292969,292.85723876953125,1.0,0.1639524400234222,0.5903797149658203,0.5903797149658203,0.9988994002342224,1.0,-0.4912846982479095,0.1829890310764312,0.3082956671714782,0.0264035575091838,0.0,0.0,0.4263839423656463,31.351408004760746,25.0,536.1524047851562,-7337.89599609375,32.95024108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4465637207031,307.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,42568.3515625,20160.0,0.0,0.0,0.2247266769409179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772952079772949,0.677307665348053,-1.2412439900799654e-05,0.0,0.0002280689950566,0.0,0.0,87.49059295654297,0.0,0.0,0.0,0.5291984677314758,4.0,0.0,1.0
368760,290.9302673339844,297.1499938964844,293.1499938964844,0.0074445460923016,-476.5563659667969,301.387451171875,0.518653154373169,0.050000000745058,0.0460829548537731,290.7804870605469,297.1499938964844,293.1499938964844,0.0082762809470295,-539.4222412109375,302.02203369140625,0.518653154373169,0.050000000745058,0.04852756857872,290.49334716796875,297.1499938964844,293.1499938964844,0.0096403267234563,-437.5627746582031,302.9139099121094,0.518653154373169,0.050000000745058,0.0358422957360744,290.7241516113281,297.1499938964844,293.1499938964844,0.0085593918338418,-551.2583618164062,302.22119140625,0.518653154373169,0.050000000745058,0.04852756857872,291.55242919921875,297.1499938964844,293.1499938964844,0.0051165991462767,-1763.078857421875,299.1920166015625,0.518653154373169,0.050000000745058,0.2301938980817794,292.9193420410156,291.1499938964844,258.24761962890625,257.6996459960937,279.154541015625,291.5478820800781,292.9652709960937,1.0,0.162644937634468,0.590571403503418,0.590571403503418,0.9986499547958374,1.0,-0.4910232722759247,0.1829563975334167,0.3080668747425079,0.0264190826565027,0.0,0.0,0.2922581434249878,30.69525718688965,25.0,295.3652038574219,-6824.78125,32.3775520324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9949035644531,307.32305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,46025.765625,20160.0,0.0,0.0,0.2241119891405105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315420985221863,0.4315536618232727,-1.1551300303835887e-05,0.0,0.0002274451835546,0.0,0.0,48.104827880859375,0.0,0.0,0.0,0.4728481471538543,4.0,0.0,1.0
368820,290.9593200683594,297.1499938964844,293.1499938964844,0.008336242288351,-518.6765747070312,301.9765319824219,0.5226100087165833,0.050000000745058,0.0460416339337825,290.8079528808594,297.1499938964844,293.1499938964844,0.0093759642913937,-587.4391479492188,302.6670227050781,0.5226100087165833,0.050000000745058,0.048484057188034,290.52130126953125,297.1499938964844,293.1499938964844,0.0111821517348289,-477.600341796875,303.6553955078125,0.5226100087165833,0.050000000745058,0.0358101576566696,290.7508850097656,297.1499938964844,293.1499938964844,0.0097425179556012,-600.6331176757812,302.8874206542969,0.5226100087165833,0.050000000745058,0.048484057188034,291.5773620605469,297.1499938964844,293.1499938964844,0.0055626481771469,-1910.3599853515625,299.5762939453125,0.5226100087165833,0.050000000745058,0.2299874871969223,292.8020935058594,291.1499938964844,258.2240295410156,257.66864013671875,279.1537475585937,291.57342529296875,292.661376953125,1.0,0.1604163199663162,0.5909042954444885,0.5909042954444885,0.9981510639190674,1.0,-0.4905829727649688,0.1829052418470382,0.3076777160167694,0.0264495480805635,0.0,0.0,0.0716270506381988,29.59012222290039,25.0,-618.2564086914062,-5103.9404296875,31.414337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31756591796875,304.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,38359.84375,20160.0,0.0,0.0,0.2169658094644546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548300683498382,0.1548389792442321,-8.90803312358912e-06,0.0,0.0002201927127316,0.0,0.0,12.63776683807373,0.0,0.0,0.0,0.3890382945537567,4.0,0.0,1.0
368880,290.9593200683594,297.1499938964844,293.1499938964844,0.008336242288351,-518.6765747070312,301.9765319824219,0.5226100087165833,0.050000000745058,0.0460416339337825,290.8079528808594,297.1499938964844,293.1499938964844,0.0093759642913937,-587.4391479492188,302.6670227050781,0.5226100087165833,0.050000000745058,0.048484057188034,290.52130126953125,297.1499938964844,293.1499938964844,0.0111821517348289,-477.600341796875,303.6553955078125,0.5226100087165833,0.050000000745058,0.0358101576566696,290.7508850097656,297.1499938964844,293.1499938964844,0.0097425179556012,-600.6331176757812,302.8874206542969,0.5226100087165833,0.050000000745058,0.048484057188034,291.5773620605469,297.1499938964844,293.1499938964844,0.0055626481771469,-1910.3599853515625,299.5762939453125,0.5226100087165833,0.050000000745058,0.2299874871969223,292.8020935058594,291.1499938964844,258.2240295410156,257.66864013671875,279.1537475585937,291.57342529296875,292.661376953125,1.0,0.1604163199663162,0.5909042954444885,0.5909042954444885,0.9981510639190674,1.0,-0.4905829727649688,0.1829052418470382,0.3076777160167694,0.0264495480805635,0.0,0.0,0.0716270506381988,29.59012222290039,25.0,-618.2564086914062,-5103.9404296875,31.414337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31756591796875,304.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,38359.84375,20160.0,0.0,0.0,0.2169658094644546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548300683498382,0.1548389792442321,-8.90803312358912e-06,0.0,0.0002201927127316,0.0,0.0,12.63776683807373,0.0,0.0,0.0,0.3890382945537567,4.0,0.0,1.0
368940,290.9845275878906,297.1499938964844,293.1499938964844,0.0098685175180435,-593.8126220703125,302.478759765625,0.5274111032485962,0.050000000745058,0.0459948703646659,290.8319091796875,297.1499938964844,293.1499938964844,0.011332650668919,-672.7717895507812,303.27056884765625,0.5274111032485962,0.050000000745058,0.0484348125755786,290.5483703613281,297.1499938964844,293.1499938964844,0.0258127693086862,-710.9447631835938,304.09332275390625,0.5673538446426392,0.0733712241053581,0.042703915387392,290.7746276855469,297.1499938964844,293.1499938964844,0.0118709011003375,-688.0902709960938,303.5258178710937,0.5274111032485962,0.050000000745058,0.0484348125755786,291.5980529785156,297.1499938964844,293.1499938964844,0.0062750470824539,-2180.457275390625,299.7167663574219,0.5274111032485962,0.050000000745058,0.2297538965940475,291.9942932128906,291.1499938964844,258.20263671875,257.63970947265625,279.1585388183594,291.5948181152344,291.7583923339844,1.0,0.1587071269750595,0.591778576374054,0.591778576374054,0.9976521730422974,1.0,-0.4983944892883301,0.1857691556215286,0.3126253187656402,0.0281791966408491,0.0,0.0,0.0079053035005927,28.407997131347656,28.0,-1245.269287109375,-4273.14111328125,31.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9375915527344,302.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,30487.916015625,19080.0,0.0,0.0,0.2009499222040176,0.0,0.0,0.0,0.0,1.0,0.0015478231944143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845833718776702,0.0921749323606491,-0.0075915609486401,0.0,0.0002039386308752,0.0,0.0,5.889508247375488,0.0,0.0,0.0,0.3403051495552063,4.0,0.0,1.0
369000,290.9845275878906,297.1499938964844,293.1499938964844,0.0098685175180435,-593.8126220703125,302.478759765625,0.5274111032485962,0.050000000745058,0.0459948703646659,290.8319091796875,297.1499938964844,293.1499938964844,0.011332650668919,-672.7717895507812,303.27056884765625,0.5274111032485962,0.050000000745058,0.0484348125755786,290.5483703613281,297.1499938964844,293.1499938964844,0.0258127693086862,-710.9447631835938,304.09332275390625,0.5673538446426392,0.0733712241053581,0.042703915387392,290.7746276855469,297.1499938964844,293.1499938964844,0.0118709011003375,-688.0902709960938,303.5258178710937,0.5274111032485962,0.050000000745058,0.0484348125755786,291.5980529785156,297.1499938964844,293.1499938964844,0.0062750470824539,-2180.457275390625,299.7167663574219,0.5274111032485962,0.050000000745058,0.2297538965940475,291.9942932128906,291.1499938964844,258.20263671875,257.63970947265625,279.1585388183594,291.5948181152344,291.7583923339844,1.0,0.1587071269750595,0.591778576374054,0.591778576374054,0.9976521730422974,1.0,-0.4983944892883301,0.1857691556215286,0.3126253187656402,0.0281791966408491,0.0,0.0,0.0079053035005927,28.407997131347656,28.0,-1245.269287109375,-4273.14111328125,31.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9375915527344,302.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,30487.916015625,19080.0,0.0,0.0,0.2009499222040176,0.0,0.0,0.0,0.0,1.0,0.0015478231944143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845833718776702,0.0921749323606491,-0.0075915609486401,0.0,0.0002039386308752,0.0,0.0,5.889508247375488,0.0,0.0,0.0,0.3403051495552063,4.0,0.0,1.0
369060,291.0072937011719,297.1499938964844,293.1499938964844,0.0119091439992189,-677.5680541992188,303.04815673828125,0.5357375144958496,0.050000000745058,0.0459211468696594,290.8538513183594,297.1499938964844,293.1499938964844,0.0140824243426322,-767.772216796875,303.95770263671875,0.5357375144958496,0.050000000745058,0.0483571775257587,290.6368713378906,297.1499938964844,293.1499938964844,0.0606708787381649,-1232.39501953125,304.0516662597656,0.7106907963752747,0.1214832738041877,0.0777976140379905,290.7968139648437,297.1499938964844,293.1499938964844,0.0149805881083011,-792.93701171875,304.1246337890625,0.5417922139167786,0.059248074889183,0.0496932379901409,291.618408203125,297.1499938964844,293.1499938964844,0.0070981844328343,-2481.244384765625,299.85906982421875,0.5357375144958496,0.050000000745058,0.2293856292963028,291.033203125,291.1499938964844,258.1834411621094,257.6129455566406,279.1801147460937,291.6151428222656,290.8524475097656,1.0,0.1593239456415176,0.5960590243339539,0.5960590243339539,0.9971836805343628,1.0,-0.5413923263549805,0.2015585601329803,0.3398337662220001,0.0381908528506755,0.0,0.0,0.0885198339819908,26.811662673950195,31.0,-1196.2960205078125,-4888.3408203125,33.72135162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7155456542969,303.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,24974.052734375,19080.0,0.0,0.0,0.1764168739318847,0.0,0.0,0.0,0.0,1.0,0.0012333071790635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990988537669181,0.1031612679362297,-0.004062411841005,0.0,0.0001790406968211,0.0,0.0,5.453372478485107,0.0,0.0,0.0,0.3133609592914581,4.0,0.0,1.0
369120,291.0072937011719,297.1499938964844,293.1499938964844,0.0119091439992189,-677.5680541992188,303.04815673828125,0.5357375144958496,0.050000000745058,0.0459211468696594,290.8538513183594,297.1499938964844,293.1499938964844,0.0140824243426322,-767.772216796875,303.95770263671875,0.5357375144958496,0.050000000745058,0.0483571775257587,290.6368713378906,297.1499938964844,293.1499938964844,0.0606708787381649,-1232.39501953125,304.0516662597656,0.7106907963752747,0.1214832738041877,0.0777976140379905,290.7968139648437,297.1499938964844,293.1499938964844,0.0149805881083011,-792.93701171875,304.1246337890625,0.5417922139167786,0.059248074889183,0.0496932379901409,291.618408203125,297.1499938964844,293.1499938964844,0.0070981844328343,-2481.244384765625,299.85906982421875,0.5357375144958496,0.050000000745058,0.2293856292963028,291.033203125,291.1499938964844,258.1834411621094,257.6129455566406,279.1801147460937,291.6151428222656,290.8524475097656,1.0,0.1593239456415176,0.5960590243339539,0.5960590243339539,0.9971836805343628,1.0,-0.5413923263549805,0.2015585601329803,0.3398337662220001,0.0381908528506755,0.0,0.0,0.0885198339819908,26.811662673950195,31.0,-1196.2960205078125,-4888.3408203125,33.72135162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7155456542969,303.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,24974.052734375,19080.0,0.0,0.0,0.1764168739318847,0.0,0.0,0.0,0.0,1.0,0.0012333071790635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990988537669181,0.1031612679362297,-0.004062411841005,0.0,0.0001790406968211,0.0,0.0,5.453372478485107,0.0,0.0,0.0,0.3133609592914581,4.0,0.0,1.0
369180,291.03173828125,297.1499938964844,293.1499938964844,0.0141483657062053,-745.9317626953125,303.7131042480469,0.5591520667076111,0.050000000745058,0.0457511693239212,290.8910827636719,297.1499938964844,293.1499938964844,0.0348613560199737,-1220.5340576171875,304.0966491699219,0.650306761264801,0.0885572656989097,0.0734340623021125,290.7635498046875,297.1499938964844,293.1499938964844,0.0962313041090965,-1748.9482421875,304.02593994140625,0.8137151598930359,0.1595269441604614,0.105712704360485,290.8590393066406,297.1499938964844,293.1499938964844,0.0517695695161819,-1514.7830810546875,304.0709228515625,0.701725423336029,0.1064125448465347,0.0912818238139152,291.6454772949219,297.1499938964844,293.1499938964844,0.0078414008021354,-2720.3056640625,300.13446044921875,0.5591520667076111,0.050000000745058,0.2285365611314773,290.3852844238281,291.1499938964844,258.1664428710937,257.58837890625,279.2084045410156,291.6416931152344,290.2958679199219,1.0,0.1629844307899475,0.6034210324287415,0.6034210324287415,0.9967151880264282,1.0,-0.6536574363708496,0.243034154176712,0.4106232821941376,0.0638805255293846,0.0,0.0,0.2371719628572464,23.297882080078125,34.0,-765.9603271484375,-6533.29248046875,41.78499984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8218688964844,306.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,21468.109375,19080.0,0.0,0.0,0.1525267958641052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561784893274307,0.156183585524559,-5.090507329441607e-06,0.0,0.0001547952997498,0.0,0.0,7.345440864562988,0.0,0.0,0.0,0.3012213110923767,4.0,0.0,1.0
369240,291.03173828125,297.1499938964844,293.1499938964844,0.0141483657062053,-745.9317626953125,303.7131042480469,0.5591520667076111,0.050000000745058,0.0457511693239212,290.8910827636719,297.1499938964844,293.1499938964844,0.0348613560199737,-1220.5340576171875,304.0966491699219,0.650306761264801,0.0885572656989097,0.0734340623021125,290.7635498046875,297.1499938964844,293.1499938964844,0.0962313041090965,-1748.9482421875,304.02593994140625,0.8137151598930359,0.1595269441604614,0.105712704360485,290.8590393066406,297.1499938964844,293.1499938964844,0.0517695695161819,-1514.7830810546875,304.0709228515625,0.701725423336029,0.1064125448465347,0.0912818238139152,291.6454772949219,297.1499938964844,293.1499938964844,0.0078414008021354,-2720.3056640625,300.13446044921875,0.5591520667076111,0.050000000745058,0.2285365611314773,290.3852844238281,291.1499938964844,258.1664428710937,257.58837890625,279.2084045410156,291.6416931152344,290.2958679199219,1.0,0.1629844307899475,0.6034210324287415,0.6034210324287415,0.9967151880264282,1.0,-0.6536574363708496,0.243034154176712,0.4106232821941376,0.0638805255293846,0.0,0.0,0.2371719628572464,23.297882080078125,34.0,-765.9603271484375,-6533.29248046875,41.78499984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8218688964844,306.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,21468.109375,19080.0,0.0,0.0,0.1525267958641052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561784893274307,0.156183585524559,-5.090507329441607e-06,0.0,0.0001547952997498,0.0,0.0,7.345440864562988,0.0,0.0,0.0,0.3012213110923767,4.0,0.0,1.0
369300,291.045654296875,297.1499938964844,293.1499938964844,0.0153034683316946,-772.9793701171875,304.06256103515625,0.5731397867202759,0.050000000745058,0.0456678830087184,290.93475341796875,297.1499938964844,293.1499938964844,0.0551920346915721,-1577.8221435546875,304.069580078125,0.7233797311782837,0.1086059138178825,0.0939675867557525,290.8339538574219,297.1499938964844,293.1499938964844,0.1113714054226875,-1969.164306640625,304.0210266113281,0.8584555983543396,0.1759353131055832,0.1176590919494628,290.9111022949219,297.1499938964844,293.1499938964844,0.0697744712233543,-1848.7413330078125,304.052734375,0.7607110738754272,0.1252146363258361,0.1102236732840538,291.6636657714844,297.1499938964844,293.1499938964844,0.0081677297130227,-2811.317138671875,300.3086242675781,0.5731397867202759,0.050000000745058,0.2281205356121063,290.1970520019531,291.1499938964844,258.1587829589844,257.57696533203125,279.20709228515625,291.6595153808594,290.1646728515625,1.0,0.1660183221101761,0.6062176823616028,0.6062176823616028,0.9964809417724608,1.0,-0.7147725224494934,0.2660043835639953,0.448768138885498,0.077985405921936,0.0,0.0,0.3202933967113495,21.672382354736328,34.0,-447.10888671875,-7688.90185546875,47.10713577270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8676452636719,307.7878112792969,278.1499938964844,0.0,18000.0,313.1499938964844,19831.53515625,18000.0,0.0,0.0,0.1446143388748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064936012029647,0.2064984291791916,-4.824921688850736e-06,0.0,0.000146765160025,0.0,0.0,9.350894927978516,0.0,0.0,0.0,0.2987183034420013,4.0,0.0,1.0
369360,291.06353759765625,297.1499938964844,293.1499938964844,0.0201255939900875,-890.6614379882812,304.1269226074219,0.6208353638648987,0.0683707892894744,0.0528445355594158,290.9886779785156,297.1499938964844,293.1499938964844,0.0710245296359062,-1872.1949462890625,304.0555725097656,0.7820420265197754,0.126089408993721,0.1116071194410324,290.9060363769531,297.1499938964844,293.1499938964844,0.1244788393378257,-2152.665771484375,304.0207214355469,0.9060670137405396,0.1911184340715408,0.1286367774009704,290.96844482421875,297.1499938964844,293.1499938964844,0.0842371806502342,-2130.5146484375,304.04425048828125,0.8171188831329346,0.1423215568065643,0.1271043866872787,291.6853942871094,297.1499938964844,293.1499938964844,0.0084180850535631,-2866.188720703125,300.5177917480469,0.5888063907623291,0.050000000745058,0.2277106344699859,290.1736755371094,291.1499938964844,258.15167236328125,257.5661315917969,279.1987609863281,291.680908203125,290.1933898925781,1.0,0.1697594225406646,0.6080495715141296,0.6080495715141296,0.9967160224914552,1.0,-0.7774879932403564,0.2898073196411133,0.4876806735992431,0.092076227068901,0.0,0.0,0.3886509537696838,20.1223258972168,37.0,-105.64679718017578,-8773.1083984375,53.3195915222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5489196777344,308.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17897.109375,18000.0,0.0,0.0,0.1406317800283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629652321338653,0.2629697620868683,-4.53223719887319e-06,0.0,0.0001427233801223,0.0,0.0,11.463715553283691,0.0,0.0,0.0,0.2997636497020721,4.0,0.0,1.0
369420,291.1603088378906,297.1499938964844,293.1499938964844,0.0506182387471199,-1418.321533203125,304.08447265625,0.7640323638916016,0.1017470508813858,0.0852087885141372,291.10906982421875,297.1499938964844,293.1499938964844,0.0954038053750991,-2349.056884765625,304.0467834472656,0.8879460692405701,0.1564549952745437,0.1414922475814819,291.0594482421875,297.1499938964844,293.1499938964844,0.1365950405597686,-2313.59130859375,304.04638671875,0.9835057854652404,0.2168826162815094,0.1393746882677078,291.0877685546875,297.1499938964844,293.1499938964844,0.1086821779608726,-2609.44091796875,304.0389099121094,0.9222754240036012,0.1734049320220947,0.157265692949295,291.73931884765625,297.1499938964844,293.1499938964844,0.0088018719106912,-2932.22705078125,300.9374389648437,0.6204923987388611,0.050000000745058,0.2270036488771438,290.31201171875,291.1499938964844,258.1391296386719,257.5462341308594,279.172607421875,291.7344665527344,290.3212890625,1.0,0.1793805360794067,0.6089414954185486,0.6089414954185486,0.9971861839294434,1.0,-0.9003021121025085,0.3370556235313415,0.563246488571167,0.1181516051292419,0.0,0.0,0.4903319180011749,17.682680130004883,25.0,108.50716400146484,-10312.34375,68.54204559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2068786621094,308.38006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,15165.474609375,18000.0,0.0,0.0,0.1429148763418197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641276359558105,0.364131897687912,-4.264474682713626e-06,0.0,0.0001450404233764,0.0,0.0,15.829116821289062,0.0,0.0,0.0,0.3099377155303955,4.0,0.0,1.0
369480,291.1603088378906,297.1499938964844,293.1499938964844,0.0506182387471199,-1418.321533203125,304.08447265625,0.7640323638916016,0.1017470508813858,0.0852087885141372,291.10906982421875,297.1499938964844,293.1499938964844,0.0954038053750991,-2349.056884765625,304.0467834472656,0.8879460692405701,0.1564549952745437,0.1414922475814819,291.0594482421875,297.1499938964844,293.1499938964844,0.1365950405597686,-2313.59130859375,304.04638671875,0.9835057854652404,0.2168826162815094,0.1393746882677078,291.0877685546875,297.1499938964844,293.1499938964844,0.1086821779608726,-2609.44091796875,304.0389099121094,0.9222754240036012,0.1734049320220947,0.157265692949295,291.73931884765625,297.1499938964844,293.1499938964844,0.0088018719106912,-2932.22705078125,300.9374389648437,0.6204923987388611,0.050000000745058,0.2270036488771438,290.31201171875,291.1499938964844,258.1391296386719,257.5462341308594,279.172607421875,291.7344665527344,290.3212890625,1.0,0.1793805360794067,0.6089414954185486,0.6089414954185486,0.9971861839294434,1.0,-0.9003021121025085,0.3370556235313415,0.563246488571167,0.1181516051292419,0.0,0.0,0.4903319180011749,17.682680130004883,25.0,108.50716400146484,-10312.34375,68.54204559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2068786621094,308.38006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,15165.474609375,18000.0,0.0,0.0,0.1429148763418197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641276359558105,0.364131897687912,-4.264474682713626e-06,0.0,0.0001450404233764,0.0,0.0,15.829116821289062,0.0,0.0,0.0,0.3099377155303955,4.0,0.0,1.0
369540,291.28497314453125,297.1499938964844,293.1499938964844,0.0724027752876281,-1798.2618408203125,304.0705261230469,0.8481132388114929,0.1268931031227111,0.1089148446917533,291.23028564453125,297.1499938964844,293.1499938964844,0.1169101372361183,-2764.01806640625,304.04547119140625,0.9698469042778016,0.1835860013961792,0.1677099168300628,291.1315612792969,297.1499938964844,293.1499938964844,0.1123145818710327,-1968.6129150390625,304.1181030273437,0.9561801552772522,0.2550556659698486,0.1188322305679321,291.203369140625,297.1499938964844,293.1499938964844,0.1192853227257728,-2804.815673828125,304.0617980957031,0.973847270011902,0.2021869122982025,0.1698790192604065,291.8007507324219,297.1499938964844,293.1499938964844,0.0091939102858304,-2999.478271484375,301.2981872558594,0.6345149874687195,0.050000000745058,0.2267294228076934,290.4087829589844,291.1499938964844,258.1287841796875,257.52880859375,279.1620178222656,291.7960205078125,290.42333984375,1.0,0.1833979040384292,0.6093773245811462,0.6093773245811462,0.9976563453674316,1.0,-0.9505911469459534,0.3571077585220337,0.5934833884239197,0.1282676011323928,0.0,0.0,0.5834736227989197,16.793325424194336,45.0,168.24954223632812,-11062.5263671875,75.93565368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932556152344,307.8271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,12793.5458984375,18000.0,0.0,0.0,0.1552118211984634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4698928296566009,0.4698970913887024,-4.239316240273183e-06,0.0,0.0001575202768435,0.0,0.0,21.82546043395996,0.0,0.0,0.0,0.3302049934864044,4.0,0.0,1.0
369600,291.28497314453125,297.1499938964844,293.1499938964844,0.0724027752876281,-1798.2618408203125,304.0705261230469,0.8481132388114929,0.1268931031227111,0.1089148446917533,291.23028564453125,297.1499938964844,293.1499938964844,0.1169101372361183,-2764.01806640625,304.04547119140625,0.9698469042778016,0.1835860013961792,0.1677099168300628,291.1315612792969,297.1499938964844,293.1499938964844,0.1123145818710327,-1968.6129150390625,304.1181030273437,0.9561801552772522,0.2550556659698486,0.1188322305679321,291.203369140625,297.1499938964844,293.1499938964844,0.1192853227257728,-2804.815673828125,304.0617980957031,0.973847270011902,0.2021869122982025,0.1698790192604065,291.8007507324219,297.1499938964844,293.1499938964844,0.0091939102858304,-2999.478271484375,301.2981872558594,0.6345149874687195,0.050000000745058,0.2267294228076934,290.4087829589844,291.1499938964844,258.1287841796875,257.52880859375,279.1620178222656,291.7960205078125,290.42333984375,1.0,0.1833979040384292,0.6093773245811462,0.6093773245811462,0.9976563453674316,1.0,-0.9505911469459534,0.3571077585220337,0.5934833884239197,0.1282676011323928,0.0,0.0,0.5834736227989197,16.793325424194336,45.0,168.24954223632812,-11062.5263671875,75.93565368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932556152344,307.8271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,12793.5458984375,18000.0,0.0,0.0,0.1552118211984634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4698928296566009,0.4698970913887024,-4.239316240273183e-06,0.0,0.0001575202768435,0.0,0.0,21.82546043395996,0.0,0.0,0.0,0.3302049934864044,4.0,0.0,1.0
369660,291.4068603515625,297.1499938964844,293.1499938964844,0.0902769714593887,-2129.45654296875,304.0673522949219,0.885252833366394,0.1494266539812088,0.1296743005514145,291.3460693359375,297.1499938964844,293.1499938964844,0.1375075280666351,-3146.291015625,304.04595947265625,0.9950575232505798,0.2087383717298507,0.1919099539518356,291.2101745605469,297.1499938964844,293.1499938964844,0.122766725718975,-2113.989990234375,304.1109313964844,0.9665589332580566,0.2903889715671539,0.128327339887619,291.26513671875,297.1499938964844,293.1499938964844,0.1222090274095535,-2856.433349609375,304.0834655761719,0.9665589332580566,0.238977238535881,0.1737448275089264,291.86065673828125,297.1499938964844,293.1499938964844,0.0096160378307104,-3071.665283203125,301.6323547363281,0.625649094581604,0.050000000745058,0.2268955260515213,290.4877624511719,291.1499938964844,258.1206970214844,257.5138854980469,279.14385986328125,291.8563537597656,290.4838562011719,1.0,0.1963870674371719,0.6080048084259033,0.6080048084259033,0.9985541701316832,1.0,-1.0206847190856934,0.3850889205932617,0.6355957984924316,0.1403027176856994,0.0,0.0,0.664871096611023,18.48923683166504,65.0,69.6100082397461,-11640.2626953125,92.49213409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8246765136719,306.9073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,11084.322265625,18000.0,0.0,0.0,0.1738987267017364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676586627960205,0.5676631331443787,-4.463498953555245e-06,0.0,0.0001764850894687,0.0,0.0,29.611801147460938,0.0,0.0,0.0,0.35797119140625,4.0,0.0,1.0
369720,291.4068603515625,297.1499938964844,293.1499938964844,0.0902769714593887,-2129.45654296875,304.0673522949219,0.885252833366394,0.1494266539812088,0.1296743005514145,291.3460693359375,297.1499938964844,293.1499938964844,0.1375075280666351,-3146.291015625,304.04595947265625,0.9950575232505798,0.2087383717298507,0.1919099539518356,291.2101745605469,297.1499938964844,293.1499938964844,0.122766725718975,-2113.989990234375,304.1109313964844,0.9665589332580566,0.2903889715671539,0.128327339887619,291.26513671875,297.1499938964844,293.1499938964844,0.1222090274095535,-2856.433349609375,304.0834655761719,0.9665589332580566,0.238977238535881,0.1737448275089264,291.86065673828125,297.1499938964844,293.1499938964844,0.0096160378307104,-3071.665283203125,301.6323547363281,0.625649094581604,0.050000000745058,0.2268955260515213,290.4877624511719,291.1499938964844,258.1206970214844,257.5138854980469,279.14385986328125,291.8563537597656,290.4838562011719,1.0,0.1963870674371719,0.6080048084259033,0.6080048084259033,0.9985541701316832,1.0,-1.0206847190856934,0.3850889205932617,0.6355957984924316,0.1403027176856994,0.0,0.0,0.664871096611023,18.48923683166504,65.0,69.6100082397461,-11640.2626953125,92.49213409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8246765136719,306.9073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,11084.322265625,18000.0,0.0,0.0,0.1738987267017364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676586627960205,0.5676631331443787,-4.463498953555245e-06,0.0,0.0001764850894687,0.0,0.0,29.611801147460938,0.0,0.0,0.0,0.35797119140625,4.0,0.0,1.0
369780,291.52227783203125,297.1499938964844,293.1499938964844,0.1084186881780624,-2469.064208984375,304.06463623046875,0.895900547504425,0.1701823323965072,0.1487971544265747,291.44940185546875,297.1499938964844,293.1499938964844,0.1580705940723419,-3519.123046875,304.0450744628906,0.9947382807731628,0.233482614159584,0.2123928368091583,291.3674621582031,297.1499938964844,293.1499938964844,0.1513874977827072,-2506.5703125,304.0760192871094,0.98455011844635,0.3078403770923614,0.150946095585823,291.34783935546875,297.1499938964844,293.1499938964844,0.1509226560592651,-3389.1767578125,304.0574645996094,0.98455011844635,0.2700346410274505,0.2043687999248504,291.9217224121094,297.1499938964844,293.1499938964844,0.0101799620315432,-3188.746826171875,301.90264892578125,0.6048252582550049,0.050000000745058,0.2273306101560592,290.3528747558594,291.1499938964844,258.1148681640625,257.5015869140625,279.11578369140625,291.9175720214844,290.3275146484375,1.0,0.2173402905464172,0.6032565236091614,0.6032565236091614,0.9994519948959352,1.0,-1.1326583623886108,0.4294834434986114,0.7031749486923218,0.1570749282836914,0.0,0.0,0.7779541015625,22.176719665527344,85.0,-175.06134033203125,-12404.6748046875,125.24549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2762756347656,305.8704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,9042.8017578125,18000.0,0.0,0.0,0.1978232860565185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674501895904541,0.674506664276123,-4.807722234545508e-06,0.0,0.0002007654838962,0.0,0.0,40.54180145263672,0.0,0.0,0.0,0.3936995267868042,4.0,0.0,1.0
369840,291.52227783203125,297.1499938964844,293.1499938964844,0.1084186881780624,-2469.064208984375,304.06463623046875,0.895900547504425,0.1701823323965072,0.1487971544265747,291.44940185546875,297.1499938964844,293.1499938964844,0.1580705940723419,-3519.123046875,304.0450744628906,0.9947382807731628,0.233482614159584,0.2123928368091583,291.3674621582031,297.1499938964844,293.1499938964844,0.1513874977827072,-2506.5703125,304.0760192871094,0.98455011844635,0.3078403770923614,0.150946095585823,291.34783935546875,297.1499938964844,293.1499938964844,0.1509226560592651,-3389.1767578125,304.0574645996094,0.98455011844635,0.2700346410274505,0.2043687999248504,291.9217224121094,297.1499938964844,293.1499938964844,0.0101799620315432,-3188.746826171875,301.90264892578125,0.6048252582550049,0.050000000745058,0.2273306101560592,290.3528747558594,291.1499938964844,258.1148681640625,257.5015869140625,279.11578369140625,291.9175720214844,290.3275146484375,1.0,0.2173402905464172,0.6032565236091614,0.6032565236091614,0.9994519948959352,1.0,-1.1326583623886108,0.4294834434986114,0.7031749486923218,0.1570749282836914,0.0,0.0,0.7779541015625,22.176719665527344,85.0,-175.06134033203125,-12404.6748046875,125.24549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2762756347656,305.8704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,9042.8017578125,18000.0,0.0,0.0,0.1978232860565185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674501895904541,0.674506664276123,-4.807722234545508e-06,0.0,0.0002007654838962,0.0,0.0,40.54180145263672,0.0,0.0,0.0,0.3936995267868042,4.0,0.0,1.0
369900,291.5780029296875,297.1499938964844,293.1499938964844,0.1180139780044555,-2645.304931640625,304.06268310546875,0.8940297365188599,0.1798588037490844,0.1577614992856979,291.5038452148437,297.1499938964844,293.1499938964844,0.1732473969459533,-3789.798095703125,304.03680419921875,0.9946057200431824,0.244331806898117,0.2264427989721298,291.4591979980469,297.1499938964844,293.1499938964844,0.1715357154607772,-2774.646240234375,304.0526733398437,0.9921116232872008,0.312397837638855,0.1656144112348556,291.4010314941406,297.1499938964844,293.1499938964844,0.1711006909608841,-3752.569580078125,304.0374450683594,0.9921116232872008,0.2824291586875915,0.2242285013198852,291.95440673828125,297.1499938964844,293.1499938964844,0.0105153508484363,-3262.673095703125,302.0137634277344,0.5906888842582703,0.050000000745058,0.2276539206504821,290.2108154296875,291.1499938964844,258.11279296875,257.4964294433594,279.10113525390625,291.9502868652344,290.1769104003906,1.0,0.2305034399032592,0.5996987819671631,0.5996987819671631,0.9999008774757384,1.0,-1.2021079063415527,0.4570192396640777,0.7450886964797974,0.1666738241910934,0.0,0.0,0.8545098900794983,24.802040100097656,85.0,-304.19775390625,-12843.82421875,149.36111450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5502624511719,305.3443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,7994.41552734375,18000.0,0.0,0.0,0.2115640342235565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731270968914032,0.7312759757041931,-5.055241672380362e-06,0.0,0.0002147105988115,0.0,0.0,47.7147216796875,0.0,0.0,0.0,0.4149336218833923,4.0,0.0,1.0
369960,291.6325378417969,297.1499938964844,293.1499938964844,0.1280138045549392,-2826.447021484375,304.0603942871094,0.8858169913291931,0.1890633106231689,0.1663268506526947,291.5569152832031,297.1499938964844,293.1499938964844,0.1859306544065475,-4012.27978515625,304.0343322753906,0.9850655198097228,0.2547639906406402,0.2365472912788391,291.546142578125,297.1499938964844,293.1499938964844,0.1973616629838943,-3109.425537109375,304.0233764648437,0.9977542161941528,0.3167403936386108,0.1834841519594192,291.4639587402344,297.1499938964844,293.1499938964844,0.1969484835863113,-4206.1953125,304.0108642578125,0.9977542161941528,0.2922339141368866,0.2484226822853088,291.98828125,297.1499938964844,293.1499938964844,0.0108944466337561,-3347.269775390625,302.1114807128906,0.5727810263633728,0.050000000745058,0.2281160950660705,290.02447509765625,291.1499938964844,258.1112976074219,257.4919738769531,279.0899963378906,291.9842834472656,289.9852905273437,1.0,0.2451502829790115,0.5958485007286072,0.5958485007286072,0.9999207258224488,1.0,-1.2755550146102903,0.4861109256744385,0.7894441485404968,0.1770015060901641,0.0,0.0,0.9479821920394896,28.2817440032959,105.0,-421.5374145507813,-13276.357421875,179.21995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8646240234375,304.8269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,7191.4580078125,18000.0,0.0,0.0,0.2263139337301254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7870795726776123,0.7870849370956421,-5.38821768714115e-06,0.0,0.0002296798775205,0.0,0.0,56.15465545654297,0.0,0.0,0.0,0.4377919435501098,4.0,0.0,1.0
370020,291.7378234863281,297.1499938964844,293.1499938964844,0.1491574943065643,-3201.256591796875,304.05499267578125,0.8511462211608887,0.2061536908149719,0.182372361421585,291.65679931640625,297.1499938964844,293.1499938964844,0.2135185301303863,-4486.66357421875,304.0268249511719,0.942316472530365,0.2748579680919647,0.256098061800003,291.724853515625,297.1499938964844,293.1499938964844,0.2622934877872467,-3915.2001953125,303.9571228027344,0.9954535961151124,0.3211868405342102,0.2246092408895492,291.6087341308594,297.1499938964844,293.1499938964844,0.2445185184478759,-5007.8544921875,303.9808654785156,0.979619026184082,0.3056123256683349,0.2867860198020935,292.058837890625,297.1499938964844,293.1499938964844,0.0118022514507174,-3546.19775390625,302.27642822265625,0.5265599489212036,0.050000000745058,0.2297704219818115,289.5575561523437,291.1499938964844,258.1099548339844,257.485107421875,279.0882263183594,292.0551147460937,289.51513671875,1.0,0.2775738835334778,0.5892127752304077,0.5892127752304077,0.9999603629112244,1.0,-1.4154541492462158,0.5410870909690857,0.8743669986724854,0.2004963457584381,0.0,0.0,1.0,39.307735443115234,123.0,-596.7286987304688,-13968.5732421875,255.739486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6634521484375,303.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,7482.7587890625,18000.0,0.0,0.0,0.2579626739025116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8794746398925781,0.8794810175895691,-6.3891457102727145e-06,0.0,0.0002617993450257,0.0,0.0,75.64559173583984,0.0,0.0,0.0,0.4828824996948242,4.0,0.0,1.0
370080,291.7378234863281,297.1499938964844,293.1499938964844,0.1491574943065643,-3201.256591796875,304.05499267578125,0.8511462211608887,0.2061536908149719,0.182372361421585,291.65679931640625,297.1499938964844,293.1499938964844,0.2135185301303863,-4486.66357421875,304.0268249511719,0.942316472530365,0.2748579680919647,0.256098061800003,291.724853515625,297.1499938964844,293.1499938964844,0.2622934877872467,-3915.2001953125,303.9571228027344,0.9954535961151124,0.3211868405342102,0.2246092408895492,291.6087341308594,297.1499938964844,293.1499938964844,0.2445185184478759,-5007.8544921875,303.9808654785156,0.979619026184082,0.3056123256683349,0.2867860198020935,292.058837890625,297.1499938964844,293.1499938964844,0.0118022514507174,-3546.19775390625,302.27642822265625,0.5265599489212036,0.050000000745058,0.2297704219818115,289.5575561523437,291.1499938964844,258.1099548339844,257.485107421875,279.0882263183594,292.0551147460937,289.51513671875,1.0,0.2775738835334778,0.5892127752304077,0.5892127752304077,0.9999603629112244,1.0,-1.4154541492462158,0.5410870909690857,0.8743669986724854,0.2004963457584381,0.0,0.0,1.0,39.307735443115234,123.0,-596.7286987304688,-13968.5732421875,255.739486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6634521484375,303.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,7482.7587890625,18000.0,0.0,0.0,0.2579626739025116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8794746398925781,0.8794810175895691,-6.3891457102727145e-06,0.0,0.0002617993450257,0.0,0.0,75.64559173583984,0.0,0.0,0.0,0.4828824996948242,4.0,0.0,1.0
370140,291.83770751953125,297.1499938964844,293.1499938964844,0.1699230968952179,-3556.8232421875,304.0521850585937,0.8007432818412781,0.2216772437095642,0.1973381638526916,291.7502746582031,297.1499938964844,293.1499938964844,0.2411111295223236,-4945.30224609375,304.0220642089844,0.8766477704048157,0.2937307357788086,0.2749293446540832,291.86102294921875,297.1499938964844,293.1499938964844,0.2799088358879089,-4114.39306640625,303.9913330078125,0.9144465327262878,0.3295285105705261,0.2292003035545349,291.72137451171875,297.1499938964844,293.1499938964844,0.2701297700405121,-5416.45263671875,303.9942932128906,0.904998540878296,0.3217629194259643,0.3016799986362457,292.1295471191406,297.1499938964844,293.1499938964844,0.0128685310482978,-3754.405029296875,302.434814453125,0.4788039922714233,0.050000000745058,0.2332052886486053,289.15887451171875,291.1499938964844,258.11090087890625,257.4810791015625,279.1101379394531,292.1260986328125,289.1317138671875,1.0,0.3088984489440918,0.5864694118499756,0.5864694118499756,1.0,1.0,-1.4838030338287354,0.5683425068855286,0.9154605865478516,0.2132420986890792,0.0,0.0,1.0,58.83069610595703,141.0,-525.2220458984375,-14265.560546875,334.0426940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.85760498046875,303.2743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,8765.18359375,19080.0,0.0,0.0,0.2897322475910187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9522335529327391,0.9522410035133362,-7.4884651439788286e-06,0.0,0.000294041383313,0.0,0.0,96.00276947021484,0.0,0.0,0.0,0.5237343907356262,4.0,0.0,1.0
370200,291.83770751953125,297.1499938964844,293.1499938964844,0.1699230968952179,-3556.8232421875,304.0521850585937,0.8007432818412781,0.2216772437095642,0.1973381638526916,291.7502746582031,297.1499938964844,293.1499938964844,0.2411111295223236,-4945.30224609375,304.0220642089844,0.8766477704048157,0.2937307357788086,0.2749293446540832,291.86102294921875,297.1499938964844,293.1499938964844,0.2799088358879089,-4114.39306640625,303.9913330078125,0.9144465327262878,0.3295285105705261,0.2292003035545349,291.72137451171875,297.1499938964844,293.1499938964844,0.2701297700405121,-5416.45263671875,303.9942932128906,0.904998540878296,0.3217629194259643,0.3016799986362457,292.1295471191406,297.1499938964844,293.1499938964844,0.0128685310482978,-3754.405029296875,302.434814453125,0.4788039922714233,0.050000000745058,0.2332052886486053,289.15887451171875,291.1499938964844,258.11090087890625,257.4810791015625,279.1101379394531,292.1260986328125,289.1317138671875,1.0,0.3088984489440918,0.5864694118499756,0.5864694118499756,1.0,1.0,-1.4838030338287354,0.5683425068855286,0.9154605865478516,0.2132420986890792,0.0,0.0,1.0,58.83069610595703,141.0,-525.2220458984375,-14265.560546875,334.0426940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.85760498046875,303.2743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,8765.18359375,19080.0,0.0,0.0,0.2897322475910187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9522335529327391,0.9522410035133362,-7.4884651439788286e-06,0.0,0.000294041383313,0.0,0.0,96.00276947021484,0.0,0.0,0.0,0.5237343907356262,4.0,0.0,1.0
370260,291.9319763183594,297.1499938964844,293.1499938964844,0.1890630573034286,-3873.990234375,304.052978515625,0.7706136703491211,0.2358030825853347,0.2109947800636291,291.838623046875,297.1499938964844,293.1499938964844,0.2668637633323669,-5359.55419921875,304.0219116210937,0.8434852957725525,0.3112779855728149,0.2925044000148773,291.9542541503906,297.1499938964844,293.1499938964844,0.3025864064693451,-4371.79638671875,304.0061950683594,0.8716398477554321,0.3432489335536957,0.23884017765522,291.8141784667969,297.1499938964844,293.1499938964844,0.2967725694179535,-5831.74365234375,304.0017395019531,0.867393434047699,0.3391221463680267,0.3186961412429809,292.1968994140625,297.1499938964844,293.1499938964844,0.0139351496472954,-3937.870849609375,302.598388671875,0.439300388097763,0.050000000745058,0.236757293343544,288.8773498535156,291.1499938964844,258.1141357421875,257.4799499511719,279.12017822265625,292.1938171386719,288.8591613769531,1.0,0.3391064703464508,0.5840456485748291,0.5840456485748291,1.0,1.0,-1.557559847831726,0.5980989933013916,0.9594609141349792,0.2277566045522689,0.0,0.0,1.0,79.1565933227539,144.0,-402.3074951171875,-14757.7021484375,424.3853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.448974609375,303.0058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,10153.0341796875,19080.0,0.0,0.0,0.3199203610420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02485191822052,1.0248606204986572,-8.67417111294344e-06,0.0,0.0003246784908697,0.0,0.0,119.68426513671876,0.0,0.0,0.0,0.5617874264717102,4.0,0.0,1.0
370320,291.9319763183594,297.1499938964844,293.1499938964844,0.1890630573034286,-3873.990234375,304.052978515625,0.7706136703491211,0.2358030825853347,0.2109947800636291,291.838623046875,297.1499938964844,293.1499938964844,0.2668637633323669,-5359.55419921875,304.0219116210937,0.8434852957725525,0.3112779855728149,0.2925044000148773,291.9542541503906,297.1499938964844,293.1499938964844,0.3025864064693451,-4371.79638671875,304.0061950683594,0.8716398477554321,0.3432489335536957,0.23884017765522,291.8141784667969,297.1499938964844,293.1499938964844,0.2967725694179535,-5831.74365234375,304.0017395019531,0.867393434047699,0.3391221463680267,0.3186961412429809,292.1968994140625,297.1499938964844,293.1499938964844,0.0139351496472954,-3937.870849609375,302.598388671875,0.439300388097763,0.050000000745058,0.236757293343544,288.8773498535156,291.1499938964844,258.1141357421875,257.4799499511719,279.12017822265625,292.1938171386719,288.8591613769531,1.0,0.3391064703464508,0.5840456485748291,0.5840456485748291,1.0,1.0,-1.557559847831726,0.5980989933013916,0.9594609141349792,0.2277566045522689,0.0,0.0,1.0,79.1565933227539,144.0,-402.3074951171875,-14757.7021484375,424.3853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.448974609375,303.0058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,10153.0341796875,19080.0,0.0,0.0,0.3199203610420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02485191822052,1.0248606204986572,-8.67417111294344e-06,0.0,0.0003246784908697,0.0,0.0,119.68426513671876,0.0,0.0,0.0,0.5617874264717102,4.0,0.0,1.0
370380,292.01983642578125,297.1499938964844,293.1499938964844,0.2064397931098938,-4153.76806640625,304.0564270019531,0.7580223679542542,0.248837798833847,0.2234708070755005,291.9213256835937,297.1499938964844,293.1499938964844,0.2905047237873077,-5728.92431640625,304.0252990722656,0.8296676278114319,0.3277273774147033,0.3088394999504089,292.03521728515625,297.1499938964844,293.1499938964844,0.3245757222175598,-4616.19287109375,304.0174560546875,0.8529638051986694,0.3571170270442962,0.2489781975746154,291.8979797363281,297.1499938964844,293.1499938964844,0.3219159841537475,-6213.39892578125,304.0093078613281,0.8514936566352844,0.3559597432613373,0.3353050947189331,292.260986328125,297.1499938964844,293.1499938964844,0.0149003909900784,-4084.8994140625,302.7608642578125,0.4189061522483825,0.050000000745058,0.2395716905593872,288.6896057128906,291.1499938964844,258.1196594238281,257.4818420410156,279.12652587890625,292.2581481933594,288.67938232421875,1.0,0.3625505864620209,0.5820315480232239,0.5820315480232239,1.0,1.0,-1.6276414394378662,0.6266903877258301,1.000951051712036,0.2418674975633621,0.0,0.0,1.0,95.55252075195312,147.0,-274.680908203125,-15328.3896484375,509.5564270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34771728515625,302.97247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,11392.84375,19080.0,0.0,0.0,0.3480296432971954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856236219406128,1.0856332778930664,-9.733394108479844e-06,0.0,0.0003532058617565,0.0,0.0,142.26296997070312,0.0,0.0,0.0,0.5946370363235474,4.0,0.0,1.0
