time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.01983642578125,297.1499938964844,293.1499938964844,0.2064397931098938,-4153.76806640625,304.0564270019531,0.7580223679542542,0.248837798833847,0.2234708070755005,291.9213256835937,297.1499938964844,293.1499938964844,0.2905047237873077,-5728.92431640625,304.0252990722656,0.8296676278114319,0.3277273774147033,0.3088394999504089,292.03521728515625,297.1499938964844,293.1499938964844,0.3245757222175598,-4616.19287109375,304.0174560546875,0.8529638051986694,0.3571170270442962,0.2489781975746154,291.8979797363281,297.1499938964844,293.1499938964844,0.3219159841537475,-6213.39892578125,304.0093078613281,0.8514936566352844,0.3559597432613373,0.3353050947189331,292.260986328125,297.1499938964844,293.1499938964844,0.0149003909900784,-4084.8994140625,302.7608642578125,0.4189061522483825,0.050000000745058,0.2395716905593872,288.6896057128906,291.1499938964844,258.1196594238281,257.4818420410156,279.12652587890625,292.2581481933594,288.67938232421875,1.0,0.3625505864620209,0.5820315480232239,0.5820315480232239,1.0,1.0,-1.6276414394378662,0.6266903877258301,1.000951051712036,0.2418674975633621,0.0,0.0,1.0,95.55252075195312,147.0,-274.680908203125,-15328.3896484375,509.5564270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34771728515625,302.97247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,11392.84375,19080.0,0.0,0.0,0.3480296432971954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856236219406128,1.0856332778930664,-9.733394108479844e-06,0.0,0.0003532058617565,0.0,0.0,142.26296997070312,0.0,0.0,0.0,0.5946370363235474,4.0,0.0,1.0
370500,292.0614624023437,297.1499938964844,293.1499938964844,0.2143780589103698,-4279.0029296875,304.0590209960937,0.7550771832466125,0.2549757361412048,0.2293122112751007,291.96063232421875,297.1499938964844,293.1499938964844,0.3014010190963745,-5895.697265625,304.0281677246094,0.8263309001922607,0.335567831993103,0.3165843486785888,292.0731811523437,297.1499938964844,293.1499938964844,0.3346433639526367,-4726.0712890625,304.02325439453125,0.8479357361793518,0.3637779057025909,0.253857284784317,291.93756103515625,297.1499938964844,293.1499938964844,0.3335568010807037,-6386.62939453125,304.0137023925781,0.8475915193557739,0.3640470802783966,0.3432669937610626,292.2923583984375,297.1499938964844,293.1499938964844,0.0153250219300389,-4143.57080078125,302.83892822265625,0.4127175509929657,0.050000000745058,0.2407163977622985,288.6305847167969,291.1499938964844,258.1232604980469,257.4839172363281,279.1291198730469,292.28961181640625,288.6238098144531,1.0,0.3724157810211181,0.5811827778816223,0.5811827778816223,1.0,1.0,-1.6607451438903809,0.6403146982192993,1.0204304456710815,0.2486275732517242,0.0,0.0,1.0,102.33667755126952,147.0,-211.9532470703125,-15639.076171875,549.3766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3890075683594,303.02935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,11967.4189453125,20160.0,0.0,0.0,0.3611877560615539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1126625537872314,1.1126726865768433,-1.022427841235185e-05,0.0,0.0003665596595965,0.0,0.0,153.15972900390625,0.0,0.0,0.0,0.6107473373413086,4.0,0.0,1.0
370560,292.1017150878906,297.1499938964844,293.1499938964844,0.2217335253953933,-4393.50146484375,304.06219482421875,0.753404438495636,0.2608616352081299,0.2348981946706771,291.99871826171875,297.1499938964844,293.1499938964844,0.3115690350532532,-6049.2353515625,304.0318298339844,0.824386715888977,0.3431535959243774,0.3240581452846527,292.1098937988281,297.1499938964844,293.1499938964844,0.3439123332500458,-4825.94091796875,304.0294494628906,0.8445476293563843,0.3702116906642914,0.2585645020008087,291.975830078125,297.1499938964844,293.1499938964844,0.3444181382656097,-6546.1279296875,304.0187683105469,0.8452364802360535,0.3718882203102112,0.3509731888771057,292.3232421875,297.1499938964844,293.1499938964844,0.0157073363661766,-4192.45361328125,302.9147644042969,0.4079228043556213,0.050000000745058,0.2417203336954116,288.5959167480469,291.1499938964844,258.1274719238281,257.4867858886719,279.1314392089844,292.3205871582031,288.5929870605469,1.0,0.3812746703624725,0.5804314017295837,0.5804314017295837,1.0,1.0,-1.6925352811813354,0.6534735560417175,1.0390616655349731,0.2551776468753814,0.0,0.0,1.0,108.35804748535156,135.0,-145.84263610839844,-15983.869140625,587.5003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4769592285156,303.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,12638.32421875,20160.0,0.0,0.0,0.3737491369247436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.143425703048706,1.1434364318847656,-1.0797460163303184e-05,0.0,0.0003793078649323,0.0,0.0,166.2180633544922,0.0,0.0,0.0,0.6261423826217651,4.0,0.0,1.0
370620,292.17779541015625,297.1499938964844,293.1499938964844,0.2346334457397461,-4590.6552734375,304.07000732421875,0.7587961554527283,0.2719837725162506,0.2451876103878021,292.07110595703125,297.1499938964844,293.1499938964844,0.3296693563461303,-6317.5498046875,304.0411071777344,0.829861044883728,0.357638418674469,0.338052362203598,292.179443359375,297.1499938964844,293.1499938964844,0.3600103259086609,-4996.287109375,304.0428161621094,0.8478788733482361,0.3824499845504761,0.2673207521438598,292.048583984375,297.1499938964844,293.1499938964844,0.3637328445911407,-6824.6220703125,304.0303649902344,0.8505130410194397,0.3868825733661651,0.3654395639896393,292.382080078125,297.1499938964844,293.1499938964844,0.0162448100745677,-4250.16357421875,303.06219482421875,0.4047510921955108,0.050000000745058,0.2424361705780029,288.5857238769531,291.1499938964844,258.1375732421875,257.4949035644531,279.1358642578125,292.37969970703125,288.5875549316406,1.0,0.391489565372467,0.5792450308799744,0.5792450308799744,1.0,1.0,-1.7504370212554932,0.6776449084281921,1.0727921724319458,0.2672801911830902,0.0,0.0,1.0,113.42478942871094,123.0,-34.57553482055664,-16668.447265625,642.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7632141113281,303.42681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,13781.505859375,20160.0,0.0,0.0,0.3970495760440826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194019794464111,1.1940315961837769,-1.177412923425436e-05,0.0,0.0004029548435937,0.0,0.0,189.2732696533203,0.0,0.0,0.0,0.6534636616706848,4.0,0.0,1.0
370680,292.17779541015625,297.1499938964844,293.1499938964844,0.2346334457397461,-4590.6552734375,304.07000732421875,0.7587961554527283,0.2719837725162506,0.2451876103878021,292.07110595703125,297.1499938964844,293.1499938964844,0.3296693563461303,-6317.5498046875,304.0411071777344,0.829861044883728,0.357638418674469,0.338052362203598,292.179443359375,297.1499938964844,293.1499938964844,0.3600103259086609,-4996.287109375,304.0428161621094,0.8478788733482361,0.3824499845504761,0.2673207521438598,292.048583984375,297.1499938964844,293.1499938964844,0.3637328445911407,-6824.6220703125,304.0303649902344,0.8505130410194397,0.3868825733661651,0.3654395639896393,292.382080078125,297.1499938964844,293.1499938964844,0.0162448100745677,-4250.16357421875,303.06219482421875,0.4047510921955108,0.050000000745058,0.2424361705780029,288.5857238769531,291.1499938964844,258.1375732421875,257.4949035644531,279.1358642578125,292.37969970703125,288.5875549316406,1.0,0.391489565372467,0.5792450308799744,0.5792450308799744,1.0,1.0,-1.7504370212554932,0.6776449084281921,1.0727921724319458,0.2672801911830902,0.0,0.0,1.0,113.42478942871094,123.0,-34.57553482055664,-16668.447265625,642.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7632141113281,303.42681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,13781.505859375,20160.0,0.0,0.0,0.3970495760440826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194019794464111,1.1940315961837769,-1.177412923425436e-05,0.0,0.0004029548435937,0.0,0.0,189.2732696533203,0.0,0.0,0.0,0.6534636616706848,4.0,0.0,1.0
370740,292.2480773925781,297.1499938964844,293.1499938964844,0.2455260902643203,-4753.55712890625,304.0785217285156,0.7708996534347534,0.2823587357997894,0.2545678317546844,292.1384582519531,297.1499938964844,293.1499938964844,0.3452297449111938,-6543.3115234375,304.0514831542969,0.8423523902893066,0.3713114261627197,0.3510295450687408,292.2440185546875,297.1499938964844,293.1499938964844,0.3733710050582886,-5134.70703125,304.0562744140625,0.8588866591453552,0.3939444124698639,0.2753757834434509,292.1163024902344,297.1499938964844,293.1499938964844,0.380290687084198,-7058.3544921875,304.0426330566406,0.8634573221206665,0.4010491371154785,0.3788770139217376,292.4365539550781,297.1499938964844,293.1499938964844,0.016557864844799,-4270.60791015625,303.2035827636719,0.4062633216381073,0.050000000745058,0.2420857846736908,288.6340637207031,291.1499938964844,258.1499938964844,257.5062255859375,279.139404296875,292.4344482421875,288.63916015625,1.0,0.3963226079940796,0.5783683657646179,0.5783683657646179,1.0,1.0,-1.802669167518616,0.6996837258338928,1.102985382080078,0.2783592641353607,0.0,0.0,1.0,112.7203140258789,111.0,50.02780151367188,-17363.509765625,678.5794067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15460205078125,303.79931640625,278.1499938964844,0.0,18000.0,313.1499938964844,14784.615234375,21240.0,0.0,0.0,0.4179244339466095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2367109060287476,1.23672354221344,-1.2631128811335657e-05,0.0,0.0004241401911713,0.0,0.0,210.3098297119141,0.0,0.0,0.0,0.6780089735984802,4.0,0.0,1.0
370800,292.2480773925781,297.1499938964844,293.1499938964844,0.2455260902643203,-4753.55712890625,304.0785217285156,0.7708996534347534,0.2823587357997894,0.2545678317546844,292.1384582519531,297.1499938964844,293.1499938964844,0.3452297449111938,-6543.3115234375,304.0514831542969,0.8423523902893066,0.3713114261627197,0.3510295450687408,292.2440185546875,297.1499938964844,293.1499938964844,0.3733710050582886,-5134.70703125,304.0562744140625,0.8588866591453552,0.3939444124698639,0.2753757834434509,292.1163024902344,297.1499938964844,293.1499938964844,0.380290687084198,-7058.3544921875,304.0426330566406,0.8634573221206665,0.4010491371154785,0.3788770139217376,292.4365539550781,297.1499938964844,293.1499938964844,0.016557864844799,-4270.60791015625,303.2035827636719,0.4062633216381073,0.050000000745058,0.2420857846736908,288.6340637207031,291.1499938964844,258.1499938964844,257.5062255859375,279.139404296875,292.4344482421875,288.63916015625,1.0,0.3963226079940796,0.5783683657646179,0.5783683657646179,1.0,1.0,-1.802669167518616,0.6996837258338928,1.102985382080078,0.2783592641353607,0.0,0.0,1.0,112.7203140258789,111.0,50.02780151367188,-17363.509765625,678.5794067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15460205078125,303.79931640625,278.1499938964844,0.0,18000.0,313.1499938964844,14784.615234375,21240.0,0.0,0.0,0.4179244339466095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2367109060287476,1.23672354221344,-1.2631128811335657e-05,0.0,0.0004241401911713,0.0,0.0,210.3098297119141,0.0,0.0,0.0,0.6780089735984802,4.0,0.0,1.0
370860,292.3129272460937,297.1499938964844,293.1499938964844,0.2545951306819916,-4886.43603515625,304.08721923828125,0.7880704998970032,0.2920516431331634,0.2631816565990448,292.2010192871094,297.1499938964844,293.1499938964844,0.3584540486335754,-6731.466796875,304.0622863769531,0.8603344559669495,0.3842460215091705,0.3631445467472076,292.30377197265625,297.1499938964844,293.1499938964844,0.3842713832855224,-5245.3779296875,304.0693054199219,0.8757466673851013,0.404772937297821,0.2828436195850372,292.17926025390625,297.1499938964844,293.1499938964844,0.3943130671977997,-7252.51171875,304.0550537109375,0.8822979927062988,0.4144634306430816,0.3914379477500915,292.485595703125,297.1499938964844,293.1499938964844,0.0167035777121782,-4264.232421875,303.342041015625,0.4110793173313141,0.050000000745058,0.2410384714603424,288.72955322265625,291.1499938964844,258.1656188964844,257.5220947265625,279.1420593261719,292.4837646484375,288.73699951171875,1.0,0.397550493478775,0.577712893486023,0.577712893486023,1.0,1.0,-1.8503533601760864,0.7199865579605103,1.1303668022155762,0.288593053817749,0.0,0.0,1.0,108.22930145263672,99.0,117.10630798339844,-18084.658203125,700.7139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5987243652344,304.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,15875.7685546875,21240.0,0.0,0.0,0.4365867376327514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281535267829895,1.2815488576889038,-1.3563348147727083e-05,0.0,0.0004430800327099,0.0,0.0,234.01675415039065,0.0,0.0,0.0,0.7009714245796204,4.0,0.0,1.0
370920,292.3129272460937,297.1499938964844,293.1499938964844,0.2545951306819916,-4886.43603515625,304.08721923828125,0.7880704998970032,0.2920516431331634,0.2631816565990448,292.2010192871094,297.1499938964844,293.1499938964844,0.3584540486335754,-6731.466796875,304.0622863769531,0.8603344559669495,0.3842460215091705,0.3631445467472076,292.30377197265625,297.1499938964844,293.1499938964844,0.3842713832855224,-5245.3779296875,304.0693054199219,0.8757466673851013,0.404772937297821,0.2828436195850372,292.17926025390625,297.1499938964844,293.1499938964844,0.3943130671977997,-7252.51171875,304.0550537109375,0.8822979927062988,0.4144634306430816,0.3914379477500915,292.485595703125,297.1499938964844,293.1499938964844,0.0167035777121782,-4264.232421875,303.342041015625,0.4110793173313141,0.050000000745058,0.2410384714603424,288.72955322265625,291.1499938964844,258.1656188964844,257.5220947265625,279.1420593261719,292.4837646484375,288.73699951171875,1.0,0.397550493478775,0.577712893486023,0.577712893486023,1.0,1.0,-1.8503533601760864,0.7199865579605103,1.1303668022155762,0.288593053817749,0.0,0.0,1.0,108.22930145263672,99.0,117.10630798339844,-18084.658203125,700.7139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5987243652344,304.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,15875.7685546875,21240.0,0.0,0.0,0.4365867376327514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281535267829895,1.2815488576889038,-1.3563348147727083e-05,0.0,0.0004430800327099,0.0,0.0,234.01675415039065,0.0,0.0,0.0,0.7009714245796204,4.0,0.0,1.0
370980,292.372802734375,297.1499938964844,293.1499938964844,0.2623216211795807,-4997.9423828125,304.0952453613281,0.8095221519470215,0.3011124432086944,0.2711272835731506,292.2591247558594,297.1499938964844,293.1499938964844,0.3699815273284912,-6893.26904296875,304.072265625,0.8837060928344727,0.3965016007423401,0.3745090961456299,292.3590087890625,297.1499938964844,293.1499938964844,0.3934501111507416,-5337.3720703125,304.08087158203125,0.8979480266571045,0.415004551410675,0.2898138165473938,292.2377319335937,297.1499938964844,293.1499938964844,0.4065096080303192,-7419.22021484375,304.0663146972656,0.9064925312995912,0.4271927773952484,0.4032411873340606,292.5290222167969,297.1499938964844,293.1499938964844,0.0167488567531108,-4242.88916015625,303.47802734375,0.4190258681774139,0.050000000745058,0.2395372539758682,288.8470458984375,291.1499938964844,258.1850891113281,257.54351806640625,279.1440734863281,292.5274353027344,288.855224609375,1.0,0.3963701128959656,0.5772262215614319,0.5772262215614319,1.0,1.0,-1.8942826986312864,0.7388430833816528,1.1554396152496338,0.2981121242046356,0.0,0.0,1.0,101.2581787109375,87.0,153.33384704589844,-18771.873046875,712.5905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.06103515625,304.6551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,16769.67578125,21240.0,0.0,0.0,0.4532427787780761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3171205520629885,1.3171348571777344,-1.4327050848805811e-05,0.0,0.0004599837993737,0.0,0.0,254.0574951171875,0.0,0.0,0.0,0.7201672196388245,4.0,0.0,1.0
371040,292.372802734375,297.1499938964844,293.1499938964844,0.2623216211795807,-4997.9423828125,304.0952453613281,0.8095221519470215,0.3011124432086944,0.2711272835731506,292.2591247558594,297.1499938964844,293.1499938964844,0.3699815273284912,-6893.26904296875,304.072265625,0.8837060928344727,0.3965016007423401,0.3745090961456299,292.3590087890625,297.1499938964844,293.1499938964844,0.3934501111507416,-5337.3720703125,304.08087158203125,0.8979480266571045,0.415004551410675,0.2898138165473938,292.2377319335937,297.1499938964844,293.1499938964844,0.4065096080303192,-7419.22021484375,304.0663146972656,0.9064925312995912,0.4271927773952484,0.4032411873340606,292.5290222167969,297.1499938964844,293.1499938964844,0.0167488567531108,-4242.88916015625,303.47802734375,0.4190258681774139,0.050000000745058,0.2395372539758682,288.8470458984375,291.1499938964844,258.1850891113281,257.54351806640625,279.1440734863281,292.5274353027344,288.855224609375,1.0,0.3963701128959656,0.5772262215614319,0.5772262215614319,1.0,1.0,-1.8942826986312864,0.7388430833816528,1.1554396152496338,0.2981121242046356,0.0,0.0,1.0,101.2581787109375,87.0,153.33384704589844,-18771.873046875,712.5905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.06103515625,304.6551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,16769.67578125,21240.0,0.0,0.0,0.4532427787780761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3171205520629885,1.3171348571777344,-1.4327050848805811e-05,0.0,0.0004599837993737,0.0,0.0,254.0574951171875,0.0,0.0,0.0,0.7201672196388245,4.0,0.0,1.0
371100,292.4010314941406,297.1499938964844,293.1499938964844,0.2657803297042846,-5047.40625,304.0989074707031,0.8210767507553101,0.3054143190383911,0.2748698890209198,292.28662109375,297.1499938964844,293.1499938964844,0.375242531299591,-6966.55419921875,304.07684326171875,0.8974467515945435,0.4023868441581726,0.3799346685409546,292.3850402832031,297.1499938964844,293.1499938964844,0.3975462615489959,-5378.16162109375,304.0859680175781,0.9113909006118774,0.4199095964431762,0.2931315302848816,292.2654113769531,297.1499938964844,293.1499938964844,0.4120722711086273,-7494.72705078125,304.0714111328125,0.9218283891677856,0.4333148002624511,0.4088854491710663,292.5487976074219,297.1499938964844,293.1499938964844,0.0167460236698389,-4228.751953125,303.5449523925781,0.4244062900543213,0.050000000745058,0.2386692464351654,288.9093933105469,291.1499938964844,258.1962280273437,257.5561828613281,279.1449279785156,292.5473327636719,288.9176330566406,1.0,0.3951281309127807,0.5770354270935059,0.5770354270935059,1.0,1.0,-1.9150121212005613,0.7477917075157166,1.1672203540802002,0.3026346266269684,0.0,0.0,1.0,97.1264190673828,87.0,163.1990203857422,-19103.19140625,715.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2918395996094,304.8660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17165.88671875,22320.0,0.0,0.0,0.460879921913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3325892686843872,1.332603931427002,-1.4665550224890468e-05,0.0,0.0004677345277741,0.0,0.0,263.1142883300781,0.0,0.0,0.0,0.7300098538398743,4.0,0.0,1.0
371160,292.4281921386719,297.1499938964844,293.1499938964844,0.2689374983310699,-5092.19775390625,304.1024475097656,0.8333918452262878,0.3095654249191284,0.2784659564495086,292.3131408691406,297.1499938964844,293.1499938964844,0.3801228106021881,-7034.091796875,304.0812683105469,0.913097083568573,0.408113569021225,0.3851980566978454,292.4101257324219,297.1499938964844,293.1499938964844,0.4012694060802459,-5414.9755859375,304.0908508300781,0.9275670647621156,0.4246772825717926,0.2963444292545318,292.2920837402344,297.1499938964844,293.1499938964844,0.4172295033931732,-7564.294921875,304.0763244628906,0.9392247200012208,0.4392791986465454,0.4143681228160858,292.5673828125,297.1499938964844,293.1499938964844,0.0167263876646757,-4212.19287109375,303.6112060546875,0.4309716522693634,0.050000000745058,0.2377438098192215,288.97576904296875,291.1499938964844,258.2082214355469,257.5700988769531,279.14569091796875,292.5660095214844,288.98455810546875,1.0,0.3935490846633911,0.5768765807151794,0.5768765807151794,1.0,1.0,-1.9349822998046875,0.75644451379776,1.1785378456115725,0.3070118427276611,0.0,0.0,1.0,92.6756362915039,75.0,174.84580993652344,-19445.490234375,716.7774047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5169982910156,305.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17679.2734375,22320.0,0.0,0.0,0.4681181609630584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3523696660995483,1.3523848056793213,-1.5104159501788672e-05,0.0,0.0004750804509967,0.0,0.0,275.0057983398437,0.0,0.0,0.0,0.7394501566886902,4.0,0.0,1.0
371220,292.4796447753906,297.1499938964844,293.1499938964844,0.2746381163597107,-5172.591796875,304.1087646484375,0.8627066016197205,0.3174138367176056,0.2852249145507812,292.363525390625,297.1499938964844,293.1499938964844,0.3891487419605255,-7158.48291015625,304.0890808105469,0.9521887302398682,0.4190937578678131,0.3952489793300628,292.45751953125,297.1499938964844,293.1499938964844,0.4080350697040558,-5481.72998046875,304.0992431640625,0.9641659259796144,0.4338037073612213,0.3024636507034302,292.3427429199219,297.1499938964844,293.1499938964844,0.4267777800559997,-7692.67333984375,304.0849304199219,0.97576242685318,0.4507405161857605,0.4248619675636291,292.6012878417969,297.1499938964844,293.1499938964844,0.0166632533073425,-4176.55419921875,303.74102783203125,0.4487431049346924,0.050000000745058,0.2357657998800277,289.10760498046875,291.1499938964844,258.23468017578125,257.6015014648437,279.14703369140625,292.60009765625,289.1156921386719,1.0,0.38958540558815,0.576651394367218,0.576651394367218,1.0,1.0,-1.972744703292847,0.7728993892669678,1.1998454332351685,0.3153539896011352,0.0,0.0,1.0,83.05816650390625,93.0,179.25660705566406,-20075.048828125,715.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.945556640625,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18487.537109375,22320.0,0.0,0.0,0.4814951717853546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382938027381897,1.3829538822174072,-1.579469426360447e-05,0.0,0.0004886563983745,0.0,0.0,294.0790100097656,0.0,0.0,0.0,0.7559299468994141,4.0,0.0,1.0
371280,292.4796447753906,297.1499938964844,293.1499938964844,0.2746381163597107,-5172.591796875,304.1087646484375,0.8627066016197205,0.3174138367176056,0.2852249145507812,292.363525390625,297.1499938964844,293.1499938964844,0.3891487419605255,-7158.48291015625,304.0890808105469,0.9521887302398682,0.4190937578678131,0.3952489793300628,292.45751953125,297.1499938964844,293.1499938964844,0.4080350697040558,-5481.72998046875,304.0992431640625,0.9641659259796144,0.4338037073612213,0.3024636507034302,292.3427429199219,297.1499938964844,293.1499938964844,0.4267777800559997,-7692.67333984375,304.0849304199219,0.97576242685318,0.4507405161857605,0.4248619675636291,292.6012878417969,297.1499938964844,293.1499938964844,0.0166632533073425,-4176.55419921875,303.74102783203125,0.4487431049346924,0.050000000745058,0.2357657998800277,289.10760498046875,291.1499938964844,258.23468017578125,257.6015014648437,279.14703369140625,292.60009765625,289.1156921386719,1.0,0.38958540558815,0.576651394367218,0.576651394367218,1.0,1.0,-1.972744703292847,0.7728993892669678,1.1998454332351685,0.3153539896011352,0.0,0.0,1.0,83.05816650390625,93.0,179.25660705566406,-20075.048828125,715.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.945556640625,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18487.537109375,22320.0,0.0,0.0,0.4814951717853546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382938027381897,1.3829538822174072,-1.579469426360447e-05,0.0,0.0004886563983745,0.0,0.0,294.0790100097656,0.0,0.0,0.0,0.7559299468994141,4.0,0.0,1.0
371340,292.5281066894531,297.1499938964844,293.1499938964844,0.2801476418972015,-5250.51904296875,304.11328125,0.8724160194396973,0.3245682716369629,0.2917460203170776,292.4110107421875,297.1499938964844,293.1499938964844,0.397966057062149,-7280.38720703125,304.0946350097656,0.9641361832618712,0.4293870627880096,0.4050437808036804,292.50201416015625,297.1499938964844,293.1499938964844,0.4146876931190491,-5548.076171875,304.1050109863281,0.9738390445709229,0.4423234164714813,0.3084517419338226,292.390380859375,297.1499938964844,293.1499938964844,0.4361222982406616,-7818.9033203125,304.0909729003906,0.9858026504516602,0.4615293741226196,0.4351113140583038,292.6318359375,297.1499938964844,293.1499938964844,0.0168405752629041,-4173.5849609375,303.8651733398437,0.4512438476085663,0.050000000745058,0.2355307042598724,289.2269592285156,291.1499938964844,258.2642822265625,257.6373596191406,279.1473999023437,292.6307678222656,289.2338256835937,1.0,0.3949575126171112,0.5764086842536926,0.5764086842536926,1.0,1.0,-2.0115535259246826,0.7898416519165039,1.2217118740081787,0.3238904774188995,0.0,0.0,1.0,82.79236602783203,111.0,165.6918487548828,-20675.400390625,745.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3392944335937,305.8304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,19166.6953125,23400.0,0.0,0.0,0.4935744106769562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408110737800598,1.4081271886825562,-1.6374926417483948e-05,0.0,0.0005009152810089,0.0,0.0,310.43194580078125,0.0,0.0,0.0,0.7709981799125671,4.0,0.0,1.0
371400,292.5281066894531,297.1499938964844,293.1499938964844,0.2801476418972015,-5250.51904296875,304.11328125,0.8724160194396973,0.3245682716369629,0.2917460203170776,292.4110107421875,297.1499938964844,293.1499938964844,0.397966057062149,-7280.38720703125,304.0946350097656,0.9641361832618712,0.4293870627880096,0.4050437808036804,292.50201416015625,297.1499938964844,293.1499938964844,0.4146876931190491,-5548.076171875,304.1050109863281,0.9738390445709229,0.4423234164714813,0.3084517419338226,292.390380859375,297.1499938964844,293.1499938964844,0.4361222982406616,-7818.9033203125,304.0909729003906,0.9858026504516602,0.4615293741226196,0.4351113140583038,292.6318359375,297.1499938964844,293.1499938964844,0.0168405752629041,-4173.5849609375,303.8651733398437,0.4512438476085663,0.050000000745058,0.2355307042598724,289.2269592285156,291.1499938964844,258.2642822265625,257.6373596191406,279.1473999023437,292.6307678222656,289.2338256835937,1.0,0.3949575126171112,0.5764086842536926,0.5764086842536926,1.0,1.0,-2.0115535259246826,0.7898416519165039,1.2217118740081787,0.3238904774188995,0.0,0.0,1.0,82.79236602783203,111.0,165.6918487548828,-20675.400390625,745.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3392944335937,305.8304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,19166.6953125,23400.0,0.0,0.0,0.4935744106769562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408110737800598,1.4081271886825562,-1.6374926417483948e-05,0.0,0.0005009152810089,0.0,0.0,310.43194580078125,0.0,0.0,0.0,0.7709981799125671,4.0,0.0,1.0
371460,292.5744323730469,297.1499938964844,293.1499938964844,0.285249799489975,-5322.51171875,304.11700439453125,0.8646153807640076,0.3309335112571716,0.2978247702121734,292.456298828125,297.1499938964844,293.1499938964844,0.4064023494720459,-7396.8984375,304.0989990234375,0.9558959007263184,0.438923567533493,0.4144035279750824,292.5443115234375,297.1499938964844,293.1499938964844,0.4210511147975921,-5611.7509765625,304.1093444824219,0.96462744474411,0.4501635134220123,0.3141721189022064,292.4356994628906,297.1499938964844,293.1499938964844,0.4451046586036682,-7940.24853515625,304.0956420898437,0.97863507270813,0.4715841710567474,0.4449454545974731,292.66015625,297.1499938964844,293.1499938964844,0.0171999186277389,-4194.52392578125,303.98199462890625,0.4406453669071197,0.050000000745058,0.2365833222866058,289.3348999023437,291.1499938964844,258.29669189453125,257.6773376464844,279.1478271484375,292.6591796875,289.3409423828125,1.0,0.4057056009769439,0.5762118101119995,0.5762118101119995,1.0,1.0,-2.0500383377075195,0.8067010045051575,1.2433373928070068,0.3324244022369385,0.0,0.0,1.0,89.4168472290039,129.0,151.1019744873047,-21264.11328125,801.4984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6835327148437,306.148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19978.09375,23400.0,0.0,0.0,0.5046689510345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4376071691513062,1.437624216079712,-1.7068139641196467e-05,0.0,0.000512174796313,0.0,0.0,330.3518981933594,0.0,0.0,0.0,0.7856656908988953,4.0,0.0,1.0
371520,292.5744323730469,297.1499938964844,293.1499938964844,0.285249799489975,-5322.51171875,304.11700439453125,0.8646153807640076,0.3309335112571716,0.2978247702121734,292.456298828125,297.1499938964844,293.1499938964844,0.4064023494720459,-7396.8984375,304.0989990234375,0.9558959007263184,0.438923567533493,0.4144035279750824,292.5443115234375,297.1499938964844,293.1499938964844,0.4210511147975921,-5611.7509765625,304.1093444824219,0.96462744474411,0.4501635134220123,0.3141721189022064,292.4356994628906,297.1499938964844,293.1499938964844,0.4451046586036682,-7940.24853515625,304.0956420898437,0.97863507270813,0.4715841710567474,0.4449454545974731,292.66015625,297.1499938964844,293.1499938964844,0.0171999186277389,-4194.52392578125,303.98199462890625,0.4406453669071197,0.050000000745058,0.2365833222866058,289.3348999023437,291.1499938964844,258.29669189453125,257.6773376464844,279.1478271484375,292.6591796875,289.3409423828125,1.0,0.4057056009769439,0.5762118101119995,0.5762118101119995,1.0,1.0,-2.0500383377075195,0.8067010045051575,1.2433373928070068,0.3324244022369385,0.0,0.0,1.0,89.4168472290039,129.0,151.1019744873047,-21264.11328125,801.4984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6835327148437,306.148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19978.09375,23400.0,0.0,0.0,0.5046689510345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4376071691513062,1.437624216079712,-1.7068139641196467e-05,0.0,0.000512174796313,0.0,0.0,330.3518981933594,0.0,0.0,0.0,0.7856656908988953,4.0,0.0,1.0
371580,292.61871337890625,297.1499938964844,293.1499938964844,0.290076732635498,-5390.70751953125,304.11993408203125,0.8486551642417908,0.3365360796451568,0.3033824265003204,292.4996032714844,297.1499938964844,293.1499938964844,0.4146732687950134,-7511.2587890625,304.1021728515625,0.9366762042045592,0.4477173984050751,0.423236072063446,292.5845642089844,297.1499938964844,293.1499938964844,0.4273577928543091,-5675.24609375,304.11236572265625,0.9445821046829224,0.4573454260826111,0.3195610046386719,292.4788513183594,297.1499938964844,293.1499938964844,0.4539788365364074,-8060.39306640625,304.09893798828125,0.9614251852035522,0.4809258878231048,0.4542787075042724,292.68682861328125,297.1499938964844,293.1499938964844,0.0177027732133865,-4233.8759765625,304.0910339355469,0.4256073534488678,0.050000000745058,0.238479733467102,289.4232482910156,291.1499938964844,258.3316955566406,257.7210693359375,279.1485900878906,292.6859130859375,289.4280090332031,1.0,0.4197325408458709,0.5761064291000366,0.5761064291000366,1.0,1.0,-2.087280035018921,0.8231176137924194,1.264162302017212,0.3407779037952423,0.0,0.0,1.0,100.5357666015625,147.0,126.8635482788086,-21790.5078125,873.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9813537597656,306.4144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,20604.1796875,23400.0,0.0,0.0,0.514946460723877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459959626197815,1.4599772691726685,-1.7603029846213758e-05,0.0,0.0005226052016951,0.0,0.0,346.0021667480469,0.0,0.0,0.0,0.7977085113525391,4.0,0.0,1.0
371640,292.61871337890625,297.1499938964844,293.1499938964844,0.290076732635498,-5390.70751953125,304.11993408203125,0.8486551642417908,0.3365360796451568,0.3033824265003204,292.4996032714844,297.1499938964844,293.1499938964844,0.4146732687950134,-7511.2587890625,304.1021728515625,0.9366762042045592,0.4477173984050751,0.423236072063446,292.5845642089844,297.1499938964844,293.1499938964844,0.4273577928543091,-5675.24609375,304.11236572265625,0.9445821046829224,0.4573454260826111,0.3195610046386719,292.4788513183594,297.1499938964844,293.1499938964844,0.4539788365364074,-8060.39306640625,304.09893798828125,0.9614251852035522,0.4809258878231048,0.4542787075042724,292.68682861328125,297.1499938964844,293.1499938964844,0.0177027732133865,-4233.8759765625,304.0910339355469,0.4256073534488678,0.050000000745058,0.238479733467102,289.4232482910156,291.1499938964844,258.3316955566406,257.7210693359375,279.1485900878906,292.6859130859375,289.4280090332031,1.0,0.4197325408458709,0.5761064291000366,0.5761064291000366,1.0,1.0,-2.087280035018921,0.8231176137924194,1.264162302017212,0.3407779037952423,0.0,0.0,1.0,100.5357666015625,147.0,126.8635482788086,-21790.5078125,873.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9813537597656,306.4144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,20604.1796875,23400.0,0.0,0.0,0.514946460723877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459959626197815,1.4599772691726685,-1.7603029846213758e-05,0.0,0.0005226052016951,0.0,0.0,346.0021667480469,0.0,0.0,0.0,0.7977085113525391,4.0,0.0,1.0
371700,292.6401062011719,297.1499938964844,293.1499938964844,0.2923853099346161,-5423.3408203125,304.1212158203125,0.8397184014320374,0.3390621244907379,0.3059582114219665,292.5205383300781,297.1499938964844,293.1499938964844,0.4187483787536621,-7567.6064453125,304.1034545898437,0.92514830827713,0.4518449306488037,0.4274446964263916,292.6039428710937,297.1499938964844,293.1499938964844,0.4304926991462707,-5706.90283203125,304.1134948730469,0.932425320148468,0.4607003033161163,0.3221250772476196,292.4996643066406,297.1499938964844,293.1499938964844,0.4583812355995178,-8120.0302734375,304.1002197265625,0.9505091905593872,0.4853404760360718,0.4587495625019073,292.6996459960937,297.1499938964844,293.1499938964844,0.0179994665086269,-4258.95556640625,304.1427307128906,0.4182499051094055,0.050000000745058,0.2396589070558548,289.4602966308594,291.1499938964844,258.3500671386719,257.7442321777344,279.1490783691406,292.6987609863281,289.4644775390625,1.0,0.4274998307228088,0.5760967135429382,0.5760967135429382,1.0,1.0,-2.1052935123443604,0.8311053514480591,1.2741880416870115,0.3448632955551147,0.0,0.0,1.0,107.31995391845705,147.0,114.23519134521484,-22034.84375,914.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1153564453125,306.5319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,20875.376953125,24480.0,0.0,0.0,0.5198071002960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695364236831665,1.4695543050765991,-1.7834725440479815e-05,0.0,0.0005275381263345,0.0,0.0,352.8558959960937,0.0,0.0,0.0,0.8043674826622009,4.0,0.0,1.0
371760,292.6611633300781,297.1499938964844,293.1499938964844,0.294542133808136,-5453.7314453125,304.1225280761719,0.8322145342826843,0.3413880169391632,0.3083539605140686,292.5411376953125,297.1499938964844,293.1499938964844,0.4226857125759125,-7621.90673828125,304.1047668457031,0.9155027270317078,0.455773651599884,0.4314666390419006,292.6229858398437,297.1499938964844,293.1499938964844,0.4335165917873382,-5737.38427734375,304.1146545410156,0.92197984457016,0.4638797044754028,0.324567049741745,292.5201110839844,297.1499938964844,293.1499938964844,0.4626598656177521,-8177.8564453125,304.1014709472656,0.9408687353134156,0.4895658791065216,0.4630424678325653,292.7125244140625,297.1499938964844,293.1499938964844,0.0189990699291229,-4373.6484375,304.1466369628906,0.4169776737689972,0.0528227128088474,0.2469162940979004,289.4944763183594,291.1499938964844,258.3690185546875,257.7681884765625,279.1474609375,292.71160888671875,289.4976806640625,1.0,0.4358314871788025,0.5758657455444336,0.5758657455444336,1.0,1.0,-2.129786252975464,0.841826856136322,1.2879594564437866,0.3500325679779053,0.0,0.0,1.0,113.93060302734376,165.0,101.3008041381836,-22331.39453125,962.0108642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2359313964844,306.6394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,21283.66796875,24480.0,0.0,0.0,0.5245465636253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4838378429412842,1.483855962753296,-1.818354576244019e-05,0.0,0.0005323480581864,0.0,0.0,363.2584228515625,0.0,0.0,0.0,0.8108320832252502,4.0,0.0,1.0
371820,292.70184326171875,297.1499938964844,293.1499938964844,0.2993831932544708,-5523.1943359375,304.1235656738281,0.8181358575820923,0.3455225825309753,0.3126606941223144,292.5812072753906,297.1499938964844,293.1499938964844,0.4314923882484436,-7744.7490234375,304.1051025390625,0.8987404704093933,0.4630708694458008,0.4389749467372894,292.6597900390625,297.1499938964844,293.1499938964844,0.4406147599220276,-5810.18701171875,304.1145324707031,0.9033734798431396,0.4697633981704712,0.3291109204292297,292.5597229003906,297.1499938964844,293.1499938964844,0.4723145663738251,-8309.853515625,304.1015014648437,0.9223405122756958,0.4974896609783172,0.471121996641159,292.7435913085937,297.1499938964844,293.1499938964844,0.0230389982461929,-4807.3955078125,304.14117431640625,0.4227975606918335,0.0576213262975215,0.2724407017230987,289.5146484375,291.1499938964844,258.40838623046875,257.8183288574219,279.1451721191406,292.74249267578125,289.5150146484375,1.0,0.4540016055107116,0.5752155780792236,0.5752155780792236,1.0,1.0,-2.1897988319396973,0.8678610920906067,1.3219377994537354,0.363062173128128,0.0,0.0,1.0,128.04278564453125,183.0,41.07358932495117,-22914.791015625,1074.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.41094970703125,306.7713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,21883.5703125,24480.0,0.0,0.0,0.5340763330459595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5046042203903198,1.5046229362487793,-1.869606785476208e-05,0.0,0.0005420196102932,0.0,0.0,378.7244567871094,0.0,0.0,0.0,0.8220266699790955,4.0,0.0,1.0
371880,292.70184326171875,297.1499938964844,293.1499938964844,0.2993831932544708,-5523.1943359375,304.1235656738281,0.8181358575820923,0.3455225825309753,0.3126606941223144,292.5812072753906,297.1499938964844,293.1499938964844,0.4314923882484436,-7744.7490234375,304.1051025390625,0.8987404704093933,0.4630708694458008,0.4389749467372894,292.6597900390625,297.1499938964844,293.1499938964844,0.4406147599220276,-5810.18701171875,304.1145324707031,0.9033734798431396,0.4697633981704712,0.3291109204292297,292.5597229003906,297.1499938964844,293.1499938964844,0.4723145663738251,-8309.853515625,304.1015014648437,0.9223405122756958,0.4974896609783172,0.471121996641159,292.7435913085937,297.1499938964844,293.1499938964844,0.0230389982461929,-4807.3955078125,304.14117431640625,0.4227975606918335,0.0576213262975215,0.2724407017230987,289.5146484375,291.1499938964844,258.40838623046875,257.8183288574219,279.1451721191406,292.74249267578125,289.5150146484375,1.0,0.4540016055107116,0.5752155780792236,0.5752155780792236,1.0,1.0,-2.1897988319396973,0.8678610920906067,1.3219377994537354,0.363062173128128,0.0,0.0,1.0,128.04278564453125,183.0,41.07358932495117,-22914.791015625,1074.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.41094970703125,306.7713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,21883.5703125,24480.0,0.0,0.0,0.5340763330459595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5046042203903198,1.5046229362487793,-1.869606785476208e-05,0.0,0.0005420196102932,0.0,0.0,378.7244567871094,0.0,0.0,0.0,0.8220266699790955,4.0,0.0,1.0
371940,292.7405700683594,297.1499938964844,293.1499938964844,0.3042628169059753,-5593.37109375,304.124267578125,0.8015373349189758,0.3490178883075714,0.3165100514888763,292.6198425292969,297.1499938964844,293.1499938964844,0.4405044019222259,-7870.212890625,304.1050720214844,0.8808621168136597,0.4696493148803711,0.4459346830844879,292.6949768066406,297.1499938964844,293.1499938964844,0.448055624961853,-5886.51318359375,304.1139831542969,0.8844675421714783,0.4750492572784424,0.3333330750465393,292.5976867675781,297.1499938964844,293.1499938964844,0.4823035001754761,-8446.1396484375,304.1010437011719,0.902533769607544,0.5047445297241211,0.4786998629570007,292.7778625488281,297.1499938964844,293.1499938964844,0.026431955397129,-5132.88818359375,304.138671875,0.4216172397136688,0.0609716512262821,0.2917526662349701,289.51007080078125,291.1499938964844,258.4495849609375,257.8711242675781,279.1472473144531,292.7767333984375,289.5096740722656,1.0,0.4725983440876007,0.5750265717506409,0.5750265717506409,1.0,1.0,-2.240157127380371,0.8900834918022156,1.3500736951828003,0.3743437528610229,0.0,0.0,1.0,145.04908752441406,201.0,4.968396186828613,-23381.921875,1192.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5323181152344,306.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22376.41796875,25560.0,0.0,0.0,0.5435656905174255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.521452784538269,1.5214718580245972,-1.911712934088428e-05,0.0,0.0005516500677913,0.0,0.0,391.5904541015625,0.0,0.0,0.0,0.8325992822647095,4.0,0.0,1.0
372000,292.7405700683594,297.1499938964844,293.1499938964844,0.3042628169059753,-5593.37109375,304.124267578125,0.8015373349189758,0.3490178883075714,0.3165100514888763,292.6198425292969,297.1499938964844,293.1499938964844,0.4405044019222259,-7870.212890625,304.1050720214844,0.8808621168136597,0.4696493148803711,0.4459346830844879,292.6949768066406,297.1499938964844,293.1499938964844,0.448055624961853,-5886.51318359375,304.1139831542969,0.8844675421714783,0.4750492572784424,0.3333330750465393,292.5976867675781,297.1499938964844,293.1499938964844,0.4823035001754761,-8446.1396484375,304.1010437011719,0.902533769607544,0.5047445297241211,0.4786998629570007,292.7778625488281,297.1499938964844,293.1499938964844,0.026431955397129,-5132.88818359375,304.138671875,0.4216172397136688,0.0609716512262821,0.2917526662349701,289.51007080078125,291.1499938964844,258.4495849609375,257.8711242675781,279.1472473144531,292.7767333984375,289.5096740722656,1.0,0.4725983440876007,0.5750265717506409,0.5750265717506409,1.0,1.0,-2.240157127380371,0.8900834918022156,1.3500736951828003,0.3743437528610229,0.0,0.0,1.0,145.04908752441406,201.0,4.968396186828613,-23381.921875,1192.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5323181152344,306.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22376.41796875,25560.0,0.0,0.0,0.5435656905174255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.521452784538269,1.5214718580245972,-1.911712934088428e-05,0.0,0.0005516500677913,0.0,0.0,391.5904541015625,0.0,0.0,0.0,0.8325992822647095,4.0,0.0,1.0
372060,292.7774658203125,297.1499938964844,293.1499938964844,0.3086039125919342,-5655.2919921875,304.1256103515625,0.7849821448326111,0.3519129157066345,0.3198748826980591,292.6570739746094,297.1499938964844,293.1499938964844,0.4488859474658966,-7985.7373046875,304.1061096191406,0.86403888463974,0.475527822971344,0.45229372382164,292.7286071777344,297.1499938964844,293.1499938964844,0.4549910128116607,-5956.9619140625,304.11444091796875,0.8667293190956116,0.4797575771808624,0.3371961116790771,292.6341552734375,297.1499938964844,293.1499938964844,0.491720587015152,-8573.33203125,304.1016845703125,0.8850921392440796,0.5113456845283508,0.4857208132743835,292.8117980957031,297.1499938964844,293.1499938964844,0.0300728287547826,-5435.2431640625,304.1365661621094,0.4177475869655609,0.063517689704895,0.3072007000446319,289.50506591796875,291.1499938964844,258.4923095703125,257.9262390136719,279.1502380371094,292.8107604980469,289.5048217773437,1.0,0.4908805191516876,0.5751999616622925,0.5751999616622925,1.0,1.0,-2.283470630645752,0.9095702767372132,1.3739005327224731,0.3843538761138916,0.0,0.0,1.0,163.60983276367188,219.0,-4.022712230682373,-23810.33984375,1312.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62811279296875,306.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23038.8671875,25560.0,0.0,0.0,0.5528813004493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5438096523284912,1.543829321861267,-1.968308788491413e-05,0.0,0.0005611042142845,0.0,0.0,409.1080322265625,0.0,0.0,0.0,0.8434072136878967,4.0,0.0,1.0
372120,292.7774658203125,297.1499938964844,293.1499938964844,0.3086039125919342,-5655.2919921875,304.1256103515625,0.7849821448326111,0.3519129157066345,0.3198748826980591,292.6570739746094,297.1499938964844,293.1499938964844,0.4488859474658966,-7985.7373046875,304.1061096191406,0.86403888463974,0.475527822971344,0.45229372382164,292.7286071777344,297.1499938964844,293.1499938964844,0.4549910128116607,-5956.9619140625,304.11444091796875,0.8667293190956116,0.4797575771808624,0.3371961116790771,292.6341552734375,297.1499938964844,293.1499938964844,0.491720587015152,-8573.33203125,304.1016845703125,0.8850921392440796,0.5113456845283508,0.4857208132743835,292.8117980957031,297.1499938964844,293.1499938964844,0.0300728287547826,-5435.2431640625,304.1365661621094,0.4177475869655609,0.063517689704895,0.3072007000446319,289.50506591796875,291.1499938964844,258.4923095703125,257.9262390136719,279.1502380371094,292.8107604980469,289.5048217773437,1.0,0.4908805191516876,0.5751999616622925,0.5751999616622925,1.0,1.0,-2.283470630645752,0.9095702767372132,1.3739005327224731,0.3843538761138916,0.0,0.0,1.0,163.60983276367188,219.0,-4.022712230682373,-23810.33984375,1312.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62811279296875,306.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23038.8671875,25560.0,0.0,0.0,0.5528813004493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5438096523284912,1.543829321861267,-1.968308788491413e-05,0.0,0.0005611042142845,0.0,0.0,409.1080322265625,0.0,0.0,0.0,0.8434072136878967,4.0,0.0,1.0
372180,292.8123779296875,297.1499938964844,293.1499938964844,0.3124792575836181,-5710.25390625,304.1272888183594,0.7700851559638977,0.3542622327804565,0.3227727115154266,292.6927795410156,297.1499938964844,293.1499938964844,0.456731379032135,-8093.05908203125,304.107666015625,0.8492705821990967,0.480773389339447,0.4580756723880768,292.760498046875,297.1499938964844,293.1499938964844,0.4615262746810913,-6022.896484375,304.11541748046875,0.8511984348297119,0.4839631617069244,0.3407219052314758,292.6688537597656,297.1499938964844,293.1499938964844,0.5006731748580933,-8693.341796875,304.1028747558594,0.8695803284645081,0.5173689723014832,0.4922139048576355,292.843994140625,297.1499938964844,293.1499938964844,0.0328556858003139,-5669.11669921875,304.1364440917969,0.4132875502109527,0.0655507743358612,0.3202482461929321,289.4972229003906,291.1499938964844,258.5362854003906,257.9833374023437,279.15301513671875,292.843017578125,289.4969482421875,1.0,0.50849848985672,0.5756464600563049,0.5756464600563049,1.0,1.0,-2.321607828140259,0.9270563125610352,1.3945515155792236,0.3934665322303772,0.0,0.0,1.0,182.9123992919922,222.0,-9.15809440612793,-24178.041015625,1434.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7178039550781,307.0139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,23527.4296875,25560.0,0.0,0.0,0.5618908405303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.560092806816101,1.5601129531860352,-2.010048774536699e-05,0.0,0.0005702477646991,0.0,0.0,422.1902465820313,0.0,0.0,0.0,0.8521726131439209,4.0,0.0,1.0
