time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8123779296875,297.1499938964844,293.1499938964844,0.3124792575836181,-5710.25390625,304.1272888183594,0.7700851559638977,0.3542622327804565,0.3227727115154266,292.6927795410156,297.1499938964844,293.1499938964844,0.456731379032135,-8093.05908203125,304.107666015625,0.8492705821990967,0.480773389339447,0.4580756723880768,292.760498046875,297.1499938964844,293.1499938964844,0.4615262746810913,-6022.896484375,304.11541748046875,0.8511984348297119,0.4839631617069244,0.3407219052314758,292.6688537597656,297.1499938964844,293.1499938964844,0.5006731748580933,-8693.341796875,304.1028747558594,0.8695803284645081,0.5173689723014832,0.4922139048576355,292.843994140625,297.1499938964844,293.1499938964844,0.0328556858003139,-5669.11669921875,304.1364440917969,0.4132875502109527,0.0655507743358612,0.3202482461929321,289.4972229003906,291.1499938964844,258.5362854003906,257.9833374023437,279.15301513671875,292.843017578125,289.4969482421875,1.0,0.50849848985672,0.5756464600563049,0.5756464600563049,1.0,1.0,-2.321607828140259,0.9270563125610352,1.3945515155792236,0.3934665322303772,0.0,0.0,1.0,182.9123992919922,222.0,-9.15809440612793,-24178.041015625,1434.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7178039550781,307.0139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,23527.4296875,25560.0,0.0,0.0,0.5618908405303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.560092806816101,1.5601129531860352,-2.010048774536699e-05,0.0,0.0005702477646991,0.0,0.0,422.1902465820313,0.0,0.0,0.0,0.8521726131439209,4.0,0.0,1.0
372300,292.8290710449219,297.1499938964844,293.1499938964844,0.314115971326828,-5733.2353515625,304.1284484863281,0.7651395201683044,0.3552609384059906,0.3239738643169403,292.7099609375,297.1499938964844,293.1499938964844,0.4603072702884674,-8141.53125,304.1088562011719,0.8445824384689331,0.4831900298595428,0.4606785774230957,292.77569580078125,297.1499938964844,293.1499938964844,0.4645009934902191,-6052.6357421875,304.1163024902344,0.84620201587677,0.485912024974823,0.3423072397708893,292.6854858398437,297.1499938964844,293.1499938964844,0.5048273205757141,-8748.5439453125,304.1039123535156,0.8646742701530457,0.5201988816261292,0.4951942861080169,292.8592529296875,297.1499938964844,293.1499938964844,0.0340423062443733,-5766.9755859375,304.1367492675781,0.4121734499931335,0.0664355307817459,0.3256953358650207,289.4939270019531,291.1499938964844,258.5586853027344,258.0124816894531,279.1544494628906,292.8583068847656,289.4938049316406,1.0,0.5150733590126038,0.5759778618812561,0.5759778618812561,1.0,1.0,-2.3382089138031006,0.9348129630088806,1.4033957719802856,0.397594541311264,0.0,0.0,1.0,190.37869262695312,222.0,-8.731712341308594,-24343.3203125,1484.6881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7644958496094,307.0517578125,278.1499938964844,0.0,18000.0,313.1499938964844,23736.494140625,26640.0,0.0,0.0,0.5662420988082886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5670089721679688,1.5670292377471924,-2.027910159085877e-05,0.0,0.000574663747102,0.0,0.0,427.83013916015625,0.0,0.0,0.0,0.8573952317237854,4.0,0.0,1.0
372360,292.8451538085937,297.1499938964844,293.1499938964844,0.3154484331607818,-5751.6416015625,304.12994384765625,0.7614524960517883,0.3561678528785705,0.3250358998775482,292.7266540527344,297.1499938964844,293.1499938964844,0.4634846448898315,-8184.11328125,304.1105651855469,0.8412232398986816,0.4854885041713714,0.4631126523017883,292.79034423828125,297.1499938964844,293.1499938964844,0.4671151340007782,-6078.4462890625,304.11767578125,0.8425738215446472,0.4877782762050628,0.3437929153442383,292.7015686035156,297.1499938964844,293.1499938964844,0.5085833668708801,-8797.93359375,304.10546875,0.861199140548706,0.5229263305664062,0.4980214536190033,292.873779296875,297.1499938964844,293.1499938964844,0.0350970178842544,-5852.9072265625,304.1372375488281,0.4116447567939758,0.0672630220651626,0.3305930197238922,289.4961242675781,291.1499938964844,258.5813293457031,258.0419921875,279.15576171875,292.8728942871094,289.49664306640625,1.0,0.5207157731056213,0.5763640999794006,0.5763640999794006,1.0,1.0,-2.3534746170043945,0.942039668560028,1.4114350080490112,0.4014656841754913,0.0,0.0,1.0,196.47781372070312,210.0,-0.3738363683223724,-24521.939453125,1528.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8115234375,307.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,24095.279296875,26640.0,0.0,0.0,0.57049560546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5788074731826782,1.5788280963897705,-2.05856267712079e-05,0.0,0.000578980485443,0.0,0.0,437.5669860839844,0.0,0.0,0.0,0.8625162839889526,4.0,0.0,1.0
372420,292.87518310546875,297.1499938964844,293.1499938964844,0.317349225282669,-5777.244140625,304.13348388671875,0.7606038451194763,0.3578022420406341,0.3266430795192718,292.7582397460937,297.1499938964844,293.1499938964844,0.4688700437545776,-8255.3291015625,304.11474609375,0.8414350152015686,0.4898056983947754,0.4673511087894439,292.8177795410156,297.1499938964844,293.1499938964844,0.4714814126491546,-6120.931640625,304.1211853027344,0.8423453569412231,0.4913209974765777,0.3463661968708038,292.7319030761719,297.1499938964844,293.1499938964844,0.515143096446991,-8883.1806640625,304.1094055175781,0.8617094159126282,0.5281304121017456,0.5030801892280579,292.90057373046875,297.1499938964844,293.1499938964844,0.0367299243807792,-5984.3984375,304.1387939453125,0.4142999947071075,0.0688264071941375,0.3382306694984436,289.5066833496094,291.1499938964844,258.6270751953125,258.10186767578125,279.1582946777344,292.8997802734375,289.50750732421875,1.0,0.5252710580825806,0.5773262977600098,0.5773262977600098,1.0,1.0,-2.37884521484375,0.9543905258178712,1.424454689025879,0.4082579016685486,0.0,0.0,1.0,199.95559692382807,198.0,11.55903434753418,-24823.0390625,1575.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9122314453125,307.193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,24598.232421875,26640.0,0.0,0.0,0.5786452889442444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5952000617980957,1.5952210426330566,-2.101532118103933e-05,0.0,0.0005872513866052,0.0,0.0,451.338623046875,0.0,0.0,0.0,0.8713377118110657,4.0,0.0,1.0
372480,292.87518310546875,297.1499938964844,293.1499938964844,0.317349225282669,-5777.244140625,304.13348388671875,0.7606038451194763,0.3578022420406341,0.3266430795192718,292.7582397460937,297.1499938964844,293.1499938964844,0.4688700437545776,-8255.3291015625,304.11474609375,0.8414350152015686,0.4898056983947754,0.4673511087894439,292.8177795410156,297.1499938964844,293.1499938964844,0.4714814126491546,-6120.931640625,304.1211853027344,0.8423453569412231,0.4913209974765777,0.3463661968708038,292.7319030761719,297.1499938964844,293.1499938964844,0.515143096446991,-8883.1806640625,304.1094055175781,0.8617094159126282,0.5281304121017456,0.5030801892280579,292.90057373046875,297.1499938964844,293.1499938964844,0.0367299243807792,-5984.3984375,304.1387939453125,0.4142999947071075,0.0688264071941375,0.3382306694984436,289.5066833496094,291.1499938964844,258.6270751953125,258.10186767578125,279.1582946777344,292.8997802734375,289.50750732421875,1.0,0.5252710580825806,0.5773262977600098,0.5773262977600098,1.0,1.0,-2.37884521484375,0.9543905258178712,1.424454689025879,0.4082579016685486,0.0,0.0,1.0,199.95559692382807,198.0,11.55903434753418,-24823.0390625,1575.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9122314453125,307.193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,24598.232421875,26640.0,0.0,0.0,0.5786452889442444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5952000617980957,1.5952210426330566,-2.101532118103933e-05,0.0,0.0005872513866052,0.0,0.0,451.338623046875,0.0,0.0,0.0,0.8713377118110657,4.0,0.0,1.0
372540,292.90216064453125,297.1499938964844,293.1499938964844,0.3185805380344391,-5793.22509765625,304.1369323730469,0.7643075585365295,0.3592870831489563,0.3278670608997345,292.787353515625,297.1499938964844,293.1499938964844,0.4732907116413116,-8313.013671875,304.119140625,0.846480667591095,0.4938243329524994,0.4710477292537689,292.8428649902344,297.1499938964844,293.1499938964844,0.474994033575058,-6154.59716796875,304.1249389648437,0.8470175862312317,0.4946489036083221,0.3486050069332123,292.7599182128906,297.1499938964844,293.1499938964844,0.5207248330116272,-8954.890625,304.1136169433594,0.8674312829971313,0.5330411791801453,0.5076107978820801,292.92431640625,297.1499938964844,293.1499938964844,0.0380091220140457,-6086.18359375,304.140380859375,0.4197916090488434,0.0703257471323013,0.3443633615970611,289.5242614746094,291.1499938964844,258.6733703613281,258.1625671386719,279.1600952148437,292.92364501953125,289.5253601074219,1.0,0.5255358815193176,0.5784313678741455,0.5784313678741455,1.0,1.0,-2.4002585411071777,0.9651386737823486,1.4351197481155396,0.414289116859436,0.0,0.0,1.0,197.08804321289065,186.0,21.70460700988769,-25098.595703125,1591.7481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02685546875,307.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,25004.822265625,27720.0,0.0,0.0,0.5862239003181458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6083297729492188,1.6083511114120483,-2.1362688130466267e-05,0.0,0.0005949427140876,0.0,0.0,462.5752868652344,0.0,0.0,0.0,0.8799026012420654,4.0,0.0,1.0
372600,292.90216064453125,297.1499938964844,293.1499938964844,0.3185805380344391,-5793.22509765625,304.1369323730469,0.7643075585365295,0.3592870831489563,0.3278670608997345,292.787353515625,297.1499938964844,293.1499938964844,0.4732907116413116,-8313.013671875,304.119140625,0.846480667591095,0.4938243329524994,0.4710477292537689,292.8428649902344,297.1499938964844,293.1499938964844,0.474994033575058,-6154.59716796875,304.1249389648437,0.8470175862312317,0.4946489036083221,0.3486050069332123,292.7599182128906,297.1499938964844,293.1499938964844,0.5207248330116272,-8954.890625,304.1136169433594,0.8674312829971313,0.5330411791801453,0.5076107978820801,292.92431640625,297.1499938964844,293.1499938964844,0.0380091220140457,-6086.18359375,304.140380859375,0.4197916090488434,0.0703257471323013,0.3443633615970611,289.5242614746094,291.1499938964844,258.6733703613281,258.1625671386719,279.1600952148437,292.92364501953125,289.5253601074219,1.0,0.5255358815193176,0.5784313678741455,0.5784313678741455,1.0,1.0,-2.4002585411071777,0.9651386737823486,1.4351197481155396,0.414289116859436,0.0,0.0,1.0,197.08804321289065,186.0,21.70460700988769,-25098.595703125,1591.7481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02685546875,307.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,25004.822265625,27720.0,0.0,0.0,0.5862239003181458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6083297729492188,1.6083511114120483,-2.1362688130466267e-05,0.0,0.0005949427140876,0.0,0.0,462.5752868652344,0.0,0.0,0.0,0.8799026012420654,4.0,0.0,1.0
372660,292.9265441894531,297.1499938964844,293.1499938964844,0.3191301524639129,-5799.34033203125,304.1403503417969,0.7708922028541565,0.3606170117855072,0.3288251459598541,292.8142395019531,297.1499938964844,293.1499938964844,0.4766711294651031,-8356.16015625,304.123779296875,0.8546237945556641,0.4975577294826507,0.4743368923664093,292.86590576171875,297.1499938964844,293.1499938964844,0.4775483608245849,-6178.37060546875,304.1290283203125,0.8548184633255005,0.4977557063102722,0.3505887389183044,292.7858581542969,297.1499938964844,293.1499938964844,0.5252060294151306,-9011.4560546875,304.1182861328125,0.8764745593070984,0.5376603007316589,0.5117282867431641,292.9454040527344,297.1499938964844,293.1499938964844,0.0390245877206325,-6165.6416015625,304.1418762207031,0.4274564981460571,0.0717623606324195,0.3495559990406036,289.5545959472656,291.1499938964844,258.7198791503906,258.2237854003906,279.1612854003906,292.9447937011719,289.5562438964844,1.0,0.5231940150260925,0.5796249508857727,0.5796249508857727,1.0,1.0,-2.418930768966675,0.9747602343559264,1.444170355796814,0.4197956919670105,0.0,0.0,1.0,190.5740509033203,174.0,37.20135116577149,-25388.119140625,1589.6878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1458435058594,307.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,25603.798828125,27720.0,0.0,0.0,0.5932888984680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.627479076385498,1.6275008916854858,-2.1874418962397613e-05,0.0,0.0006021127919666,0.0,0.0,479.295654296875,0.0,0.0,0.0,0.8889750242233276,4.0,0.0,1.0
372720,292.9265441894531,297.1499938964844,293.1499938964844,0.3191301524639129,-5799.34033203125,304.1403503417969,0.7708922028541565,0.3606170117855072,0.3288251459598541,292.8142395019531,297.1499938964844,293.1499938964844,0.4766711294651031,-8356.16015625,304.123779296875,0.8546237945556641,0.4975577294826507,0.4743368923664093,292.86590576171875,297.1499938964844,293.1499938964844,0.4775483608245849,-6178.37060546875,304.1290283203125,0.8548184633255005,0.4977557063102722,0.3505887389183044,292.7858581542969,297.1499938964844,293.1499938964844,0.5252060294151306,-9011.4560546875,304.1182861328125,0.8764745593070984,0.5376603007316589,0.5117282867431641,292.9454040527344,297.1499938964844,293.1499938964844,0.0390245877206325,-6165.6416015625,304.1418762207031,0.4274564981460571,0.0717623606324195,0.3495559990406036,289.5545959472656,291.1499938964844,258.7198791503906,258.2237854003906,279.1612854003906,292.9447937011719,289.5562438964844,1.0,0.5231940150260925,0.5796249508857727,0.5796249508857727,1.0,1.0,-2.418930768966675,0.9747602343559264,1.444170355796814,0.4197956919670105,0.0,0.0,1.0,190.5740509033203,174.0,37.20135116577149,-25388.119140625,1589.6878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1458435058594,307.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,25603.798828125,27720.0,0.0,0.0,0.5932888984680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.627479076385498,1.6275008916854858,-2.1874418962397613e-05,0.0,0.0006021127919666,0.0,0.0,479.295654296875,0.0,0.0,0.0,0.8889750242233276,4.0,0.0,1.0
372780,292.9488525390625,297.1499938964844,293.1499938964844,0.31930011510849,-5800.23486328125,304.1432800292969,0.7795630693435669,0.3617543578147888,0.3295440673828125,292.8392333984375,297.1499938964844,293.1499938964844,0.4794526398181915,-8391.3984375,304.1278686523437,0.8650973439216614,0.5009906888008118,0.47726771235466,292.8871765136719,297.1499938964844,293.1499938964844,0.4795912802219391,-6197.19873046875,304.1325988769531,0.8649731874465942,0.5006362199783325,0.352356344461441,292.8099975585937,297.1499938964844,293.1499938964844,0.5290689468383789,-9060.0166015625,304.1224060058594,0.8879500031471252,0.5419869422912598,0.5154901146888733,292.9642639160156,297.1499938964844,293.1499938964844,0.0398695170879364,-6231.24072265625,304.1431884765625,0.4371006190776825,0.0731199830770492,0.3540327250957489,289.5870056152344,291.1499938964844,258.766357421875,258.2850646972656,279.162109375,292.9637145996094,289.5887145996094,1.0,0.5192497968673706,0.580879271030426,0.580879271030426,1.0,1.0,-2.435338020324707,0.9834340214729308,1.451904058456421,0.4248571395874023,0.0,0.0,1.0,181.96202087402344,162.0,43.0683708190918,-25643.6875,1575.7864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2680053710937,307.53326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,26032.28125,27720.0,0.0,0.0,0.59983891248703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.641040563583374,1.6410627365112305,-2.2240488760871813e-05,0.0,0.0006087602232582,0.0,0.0,491.3775024414063,0.0,0.0,0.0,0.8962706327438354,4.0,0.0,1.0
372840,292.9488525390625,297.1499938964844,293.1499938964844,0.31930011510849,-5800.23486328125,304.1432800292969,0.7795630693435669,0.3617543578147888,0.3295440673828125,292.8392333984375,297.1499938964844,293.1499938964844,0.4794526398181915,-8391.3984375,304.1278686523437,0.8650973439216614,0.5009906888008118,0.47726771235466,292.8871765136719,297.1499938964844,293.1499938964844,0.4795912802219391,-6197.19873046875,304.1325988769531,0.8649731874465942,0.5006362199783325,0.352356344461441,292.8099975585937,297.1499938964844,293.1499938964844,0.5290689468383789,-9060.0166015625,304.1224060058594,0.8879500031471252,0.5419869422912598,0.5154901146888733,292.9642639160156,297.1499938964844,293.1499938964844,0.0398695170879364,-6231.24072265625,304.1431884765625,0.4371006190776825,0.0731199830770492,0.3540327250957489,289.5870056152344,291.1499938964844,258.766357421875,258.2850646972656,279.162109375,292.9637145996094,289.5887145996094,1.0,0.5192497968673706,0.580879271030426,0.580879271030426,1.0,1.0,-2.435338020324707,0.9834340214729308,1.451904058456421,0.4248571395874023,0.0,0.0,1.0,181.96202087402344,162.0,43.0683708190918,-25643.6875,1575.7864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2680053710937,307.53326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,26032.28125,27720.0,0.0,0.0,0.59983891248703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.641040563583374,1.6410627365112305,-2.2240488760871813e-05,0.0,0.0006087602232582,0.0,0.0,491.3775024414063,0.0,0.0,0.0,0.8962706327438354,4.0,0.0,1.0
372900,292.9593811035156,297.1499938964844,293.1499938964844,0.3192490339279175,-5798.79931640625,304.14459228515625,0.784546971321106,0.362232506275177,0.329811155796051,292.8511657714844,297.1499938964844,293.1499938964844,0.4806373119354248,-8406.2998046875,304.1297302246094,0.8710947036743164,0.5025849342346191,0.4786035418510437,292.897216796875,297.1499938964844,293.1499938964844,0.4804476201534271,-6205.02587890625,304.1341857910156,0.8708237409591675,0.5019921064376831,0.3531679809093475,292.82147216796875,297.1499938964844,293.1499938964844,0.5307973027229309,-9081.6865234375,304.124267578125,0.8944510221481323,0.5440421104431152,0.5172507762908936,292.97296142578125,297.1499938964844,293.1499938964844,0.0402364283800125,-6259.55419921875,304.14373779296875,0.4426517486572265,0.07376479357481,0.3560360670089721,289.6036682128906,291.1499938964844,258.7895202636719,258.3156433105469,279.16241455078125,292.9724426269531,289.6054077148437,1.0,0.5168617367744446,0.5815243124961853,0.5815243124961853,1.0,1.0,-2.4427616596221924,0.9874401092529296,1.4553214311599731,0.4272315204143524,0.0,0.0,1.0,177.16261291503906,162.0,44.66939926147461,-25763.6015625,1565.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3304748535156,307.5912780761719,278.1499938964844,0.0,18000.0,313.1499938964844,26213.603515625,28800.0,0.0,0.0,0.6029146313667297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6467458009719849,1.6467682123184204,-2.2395401174435392e-05,0.0,0.00061188172549,0.0,0.0,496.5203552246094,0.0,0.0,0.0,0.9008394479751588,4.0,0.0,1.0
372960,292.9696044921875,297.1499938964844,293.1499938964844,0.3190056383609772,-5794.5283203125,304.1460266113281,0.7899107933044434,0.3626391887664795,0.3300108909606933,292.8627624511719,297.1499938964844,293.1499938964844,0.4815421104431152,-8417.2607421875,304.1317749023437,0.8775588870048523,0.5040907263755798,0.4798515141010284,292.90692138671875,297.1499938964844,293.1499938964844,0.4810585677623749,-6210.29931640625,304.1359558105469,0.8771540522575378,0.5032911896705627,0.3539350032806396,292.8325500488281,297.1499938964844,293.1499938964844,0.532241702079773,-9099.44140625,304.1263122558594,0.901403307914734,0.5460252165794373,0.5189365744590759,292.981201171875,297.1499938964844,293.1499938964844,0.0405516624450683,-6283.43017578125,304.1443176269531,0.4486822783946991,0.0743853151798248,0.3578957021236419,289.6243591308594,291.1499938964844,258.81256103515625,258.3460998535156,279.1626892089844,292.9807434082031,289.6265869140625,1.0,0.5142642855644226,0.5821799039840698,0.5821799039840698,1.0,1.0,-2.449682712554932,0.9912313222885132,1.458451271057129,0.429503858089447,0.0,0.0,1.0,172.1439971923828,150.0,51.77273941040039,-25900.287109375,1553.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3909912109375,307.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,26554.107421875,28800.0,0.0,0.0,0.6058874726295471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6574065685272217,1.6574292182922363,-2.268630851176568e-05,0.0,0.0006148987449705,0.0,0.0,506.2261962890625,0.0,0.0,0.0,0.9053422808647156,4.0,0.0,1.0
373020,292.9892272949219,297.1499938964844,293.1499938964844,0.3182566165924072,-5782.39208984375,304.1485900878906,0.8016942143440247,0.3632255792617798,0.3301933109760284,292.8851623535156,297.1499938964844,293.1499938964844,0.482985109090805,-8434.47265625,304.13543701171875,0.8918291330337524,0.5068270564079285,0.4820733964443207,292.9253234863281,297.1499938964844,293.1499938964844,0.4820318818092346,-6218.5810546875,304.1390075683594,0.8912085890769958,0.5057158470153809,0.3553362786769867,292.8537292480469,297.1499938964844,293.1499938964844,0.5348101258277893,-9131.0302734375,304.1299133300781,0.917571187019348,0.5497704744338989,0.5220844149589539,292.9965515136719,297.1499938964844,293.1499938964844,0.0410899929702281,-6323.88134765625,304.1452941894531,0.4621638059616089,0.0755486264824867,0.3611947894096374,289.6653747558594,291.1499938964844,258.85821533203125,258.406494140625,279.16314697265625,292.99609375,289.6674194335937,1.0,0.508560061454773,0.5835199952125549,0.5835199952125549,1.0,1.0,-2.4620015621185303,0.9981579184532166,1.463843584060669,0.4337342381477356,0.0,0.0,1.0,161.6520233154297,138.0,55.20468521118164,-26132.220703125,1526.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5084533691406,307.7724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,27015.787109375,28800.0,0.0,0.0,0.6115109920501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6717525720596311,1.6717756986618042,-2.308073999301996e-05,0.0,0.0006206058897078,0.0,0.0,519.4856567382812,0.0,0.0,0.0,0.9130586385726928,4.0,0.0,1.0
373080,292.9892272949219,297.1499938964844,293.1499938964844,0.3182566165924072,-5782.39208984375,304.1485900878906,0.8016942143440247,0.3632255792617798,0.3301933109760284,292.8851623535156,297.1499938964844,293.1499938964844,0.482985109090805,-8434.47265625,304.13543701171875,0.8918291330337524,0.5068270564079285,0.4820733964443207,292.9253234863281,297.1499938964844,293.1499938964844,0.4820318818092346,-6218.5810546875,304.1390075683594,0.8912085890769958,0.5057158470153809,0.3553362786769867,292.8537292480469,297.1499938964844,293.1499938964844,0.5348101258277893,-9131.0302734375,304.1299133300781,0.917571187019348,0.5497704744338989,0.5220844149589539,292.9965515136719,297.1499938964844,293.1499938964844,0.0410899929702281,-6323.88134765625,304.1452941894531,0.4621638059616089,0.0755486264824867,0.3611947894096374,289.6653747558594,291.1499938964844,258.85821533203125,258.406494140625,279.16314697265625,292.99609375,289.6674194335937,1.0,0.508560061454773,0.5835199952125549,0.5835199952125549,1.0,1.0,-2.4620015621185303,0.9981579184532166,1.463843584060669,0.4337342381477356,0.0,0.0,1.0,161.6520233154297,138.0,55.20468521118164,-26132.220703125,1526.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5084533691406,307.7724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,27015.787109375,28800.0,0.0,0.0,0.6115109920501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6717525720596311,1.6717756986618042,-2.308073999301996e-05,0.0,0.0006206058897078,0.0,0.0,519.4856567382812,0.0,0.0,0.0,0.9130586385726928,4.0,0.0,1.0
373140,293.0077514648437,297.1499938964844,293.1499938964844,0.3171972036361694,-5765.9833984375,304.1508178710937,0.8145756721496582,0.3635451793670654,0.3301149010658264,292.9064636230469,297.1499938964844,293.1499938964844,0.4839765131473541,-8445.8359375,304.1386108398437,0.9080522656440736,0.5092141032218933,0.4839504361152649,292.9424743652344,297.1499938964844,293.1499938964844,0.4827118515968323,-6224.15625,304.1415100097656,0.9072513580322266,0.5079250335693359,0.3565757274627685,292.8736267089844,297.1499938964844,293.1499938964844,0.5369924902915955,-9157.837890625,304.1329650878906,0.9368417263031006,0.553238570690155,0.5249547362327576,293.0104675292969,297.1499938964844,293.1499938964844,0.0415134653449058,-6355.2158203125,304.1461486816406,0.4752310812473297,0.0766081437468528,0.3639659881591797,289.7052001953125,291.1499938964844,258.903076171875,258.4658203125,279.1635131835937,293.010009765625,289.7071838378906,1.0,0.5023185014724731,0.5848873257637024,0.5848873257637024,1.0,1.0,-2.472430944442749,1.0042595863342283,1.4681713581085205,0.4375627338886261,0.0,0.0,1.0,150.76834106445312,126.0,55.22126388549805,-26339.662109375,1494.0059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62481689453125,307.8846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,27384.8828125,29880.0,0.0,0.0,0.616679310798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.683133840560913,1.683157205581665,-2.339607453905046e-05,0.0,0.000625851098448,0.0,0.0,530.16796875,0.0,0.0,0.0,0.9206788539886476,4.0,0.0,1.0
373200,293.0077514648437,297.1499938964844,293.1499938964844,0.3171972036361694,-5765.9833984375,304.1508178710937,0.8145756721496582,0.3635451793670654,0.3301149010658264,292.9064636230469,297.1499938964844,293.1499938964844,0.4839765131473541,-8445.8359375,304.1386108398437,0.9080522656440736,0.5092141032218933,0.4839504361152649,292.9424743652344,297.1499938964844,293.1499938964844,0.4827118515968323,-6224.15625,304.1415100097656,0.9072513580322266,0.5079250335693359,0.3565757274627685,292.8736267089844,297.1499938964844,293.1499938964844,0.5369924902915955,-9157.837890625,304.1329650878906,0.9368417263031006,0.553238570690155,0.5249547362327576,293.0104675292969,297.1499938964844,293.1499938964844,0.0415134653449058,-6355.2158203125,304.1461486816406,0.4752310812473297,0.0766081437468528,0.3639659881591797,289.7052001953125,291.1499938964844,258.903076171875,258.4658203125,279.1635131835937,293.010009765625,289.7071838378906,1.0,0.5023185014724731,0.5848873257637024,0.5848873257637024,1.0,1.0,-2.472430944442749,1.0042595863342283,1.4681713581085205,0.4375627338886261,0.0,0.0,1.0,150.76834106445312,126.0,55.22126388549805,-26339.662109375,1494.0059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62481689453125,307.8846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,27384.8828125,29880.0,0.0,0.0,0.616679310798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.683133840560913,1.683157205581665,-2.339607453905046e-05,0.0,0.000625851098448,0.0,0.0,530.16796875,0.0,0.0,0.0,0.9206788539886476,4.0,0.0,1.0
373260,293.0251159667969,297.1499938964844,293.1499938964844,0.3156897127628326,-5743.09716796875,304.1530456542969,0.8282603621482849,0.3636277318000793,0.3298143744468689,292.9267578125,297.1499938964844,293.1499938964844,0.4842697083950043,-8447.6455078125,304.14190673828125,0.9281347393989564,0.5112696886062622,0.4855061769485473,292.9585266113281,297.1499938964844,293.1499938964844,0.4828468859195709,-6224.22119140625,304.14410400390625,0.9271990060806274,0.5099271535873413,0.3576663732528686,292.8923645019531,297.1499938964844,293.1499938964844,0.5385120511054993,-9175.7998046875,304.1360778808594,0.957633137702942,0.5564428567886353,0.5275685787200928,293.0231628417969,297.1499938964844,293.1499938964844,0.0417967773973941,-6374.85791015625,304.14697265625,0.4865321218967438,0.077567346394062,0.3662489354610443,289.7514343261719,291.1499938964844,258.94683837890625,258.52374267578125,279.1637878417969,293.0228576660156,289.7536926269531,1.0,0.4956508278846741,0.5862799882888794,0.5862799882888794,1.0,1.0,-2.4811336994171143,1.0096052885055542,1.47152841091156,0.441022515296936,0.0,0.0,1.0,139.65420532226562,114.0,61.69641876220703,-26557.341796875,1458.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7338256835937,308.0016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,27960.53125,29880.0,0.0,0.0,0.6214690208435059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7007321119308472,1.700755953788757,-2.388787652307656e-05,0.0,0.0006307120202109,0.0,0.0,546.972412109375,0.0,0.0,0.0,0.9289098978042604,4.0,0.0,1.0
373320,293.0251159667969,297.1499938964844,293.1499938964844,0.3156897127628326,-5743.09716796875,304.1530456542969,0.8282603621482849,0.3636277318000793,0.3298143744468689,292.9267578125,297.1499938964844,293.1499938964844,0.4842697083950043,-8447.6455078125,304.14190673828125,0.9281347393989564,0.5112696886062622,0.4855061769485473,292.9585266113281,297.1499938964844,293.1499938964844,0.4828468859195709,-6224.22119140625,304.14410400390625,0.9271990060806274,0.5099271535873413,0.3576663732528686,292.8923645019531,297.1499938964844,293.1499938964844,0.5385120511054993,-9175.7998046875,304.1360778808594,0.957633137702942,0.5564428567886353,0.5275685787200928,293.0231628417969,297.1499938964844,293.1499938964844,0.0417967773973941,-6374.85791015625,304.14697265625,0.4865321218967438,0.077567346394062,0.3662489354610443,289.7514343261719,291.1499938964844,258.94683837890625,258.52374267578125,279.1637878417969,293.0228576660156,289.7536926269531,1.0,0.4956508278846741,0.5862799882888794,0.5862799882888794,1.0,1.0,-2.4811336994171143,1.0096052885055542,1.47152841091156,0.441022515296936,0.0,0.0,1.0,139.65420532226562,114.0,61.69641876220703,-26557.341796875,1458.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7338256835937,308.0016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,27960.53125,29880.0,0.0,0.0,0.6214690208435059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7007321119308472,1.700755953788757,-2.388787652307656e-05,0.0,0.0006307120202109,0.0,0.0,546.972412109375,0.0,0.0,0.0,0.9289098978042604,4.0,0.0,1.0
373380,293.0414428710937,297.1499938964844,293.1499938964844,0.3139812350273132,-5717.51416015625,304.1548767089844,0.8438528180122375,0.3634801208972931,0.3293036222457886,292.9462280273437,297.1499938964844,293.1499938964844,0.4842106103897095,-8445.001953125,304.1446838378906,0.9509374499320984,0.5129785537719727,0.4867394864559173,292.9736328125,297.1499938964844,293.1499938964844,0.4827821552753448,-6222.52880859375,304.14617919921875,0.9500647187232972,0.5117161273956299,0.3586075901985168,292.909912109375,297.1499938964844,293.1499938964844,0.539775013923645,-9190.771484375,304.1386108398437,0.9785135984420776,0.5594087839126587,0.5299481153488159,293.0347595214844,297.1499938964844,293.1499938964844,0.0419922024011611,-6387.63623046875,304.14764404296875,0.4981414079666137,0.0784318670630455,0.3680841326713562,289.7951354980469,291.1499938964844,258.98931884765625,258.5798645019531,279.1638488769531,293.033935546875,289.7972412109375,1.0,0.4886201918125152,0.5876669883728027,0.5876669883728027,1.0,1.0,-2.4881978034973145,1.0141990184783936,1.473998785018921,0.4440977275371551,0.0,0.0,1.0,128.4052734375,132.0,60.72071838378906,-26738.763671875,1419.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8382568359375,308.1074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,28363.80078125,29880.0,0.0,0.0,0.6258793473243713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7129528522491455,1.7129770517349243,-2.4232405849033967e-05,0.0,0.0006351879565045,0.0,0.0,558.848388671875,0.0,0.0,0.0,0.9354805946350098,4.0,0.0,1.0
373440,293.0414428710937,297.1499938964844,293.1499938964844,0.3139812350273132,-5717.51416015625,304.1548767089844,0.8438528180122375,0.3634801208972931,0.3293036222457886,292.9462280273437,297.1499938964844,293.1499938964844,0.4842106103897095,-8445.001953125,304.1446838378906,0.9509374499320984,0.5129785537719727,0.4867394864559173,292.9736328125,297.1499938964844,293.1499938964844,0.4827821552753448,-6222.52880859375,304.14617919921875,0.9500647187232972,0.5117161273956299,0.3586075901985168,292.909912109375,297.1499938964844,293.1499938964844,0.539775013923645,-9190.771484375,304.1386108398437,0.9785135984420776,0.5594087839126587,0.5299481153488159,293.0347595214844,297.1499938964844,293.1499938964844,0.0419922024011611,-6387.63623046875,304.14764404296875,0.4981414079666137,0.0784318670630455,0.3680841326713562,289.7951354980469,291.1499938964844,258.98931884765625,258.5798645019531,279.1638488769531,293.033935546875,289.7972412109375,1.0,0.4886201918125152,0.5876669883728027,0.5876669883728027,1.0,1.0,-2.4881978034973145,1.0141990184783936,1.473998785018921,0.4440977275371551,0.0,0.0,1.0,128.4052734375,132.0,60.72071838378906,-26738.763671875,1419.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8382568359375,308.1074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,28363.80078125,29880.0,0.0,0.0,0.6258793473243713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7129528522491455,1.7129770517349243,-2.4232405849033967e-05,0.0,0.0006351879565045,0.0,0.0,558.848388671875,0.0,0.0,0.0,0.9354805946350098,4.0,0.0,1.0
373500,293.04937744140625,297.1499938964844,293.1499938964844,0.3132486939430237,-5706.6591796875,304.1553039550781,0.8457823395729065,0.3632939457893371,0.3291281163692474,292.95574951171875,297.1499938964844,293.1499938964844,0.484264612197876,-8445.1484375,304.14556884765625,0.9540817141532898,0.5136846899986267,0.4874000251293182,292.9809265136719,297.1499938964844,293.1499938964844,0.4828954041004181,-6223.3935546875,304.14666748046875,0.953270673751831,0.5125139951705933,0.359147310256958,292.9183959960937,297.1499938964844,293.1499938964844,0.5405426025390625,-9200.44921875,304.1392822265625,0.981462836265564,0.5607868432998657,0.5312241911888123,293.040283203125,297.1499938964844,293.1499938964844,0.0422292910516262,-6405.5478515625,304.14764404296875,0.5002711415290833,0.0788080170750618,0.3696346282958984,289.81524658203125,291.1499938964844,259.00994873046875,258.6071472167969,279.1634826660156,293.039306640625,289.8171081542969,1.0,0.4889283776283264,0.5883163809776306,0.5883163809776306,1.0,1.0,-2.4928219318389893,1.0169517993927002,1.4758700132369995,0.4458052814006805,0.0,0.0,1.0,127.20365142822266,132.0,57.703800201416016,-26831.466796875,1420.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8890991210937,308.1565246582031,278.1499938964844,0.0,18000.0,313.1499938964844,28533.08203125,30960.0,0.0,0.0,0.6279430985450745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7180569171905518,1.71808123588562,-2.437703005853109e-05,0.0,0.0006372823845595,0.0,0.0,563.85888671875,0.0,0.0,0.0,0.9397243857383728,4.0,0.0,1.0
373560,293.057373046875,297.1499938964844,293.1499938964844,0.3124915361404419,-5695.42822265625,304.1557312011719,0.8437192440032959,0.3629981279373169,0.3289602100849151,292.9653015136719,297.1499938964844,293.1499938964844,0.4842552542686462,-8444.4326171875,304.1463928222656,0.952068567276001,0.5142730474472046,0.488057017326355,292.9882202148437,297.1499938964844,293.1499938964844,0.4829830527305603,-6223.9990234375,304.1470947265625,0.9513235092163086,0.5132244229316711,0.3597062826156616,292.9267883300781,297.1499938964844,293.1499938964844,0.5412682294845581,-9209.57421875,304.1399230957031,0.9800941348075868,0.5620682239532471,0.5325205326080322,293.0457763671875,297.1499938964844,293.1499938964844,0.0425079204142093,-6426.74169921875,304.1475524902344,0.4998462498188019,0.0791183784604072,0.371412456035614,289.8364562988281,291.1499938964844,259.0301818847656,258.6338195800781,279.1630859375,293.0444030761719,289.8385009765625,1.0,0.4907178878784179,0.5889414548873901,0.5889414548873901,1.0,1.0,-2.497774362564087,1.0198198556900024,1.477954626083374,0.4475939273834228,0.0,0.0,1.0,128.62124633789062,150.0,58.76798248291016,-26943.203125,1432.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9349365234375,308.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,28868.927734375,30960.0,0.0,0.0,0.6299597024917603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.728138446807861,1.7281631231307983,-2.466395744704641e-05,0.0,0.0006393290241248,0.0,0.0,573.8434448242188,0.0,0.0,0.0,0.9439041018486024,4.0,0.0,1.0
373620,293.0733947753906,297.1499938964844,293.1499938964844,0.3110130131244659,-5673.64794921875,304.1562805175781,0.8326777219772339,0.3620964586734772,0.3285267353057861,292.9842834472656,297.1499938964844,293.1499938964844,0.4842846095561981,-8443.9951171875,304.14752197265625,0.9385129809379578,0.5151057243347168,0.4892402589321136,293.0026550292969,297.1499938964844,293.1499938964844,0.4833177924156189,-6227.056640625,304.1474914550781,0.9379556179046632,0.514397919178009,0.3607930839061737,292.9435119628906,297.1499938964844,293.1499938964844,0.542844295501709,-9229.8349609375,304.140625,0.9691555500030518,0.5643354654312134,0.5350300669670105,293.05670166015625,297.1499938964844,293.1499938964844,0.0430993884801864,-6472.34228515625,304.1473999023437,0.4943577647209167,0.0795412957668304,0.3750081360340118,289.8730163574219,291.1499938964844,259.0692138671875,258.6851806640625,279.1625671386719,293.0546264648437,289.8746643066406,1.0,0.4975640773773193,0.5901668071746826,0.5901668071746826,1.0,1.0,-2.507317066192627,1.0253610610961914,1.4819560050964355,0.4510679244995117,0.0,0.0,1.0,136.40322875976562,168.0,51.8629035949707,-27126.09765625,1478.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0152587890625,308.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,29313.56640625,30960.0,0.0,0.0,0.6338521242141724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7413959503173828,1.7414209842681885,-2.5043831556104124e-05,0.0,0.0006432793452404,0.0,0.0,587.1519775390625,0.0,0.0,0.0,0.9510385394096376,4.0,0.0,1.0
373680,293.0733947753906,297.1499938964844,293.1499938964844,0.3110130131244659,-5673.64794921875,304.1562805175781,0.8326777219772339,0.3620964586734772,0.3285267353057861,292.9842834472656,297.1499938964844,293.1499938964844,0.4842846095561981,-8443.9951171875,304.14752197265625,0.9385129809379578,0.5151057243347168,0.4892402589321136,293.0026550292969,297.1499938964844,293.1499938964844,0.4833177924156189,-6227.056640625,304.1474914550781,0.9379556179046632,0.514397919178009,0.3607930839061737,292.9435119628906,297.1499938964844,293.1499938964844,0.542844295501709,-9229.8349609375,304.140625,0.9691555500030518,0.5643354654312134,0.5350300669670105,293.05670166015625,297.1499938964844,293.1499938964844,0.0430993884801864,-6472.34228515625,304.1473999023437,0.4943577647209167,0.0795412957668304,0.3750081360340118,289.8730163574219,291.1499938964844,259.0692138671875,258.6851806640625,279.1625671386719,293.0546264648437,289.8746643066406,1.0,0.4975640773773193,0.5901668071746826,0.5901668071746826,1.0,1.0,-2.507317066192627,1.0253610610961914,1.4819560050964355,0.4510679244995117,0.0,0.0,1.0,136.40322875976562,168.0,51.8629035949707,-27126.09765625,1478.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0152587890625,308.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,29313.56640625,30960.0,0.0,0.0,0.6338521242141724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7413959503173828,1.7414209842681885,-2.5043831556104124e-05,0.0,0.0006432793452404,0.0,0.0,587.1519775390625,0.0,0.0,0.0,0.9510385394096376,4.0,0.0,1.0
373740,293.0892639160156,297.1499938964844,293.1499938964844,0.3094877004623413,-5651.28564453125,304.15673828125,0.8170456886291504,0.3608238101005554,0.3279193341732025,293.00299072265625,297.1499938964844,293.1499938964844,0.4842501878738403,-8442.8779296875,304.1484069824219,0.9180011749267578,0.515507161617279,0.4901891946792602,293.0167236328125,297.1499938964844,293.1499938964844,0.4837464094161987,-6231.1943359375,304.1476135253906,0.9177557826042176,0.515277624130249,0.361800342798233,292.9598693847656,297.1499938964844,293.1499938964844,0.5444604158401489,-9250.8125,304.1410522460937,0.9509335160255432,0.5662471055984497,0.5373749136924744,293.0674743652344,297.1499938964844,293.1499938964844,0.0436588376760482,-6515.76513671875,304.1473388671875,0.4855698049068451,0.0797238647937774,0.3783308863639831,289.9034423828125,291.1499938964844,259.10614013671875,258.7335510253906,279.1622314453125,293.064697265625,289.90484619140625,1.0,0.5071432590484619,0.5913717746734619,0.5913717746734619,1.0,1.0,-2.5157480239868164,1.0303747653961182,1.4853732585906982,0.4542672634124756,0.0,0.0,1.0,148.64744567871094,186.0,44.36585235595703,-27283.716796875,1542.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.087646484375,308.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,29665.771484375,32040.0,0.0,0.0,0.637519896030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7518261671066284,1.7518515586853027,-2.534473424020689e-05,0.0,0.0006470016669481,0.0,0.0,597.7658081054688,0.0,0.0,0.0,0.9581441283226012,4.0,0.0,1.0
373800,293.0892639160156,297.1499938964844,293.1499938964844,0.3094877004623413,-5651.28564453125,304.15673828125,0.8170456886291504,0.3608238101005554,0.3279193341732025,293.00299072265625,297.1499938964844,293.1499938964844,0.4842501878738403,-8442.8779296875,304.1484069824219,0.9180011749267578,0.515507161617279,0.4901891946792602,293.0167236328125,297.1499938964844,293.1499938964844,0.4837464094161987,-6231.1943359375,304.1476135253906,0.9177557826042176,0.515277624130249,0.361800342798233,292.9598693847656,297.1499938964844,293.1499938964844,0.5444604158401489,-9250.8125,304.1410522460937,0.9509335160255432,0.5662471055984497,0.5373749136924744,293.0674743652344,297.1499938964844,293.1499938964844,0.0436588376760482,-6515.76513671875,304.1473388671875,0.4855698049068451,0.0797238647937774,0.3783308863639831,289.9034423828125,291.1499938964844,259.10614013671875,258.7335510253906,279.1622314453125,293.064697265625,289.90484619140625,1.0,0.5071432590484619,0.5913717746734619,0.5913717746734619,1.0,1.0,-2.5157480239868164,1.0303747653961182,1.4853732585906982,0.4542672634124756,0.0,0.0,1.0,148.64744567871094,186.0,44.36585235595703,-27283.716796875,1542.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.087646484375,308.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,29665.771484375,32040.0,0.0,0.0,0.637519896030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7518261671066284,1.7518515586853027,-2.534473424020689e-05,0.0,0.0006470016669481,0.0,0.0,597.7658081054688,0.0,0.0,0.0,0.9581441283226012,4.0,0.0,1.0
373860,293.104736328125,297.1499938964844,293.1499938964844,0.3076513707637787,-5624.24951171875,304.15753173828125,0.7991599440574646,0.3592211902141571,0.3271130323410034,293.0213928222656,297.1499938964844,293.1499938964844,0.4837466776371002,-8435.0927734375,304.1497802734375,0.8974232077598572,0.515504002571106,0.4908630549907684,293.03033447265625,297.1499938964844,293.1499938964844,0.4838711023330688,-6232.06884765625,304.148193359375,0.897553563117981,0.5158968567848206,0.3627030551433563,292.97576904296875,297.1499938964844,293.1499938964844,0.5456768274307251,-9266.1630859375,304.1419982910156,0.9293973445892334,0.5678387880325317,0.5395206212997437,293.0778503417969,297.1499938964844,293.1499938964844,0.0441080741584301,-6550.0146484375,304.1474609375,0.474903792142868,0.0797059834003448,0.3812265992164612,289.9373474121094,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.07470703125,289.9389038085937,1.0,0.5181493759155273,0.5925709009170532,0.5925709009170532,1.0,1.0,-2.52273178100586,1.0347232818603516,1.4880084991455078,0.4571232199668884,0.0,0.0,1.0,163.6118621826172,204.0,46.02962875366211,-27450.1484375,1615.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1502685546875,308.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,30234.349609375,32040.0,0.0,0.0,0.6410147547721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7685344219207764,1.7685601711273191,-2.583049536042381e-05,0.0,0.0006505484925583,0.0,0.0,615.0332641601562,0.0,0.0,0.0,0.9658902287483216,4.0,0.0,1.0
373920,293.104736328125,297.1499938964844,293.1499938964844,0.3076513707637787,-5624.24951171875,304.15753173828125,0.7991599440574646,0.3592211902141571,0.3271130323410034,293.0213928222656,297.1499938964844,293.1499938964844,0.4837466776371002,-8435.0927734375,304.1497802734375,0.8974232077598572,0.515504002571106,0.4908630549907684,293.03033447265625,297.1499938964844,293.1499938964844,0.4838711023330688,-6232.06884765625,304.148193359375,0.897553563117981,0.5158968567848206,0.3627030551433563,292.97576904296875,297.1499938964844,293.1499938964844,0.5456768274307251,-9266.1630859375,304.1419982910156,0.9293973445892334,0.5678387880325317,0.5395206212997437,293.0778503417969,297.1499938964844,293.1499938964844,0.0441080741584301,-6550.0146484375,304.1474609375,0.474903792142868,0.0797059834003448,0.3812265992164612,289.9373474121094,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.07470703125,289.9389038085937,1.0,0.5181493759155273,0.5925709009170532,0.5925709009170532,1.0,1.0,-2.52273178100586,1.0347232818603516,1.4880084991455078,0.4571232199668884,0.0,0.0,1.0,163.6118621826172,204.0,46.02962875366211,-27450.1484375,1615.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1502685546875,308.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,30234.349609375,32040.0,0.0,0.0,0.6410147547721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7685344219207764,1.7685601711273191,-2.583049536042381e-05,0.0,0.0006505484925583,0.0,0.0,615.0332641601562,0.0,0.0,0.0,0.9658902287483216,4.0,0.0,1.0
373980,293.1197814941406,297.1499938964844,293.1499938964844,0.3056656420230865,-5595.09033203125,304.1583251953125,0.7812641263008118,0.35732102394104,0.3260967135429382,293.0393371582031,297.1499938964844,293.1499938964844,0.483013391494751,-8424.2607421875,304.15106201171875,0.8785227537155151,0.5151196718215942,0.4912397265434265,293.0433349609375,297.1499938964844,293.1499938964844,0.4839384257793426,-6232.4296875,304.148681640625,0.8790671229362488,0.516286313533783,0.3634899854660034,292.9910888671875,297.1499938964844,293.1499938964844,0.5467790961265564,-9280.1015625,304.142822265625,0.9085139036178588,0.5691499710083008,0.5414607524871826,293.0877685546875,297.1499938964844,293.1499938964844,0.0444756224751472,-6577.87939453125,304.147705078125,0.4614988565444946,0.079524464905262,0.3836635947227478,289.9677429199219,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0846252441406,289.9691772460937,1.0,0.5297980308532715,0.5937620401382446,0.5937620401382446,1.0,1.0,-2.5281691551208496,1.03835928440094,1.4898099899291992,0.4596065282821655,0.0,0.0,1.0,180.2194061279297,222.0,42.98596954345703,-27581.587890625,1694.7200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2091979980469,308.5055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,30625.583984375,32040.0,0.0,0.0,0.6443055272102356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.779940128326416,1.7799662351608276,-2.616474375827238e-05,0.0,0.0006538882153108,0.0,0.0,627.009765625,0.0,0.0,0.0,0.9720198512077332,4.0,0.0,1.0
