time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1197814941406,297.1499938964844,293.1499938964844,0.3056656420230865,-5595.09033203125,304.1583251953125,0.7812641263008118,0.35732102394104,0.3260967135429382,293.0393371582031,297.1499938964844,293.1499938964844,0.483013391494751,-8424.2607421875,304.15106201171875,0.8785227537155151,0.5151196718215942,0.4912397265434265,293.0433349609375,297.1499938964844,293.1499938964844,0.4839384257793426,-6232.4296875,304.148681640625,0.8790671229362488,0.516286313533783,0.3634899854660034,292.9910888671875,297.1499938964844,293.1499938964844,0.5467790961265564,-9280.1015625,304.142822265625,0.9085139036178588,0.5691499710083008,0.5414607524871826,293.0877685546875,297.1499938964844,293.1499938964844,0.0444756224751472,-6577.87939453125,304.147705078125,0.4614988565444946,0.079524464905262,0.3836635947227478,289.9677429199219,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0846252441406,289.9691772460937,1.0,0.5297980308532715,0.5937620401382446,0.5937620401382446,1.0,1.0,-2.5281691551208496,1.03835928440094,1.4898099899291992,0.4596065282821655,0.0,0.0,1.0,180.2194061279297,222.0,42.98596954345703,-27581.587890625,1694.7200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2091979980469,308.5055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,30625.583984375,32040.0,0.0,0.0,0.6443055272102356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.779940128326416,1.7799662351608276,-2.616474375827238e-05,0.0,0.0006538882153108,0.0,0.0,627.009765625,0.0,0.0,0.0,0.9720198512077332,4.0,0.0,1.0
374100,293.1270751953125,297.1499938964844,293.1499938964844,0.3046023547649383,-5579.48486328125,304.15875244140625,0.7728314399719238,0.3562675714492798,0.3255097866058349,293.04815673828125,297.1499938964844,293.1499938964844,0.4825371503829956,-8417.3486328125,304.1517333984375,0.8696662783622742,0.5147913694381714,0.491315096616745,293.04962158203125,297.1499938964844,293.1499938964844,0.4839292168617248,-6232.1787109375,304.1489562988281,0.870435357093811,0.5164035558700562,0.3638403117656708,292.9984741210937,297.1499938964844,293.1499938964844,0.5472654104232788,-9286.2138671875,304.14324951171875,0.8994733095169067,0.5697101950645447,0.542355477809906,293.0924987792969,297.1499938964844,293.1499938964844,0.0446272641420364,-6589.25244140625,304.1478576660156,0.4542680084705353,0.0793822407722473,0.3847158849239349,289.982177734375,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.08953857421875,289.98358154296875,1.0,0.5357120037078857,0.5943518280982971,0.5943518280982971,1.0,1.0,-2.530315399169922,1.0399103164672852,1.4904052019119265,0.4607063829898834,0.0,0.0,1.0,188.92169189453125,222.0,41.65102005004883,-27640.009765625,1735.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2391052246094,308.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,30788.53515625,33120.0,0.0,0.0,0.6458569765090942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7846691608428955,1.784695386886597,-2.630395829328336e-05,0.0,0.0006554626743309,0.0,0.0,632.0206909179688,0.0,0.0,0.0,0.9760606288909912,4.0,0.0,1.0
374160,293.1342468261719,297.1499938964844,293.1499938964844,0.3033970594406128,-5561.70556640625,304.15936279296875,0.7648366093635559,0.3551504611968994,0.3248720169067383,293.05682373046875,297.1499938964844,293.1499938964844,0.4818391501903534,-8407.234375,304.1527099609375,0.8612934350967407,0.5143766403198242,0.4913168847560882,293.0557556152344,297.1499938964844,293.1499938964844,0.4837415814399719,-6230.00048828125,304.14947509765625,0.8622952699661255,0.5164729952812195,0.3641629517078399,293.00567626953125,297.1499938964844,293.1499938964844,0.5475414395332336,-9289.34375,304.1439819335937,0.891018271446228,0.5702113509178162,0.5432020425796509,293.0970764160156,297.1499938964844,293.1499938964844,0.0447399914264678,-6597.228515625,304.1480407714844,0.4475067555904388,0.079210989177227,0.3856675028800964,290.0,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0943603515625,290.00177001953125,1.0,0.541630744934082,0.5949357748031616,0.5949357748031616,1.0,1.0,-2.532100200653076,1.0412904024124146,1.4908097982406616,0.4617140591144562,0.0,0.0,1.0,197.804428100586,240.0,46.16159439086914,-27714.97265625,1776.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2672119140625,308.5755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,31124.11328125,33120.0,0.0,0.0,0.647369384765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7943687438964844,1.7943953275680542,-2.659065830812324e-05,0.0,0.0006569976103492,0.0,0.0,642.3819580078125,0.0,0.0,0.0,0.9800395369529724,4.0,0.0,1.0
374220,293.1479797363281,297.1499938964844,293.1499938964844,0.3008759915828705,-5524.587890625,304.1604309082031,0.7502238750457764,0.352760761976242,0.3234597742557525,293.0738220214844,297.1499938964844,293.1499938964844,0.4802236557006836,-8384.119140625,304.15447998046875,0.8460054397583008,0.5132864117622375,0.4910894334316253,293.0675048828125,297.1499938964844,293.1499938964844,0.4832838177680969,-6224.8994140625,304.1504211425781,0.8474971652030945,0.5164731740951538,0.3647213876247406,293.0196228027344,297.1499938964844,293.1499938964844,0.5479679107666016,-9294.0830078125,304.145263671875,0.8753983378410339,0.5710404515266418,0.5447453260421753,293.10577392578125,297.1499938964844,293.1499938964844,0.0449088439345359,-6608.716796875,304.1484069824219,0.4354323148727417,0.0787851959466934,0.3872639536857605,290.0341186523437,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.1038818359375,290.0357360839844,1.0,0.5533772706985474,0.5960807800292969,0.5960807800292969,1.0,1.0,-2.534574747085572,1.0435277223587036,1.4910470247268677,0.4634438455104828,0.0,0.0,1.0,215.9497833251953,228.0,46.70553588867188,-27828.17578125,1858.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.321533203125,308.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,31561.7734375,33120.0,0.0,0.0,0.6502475142478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8069406747817995,1.8069676160812376,-2.6964569769916125e-05,0.0,0.0006599185289815,0.0,0.0,655.9791259765625,0.0,0.0,0.0,0.9867936968803406,4.0,0.0,1.0
374280,293.1479797363281,297.1499938964844,293.1499938964844,0.3008759915828705,-5524.587890625,304.1604309082031,0.7502238750457764,0.352760761976242,0.3234597742557525,293.0738220214844,297.1499938964844,293.1499938964844,0.4802236557006836,-8384.119140625,304.15447998046875,0.8460054397583008,0.5132864117622375,0.4910894334316253,293.0675048828125,297.1499938964844,293.1499938964844,0.4832838177680969,-6224.8994140625,304.1504211425781,0.8474971652030945,0.5164731740951538,0.3647213876247406,293.0196228027344,297.1499938964844,293.1499938964844,0.5479679107666016,-9294.0830078125,304.145263671875,0.8753983378410339,0.5710404515266418,0.5447453260421753,293.10577392578125,297.1499938964844,293.1499938964844,0.0449088439345359,-6608.716796875,304.1484069824219,0.4354323148727417,0.0787851959466934,0.3872639536857605,290.0341186523437,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.1038818359375,290.0357360839844,1.0,0.5533772706985474,0.5960807800292969,0.5960807800292969,1.0,1.0,-2.534574747085572,1.0435277223587036,1.4910470247268677,0.4634438455104828,0.0,0.0,1.0,215.9497833251953,228.0,46.70553588867188,-27828.17578125,1858.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.321533203125,308.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,31561.7734375,33120.0,0.0,0.0,0.6502475142478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8069406747817995,1.8069676160812376,-2.6964569769916125e-05,0.0,0.0006599185289815,0.0,0.0,655.9791259765625,0.0,0.0,0.0,0.9867936968803406,4.0,0.0,1.0
374340,293.16033935546875,297.1499938964844,293.1499938964844,0.2976612448692322,-5477.02734375,304.1623229980469,0.7447674870491028,0.3503022193908691,0.3214864730834961,293.08990478515625,297.1499938964844,293.1499938964844,0.4776332676410675,-8347.0888671875,304.1573486328125,0.8409737944602966,0.5119590759277344,0.4901248514652252,293.0781555175781,297.1499938964844,293.1499938964844,0.4820339381694793,-6211.38720703125,304.1523742675781,0.8430586457252502,0.5164024233818054,0.364849179983139,293.0324401855469,297.1499938964844,293.1499938964844,0.5475095510482788,-9286.45703125,304.14764404296875,0.8709343075752258,0.5717443227767944,0.5456587076187134,293.1133728027344,297.1499938964844,293.1499938964844,0.0445541925728321,-6577.146484375,304.1495361328125,0.43117356300354,0.0783634260296821,0.386409193277359,290.0713806152344,291.1499938964844,259.25,258.9171142578125,279.1619873046875,293.1126708984375,290.0733642578125,1.0,0.5559191107749939,0.5973039865493774,0.5973039865493774,1.0,1.0,-2.5312750339508057,1.043199896812439,1.4880751371383667,0.4639388024806976,0.0,0.0,1.0,221.81285095214844,216.0,51.80116271972656,-27897.337890625,1878.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.382568359375,308.71240234375,278.1499938964844,0.0,18000.0,313.1499938964844,31905.447265625,34200.0,0.0,0.0,0.6528335809707642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816751837730408,1.8167791366577148,-2.725818558246829e-05,0.0,0.0006625430542044,0.0,0.0,666.7227172851562,0.0,0.0,0.0,0.9935637712478638,4.0,0.0,1.0
374400,293.16033935546875,297.1499938964844,293.1499938964844,0.2976612448692322,-5477.02734375,304.1623229980469,0.7447674870491028,0.3503022193908691,0.3214864730834961,293.08990478515625,297.1499938964844,293.1499938964844,0.4776332676410675,-8347.0888671875,304.1573486328125,0.8409737944602966,0.5119590759277344,0.4901248514652252,293.0781555175781,297.1499938964844,293.1499938964844,0.4820339381694793,-6211.38720703125,304.1523742675781,0.8430586457252502,0.5164024233818054,0.364849179983139,293.0324401855469,297.1499938964844,293.1499938964844,0.5475095510482788,-9286.45703125,304.14764404296875,0.8709343075752258,0.5717443227767944,0.5456587076187134,293.1133728027344,297.1499938964844,293.1499938964844,0.0445541925728321,-6577.146484375,304.1495361328125,0.43117356300354,0.0783634260296821,0.386409193277359,290.0713806152344,291.1499938964844,259.25,258.9171142578125,279.1619873046875,293.1126708984375,290.0733642578125,1.0,0.5559191107749939,0.5973039865493774,0.5973039865493774,1.0,1.0,-2.5312750339508057,1.043199896812439,1.4880751371383667,0.4639388024806976,0.0,0.0,1.0,221.81285095214844,216.0,51.80116271972656,-27897.337890625,1878.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.382568359375,308.71240234375,278.1499938964844,0.0,18000.0,313.1499938964844,31905.447265625,34200.0,0.0,0.0,0.6528335809707642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816751837730408,1.8167791366577148,-2.725818558246829e-05,0.0,0.0006625430542044,0.0,0.0,666.7227172851562,0.0,0.0,0.0,0.9935637712478638,4.0,0.0,1.0
374460,293.1717224121094,297.1499938964844,293.1499938964844,0.2937484979629516,-5418.8779296875,304.16473388671875,0.7441268563270569,0.3477313816547394,0.3191743493080139,293.10546875,297.1499938964844,293.1499938964844,0.4738845527172088,-8293.625,304.1611633300781,0.841351330280304,0.5103256702423096,0.4886232614517212,293.08819580078125,297.1499938964844,293.1499938964844,0.4798017144203186,-6187.55029296875,304.15533447265625,0.8441473841667175,0.5161879062652588,0.3646945655345917,293.044677734375,297.1499938964844,293.1499938964844,0.5459102392196655,-9263.087890625,304.1510925292969,0.8725055456161499,0.572240948677063,0.5461308360099792,293.12030029296875,297.1499938964844,293.1499938964844,0.0438405200839042,-6515.560546875,304.15087890625,0.4308704435825348,0.0778901875019073,0.3841462731361389,290.1220092773437,291.1499938964844,259.26715087890625,258.9386291503906,279.1621398925781,293.12109375,290.12451171875,1.0,0.5537682175636292,0.5985267162322998,0.5985267162322998,1.0,1.0,-2.5243589878082275,1.0412253141403198,1.4831337928771973,0.4635473787784576,0.0,0.0,1.0,219.97433471679688,204.0,66.0475082397461,-27969.947265625,1860.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4511413574219,308.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.029296875,34200.0,0.0,0.0,0.6550829410552979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318521976470947,1.8318798542022705,-2.7713193048839457e-05,0.0,0.0006648259004577,0.0,0.0,683.4862060546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1717224121094,297.1499938964844,293.1499938964844,0.2937484979629516,-5418.8779296875,304.16473388671875,0.7441268563270569,0.3477313816547394,0.3191743493080139,293.10546875,297.1499938964844,293.1499938964844,0.4738845527172088,-8293.625,304.1611633300781,0.841351330280304,0.5103256702423096,0.4886232614517212,293.08819580078125,297.1499938964844,293.1499938964844,0.4798017144203186,-6187.55029296875,304.15533447265625,0.8441473841667175,0.5161879062652588,0.3646945655345917,293.044677734375,297.1499938964844,293.1499938964844,0.5459102392196655,-9263.087890625,304.1510925292969,0.8725055456161499,0.572240948677063,0.5461308360099792,293.12030029296875,297.1499938964844,293.1499938964844,0.0438405200839042,-6515.560546875,304.15087890625,0.4308704435825348,0.0778901875019073,0.3841462731361389,290.1220092773437,291.1499938964844,259.26715087890625,258.9386291503906,279.1621398925781,293.12109375,290.12451171875,1.0,0.5537682175636292,0.5985267162322998,0.5985267162322998,1.0,1.0,-2.5243589878082275,1.0412253141403198,1.4831337928771973,0.4635473787784576,0.0,0.0,1.0,219.97433471679688,204.0,66.0475082397461,-27969.947265625,1860.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4511413574219,308.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.029296875,34200.0,0.0,0.0,0.6550829410552979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318521976470947,1.8318798542022705,-2.7713193048839457e-05,0.0,0.0006648259004577,0.0,0.0,683.4862060546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.18243408203125,297.1499938964844,293.1499938964844,0.2895847856998443,-5357.1123046875,304.166748046875,0.7459456920623779,0.3450083434581756,0.3165583610534668,293.1207580566406,297.1499938964844,293.1499938964844,0.4696537256240845,-8233.8125,304.1644592285156,0.8445200324058533,0.5083538889884949,0.4866254031658172,293.09783935546875,297.1499938964844,293.1499938964844,0.4772608876228332,-6160.82421875,304.15777587890625,0.8481543064117432,0.5157966017723083,0.3642848432064056,293.0565795898437,297.1499938964844,293.1499938964844,0.5439192056655884,-9234.91015625,304.154052734375,0.8772629499435425,0.5724978446960449,0.5461986064910889,293.126953125,297.1499938964844,293.1499938964844,0.0428629033267498,-6432.91015625,304.1522216796875,0.4322968125343323,0.077293612062931,0.3805217146873474,290.16925048828125,291.1499938964844,259.2776794433594,258.9534912109375,279.1619567871094,293.129638671875,290.1716003417969,1.0,0.5487508177757263,0.5997189879417419,0.5997189879417419,1.0,1.0,-2.514052152633667,1.037670373916626,1.476381778717041,0.4623048305511474,0.0,0.0,1.0,214.0227508544922,192.0,66.02887725830078,-27975.669921875,1819.8502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5390930175781,308.8890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568307876586914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665997789241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.18243408203125,297.1499938964844,293.1499938964844,0.2895847856998443,-5357.1123046875,304.166748046875,0.7459456920623779,0.3450083434581756,0.3165583610534668,293.1207580566406,297.1499938964844,293.1499938964844,0.4696537256240845,-8233.8125,304.1644592285156,0.8445200324058533,0.5083538889884949,0.4866254031658172,293.09783935546875,297.1499938964844,293.1499938964844,0.4772608876228332,-6160.82421875,304.15777587890625,0.8481543064117432,0.5157966017723083,0.3642848432064056,293.0565795898437,297.1499938964844,293.1499938964844,0.5439192056655884,-9234.91015625,304.154052734375,0.8772629499435425,0.5724978446960449,0.5461986064910889,293.126953125,297.1499938964844,293.1499938964844,0.0428629033267498,-6432.91015625,304.1522216796875,0.4322968125343323,0.077293612062931,0.3805217146873474,290.16925048828125,291.1499938964844,259.2776794433594,258.9534912109375,279.1619567871094,293.129638671875,290.1716003417969,1.0,0.5487508177757263,0.5997189879417419,0.5997189879417419,1.0,1.0,-2.514052152633667,1.037670373916626,1.476381778717041,0.4623048305511474,0.0,0.0,1.0,214.0227508544922,192.0,66.02887725830078,-27975.669921875,1819.8502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5390930175781,308.8890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568307876586914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665997789241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1874694824219,297.1499938964844,293.1499938964844,0.2873840928077698,-5324.416015625,304.167724609375,0.7475144267082214,0.3436117470264435,0.3151803910732269,293.128173828125,297.1499938964844,293.1499938964844,0.467298686504364,-8200.5830078125,304.1661071777344,0.8468522429466248,0.5072689056396484,0.4854910373687744,293.1023864746094,297.1499938964844,293.1499938964844,0.4758140742778778,-6145.669921875,304.15899658203125,0.8509591221809387,0.5155625939369202,0.3640222549438476,293.0622253417969,297.1499938964844,293.1499938964844,0.5427036285400391,-9217.904296875,304.155517578125,0.8805071711540222,0.5725662708282471,0.5461333990097046,293.1300354003906,297.1499938964844,293.1499938964844,0.0423042029142379,-6385.8662109375,304.15283203125,0.4335066676139831,0.0769754126667976,0.3784143030643463,290.19464111328125,291.1499938964844,259.2806091308594,258.9585876464844,279.1617126464844,293.1338195800781,290.1971740722656,1.0,0.5455425977706909,0.6002866625785828,0.6002866625785828,1.0,1.0,-2.508108615875244,1.0355024337768557,1.4726063013076782,0.4614604711532593,0.0,0.0,1.0,210.0677947998047,192.0,68.70513916015625,-27979.90625,1794.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59112548828125,308.9405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6574792861938477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000667257932946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1922607421875,297.1499938964844,293.1499938964844,0.2851083278656006,-5290.55712890625,304.16864013671875,0.7494337558746338,0.3421932756900787,0.3137663304805755,293.1354064941406,297.1499938964844,293.1499938964844,0.4647870063781738,-8165.17236328125,304.1677551269531,0.8495843410491943,0.5061225891113281,0.4842808246612549,293.10675048828125,297.1499938964844,293.1499938964844,0.4742503762245178,-6129.3251953125,304.1601867675781,0.8542017936706543,0.5153063535690308,0.3637311458587646,293.0677185058594,297.1499938964844,293.1499938964844,0.5413414239883423,-9198.9541015625,304.156982421875,0.8842158317565918,0.5725994110107422,0.5460168719291687,293.13299560546875,297.1499938964844,293.1499938964844,0.0417130999267101,-6336.13671875,304.15338134765625,0.4350025653839111,0.0766500309109687,0.3761856257915497,290.2216796875,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.1379089355469,290.224365234375,1.0,0.5420016646385193,0.6008303165435791,0.6008303165435791,1.0,1.0,-2.501788854598999,1.0331374406814575,1.4686514139175415,0.460499107837677,0.0,0.0,1.0,205.66796875,180.0,72.1697006225586,-27984.39453125,1766.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6466369628906,308.99542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.657985270023346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000667771382723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2012939453125,297.1499938964844,293.1499938964844,0.2803759276866913,-5220.00439453125,304.1702880859375,0.7541683912277222,0.3392905294895172,0.3108460605144501,293.1494140625,297.1499938964844,293.1499938964844,0.4593598246574402,-8088.73583984375,304.1708679199219,0.8560769557952881,0.5036510825157166,0.4816559553146362,293.114990234375,297.1499938964844,293.1499938964844,0.4708329439163208,-6093.7080078125,304.1624755859375,0.8618345260620117,0.5147313475608826,0.363078624010086,293.0781555175781,297.1499938964844,293.1499938964844,0.5382458567619324,-9156.1875,304.1598205566406,0.8928151726722717,0.5725669264793396,0.5456539392471313,293.1383972167969,297.1499938964844,293.1499938964844,0.0404647849500179,-6231.16455078125,304.1543273925781,0.4387730658054352,0.0759847834706306,0.3714852929115295,290.27978515625,291.1499938964844,259.28106689453125,258.9654541015625,279.1605224609375,293.1459350585937,290.28271484375,1.0,0.5341804027557373,0.6018388867378235,0.6018388867378235,1.0,1.0,-2.488260507583618,1.0279203653335571,1.460340142250061,0.4582778215408325,0.0,0.0,1.0,195.9476776123047,168.0,79.20629119873047,-27991.751953125,1706.2135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635192871094,309.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6585955023765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006683907122351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2012939453125,297.1499938964844,293.1499938964844,0.2803759276866913,-5220.00439453125,304.1702880859375,0.7541683912277222,0.3392905294895172,0.3108460605144501,293.1494140625,297.1499938964844,293.1499938964844,0.4593598246574402,-8088.73583984375,304.1708679199219,0.8560769557952881,0.5036510825157166,0.4816559553146362,293.114990234375,297.1499938964844,293.1499938964844,0.4708329439163208,-6093.7080078125,304.1624755859375,0.8618345260620117,0.5147313475608826,0.363078624010086,293.0781555175781,297.1499938964844,293.1499938964844,0.5382458567619324,-9156.1875,304.1598205566406,0.8928151726722717,0.5725669264793396,0.5456539392471313,293.1383972167969,297.1499938964844,293.1499938964844,0.0404647849500179,-6231.16455078125,304.1543273925781,0.4387730658054352,0.0759847834706306,0.3714852929115295,290.27978515625,291.1499938964844,259.28106689453125,258.9654541015625,279.1605224609375,293.1459350585937,290.28271484375,1.0,0.5341804027557373,0.6018388867378235,0.6018388867378235,1.0,1.0,-2.488260507583618,1.0279203653335571,1.460340142250061,0.4582778215408325,0.0,0.0,1.0,195.9476776123047,168.0,79.20629119873047,-27991.751953125,1706.2135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635192871094,309.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6585955023765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006683907122351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2096252441406,297.1499938964844,293.1499938964844,0.2754631042480469,-5146.556640625,304.1717224121094,0.7599700689315796,0.3362986147403717,0.3078183233737945,293.1628112792969,297.1499938964844,293.1499938964844,0.4534868896007538,-8006.09326171875,304.1736755371094,0.8638009428977966,0.5009444952011108,0.4787799119949341,293.1225891113281,297.1499938964844,293.1499938964844,0.4671172499656677,-6055.1083984375,304.1644897460937,0.8708630204200745,0.5140764713287354,0.362348198890686,293.087890625,297.1499938964844,293.1499938964844,0.5347558259963989,-9108.3154296875,304.162353515625,0.9027855396270752,0.5724096298217773,0.5451425313949585,293.1431884765625,297.1499938964844,293.1499938964844,0.0391610972583293,-6121.482421875,304.1550598144531,0.443530261516571,0.0753037109971046,0.3665696680545807,290.3416748046875,291.1499938964844,259.275146484375,258.9636535644531,279.1595153808594,293.1537780761719,290.3447570800781,1.0,0.5256462693214417,0.6027406454086304,0.6027406454086304,1.0,1.0,-2.4737703800201416,1.0221551656723022,1.451615333557129,0.455712616443634,0.0,0.0,1.0,185.4475250244141,156.0,84.72835540771484,-27993.462890625,1641.8663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882568359375,309.23016357421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6603098511695862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006701305392198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2096252441406,297.1499938964844,293.1499938964844,0.2754631042480469,-5146.556640625,304.1717224121094,0.7599700689315796,0.3362986147403717,0.3078183233737945,293.1628112792969,297.1499938964844,293.1499938964844,0.4534868896007538,-8006.09326171875,304.1736755371094,0.8638009428977966,0.5009444952011108,0.4787799119949341,293.1225891113281,297.1499938964844,293.1499938964844,0.4671172499656677,-6055.1083984375,304.1644897460937,0.8708630204200745,0.5140764713287354,0.362348198890686,293.087890625,297.1499938964844,293.1499938964844,0.5347558259963989,-9108.3154296875,304.162353515625,0.9027855396270752,0.5724096298217773,0.5451425313949585,293.1431884765625,297.1499938964844,293.1499938964844,0.0391610972583293,-6121.482421875,304.1550598144531,0.443530261516571,0.0753037109971046,0.3665696680545807,290.3416748046875,291.1499938964844,259.275146484375,258.9636535644531,279.1595153808594,293.1537780761719,290.3447570800781,1.0,0.5256462693214417,0.6027406454086304,0.6027406454086304,1.0,1.0,-2.4737703800201416,1.0221551656723022,1.451615333557129,0.455712616443634,0.0,0.0,1.0,185.4475250244141,156.0,84.72835540771484,-27993.462890625,1641.8663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882568359375,309.23016357421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6603098511695862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006701305392198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.21759033203125,297.1499938964844,293.1499938964844,0.270313024520874,-5069.2255859375,304.1730651855469,0.7667715549468994,0.3331734240055084,0.3046745061874389,293.1759033203125,297.1499938964844,293.1499938964844,0.4470896124839782,-7915.92919921875,304.17645263671875,0.8726876974105835,0.4979690313339233,0.4756515026092529,293.129638671875,297.1499938964844,293.1499938964844,0.4630317986011505,-6012.6708984375,304.1664733886719,0.8812264204025269,0.5133414268493652,0.3615511655807495,293.0970458984375,297.1499938964844,293.1499938964844,0.5307921171188354,-9054.0888671875,304.1648254394531,0.9146915674209596,0.5721303820610046,0.5445012450218201,293.1474609375,297.1499938964844,293.1499938964844,0.0378082506358623,-6007.2294921875,304.1556091308594,0.4492810368537903,0.074607215821743,0.3615085780620575,290.409912109375,291.1499938964844,259.264892578125,258.9574279785156,279.1585693359375,293.1615905761719,290.41339111328125,1.0,0.5166016221046448,0.6035468578338623,0.6035468578338623,1.0,1.0,-2.45842719078064,1.0159028768539429,1.4425244331359863,0.4528436362743377,0.0,0.0,1.0,174.51348876953125,144.0,93.3465347290039,-28006.486328125,1575.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235290527344,309.3694763183594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6603239178657532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006701448583044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.21759033203125,297.1499938964844,293.1499938964844,0.270313024520874,-5069.2255859375,304.1730651855469,0.7667715549468994,0.3331734240055084,0.3046745061874389,293.1759033203125,297.1499938964844,293.1499938964844,0.4470896124839782,-7915.92919921875,304.17645263671875,0.8726876974105835,0.4979690313339233,0.4756515026092529,293.129638671875,297.1499938964844,293.1499938964844,0.4630317986011505,-6012.6708984375,304.1664733886719,0.8812264204025269,0.5133414268493652,0.3615511655807495,293.0970458984375,297.1499938964844,293.1499938964844,0.5307921171188354,-9054.0888671875,304.1648254394531,0.9146915674209596,0.5721303820610046,0.5445012450218201,293.1474609375,297.1499938964844,293.1499938964844,0.0378082506358623,-6007.2294921875,304.1556091308594,0.4492810368537903,0.074607215821743,0.3615085780620575,290.409912109375,291.1499938964844,259.264892578125,258.9574279785156,279.1585693359375,293.1615905761719,290.41339111328125,1.0,0.5166016221046448,0.6035468578338623,0.6035468578338623,1.0,1.0,-2.45842719078064,1.0159028768539429,1.4425244331359863,0.4528436362743377,0.0,0.0,1.0,174.51348876953125,144.0,93.3465347290039,-28006.486328125,1575.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235290527344,309.3694763183594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6603239178657532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006701448583044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2257080078125,297.1499938964844,293.1499938964844,0.2649177014827728,-4987.87890625,304.1743469238281,0.7745054960250854,0.3298180401325226,0.3013298809528351,293.1890869140625,297.1499938964844,293.1499938964844,0.4402129650115967,-7818.8525390625,304.1790771484375,0.8826860785484314,0.494636595249176,0.4721924960613251,293.13623046875,297.1499938964844,293.1499938964844,0.4587035179138183,-5967.763671875,304.1681823730469,0.8929110169410706,0.512521505355835,0.3606899082660675,293.1056213378906,297.1499938964844,293.1499938964844,0.5265002846717834,-8995.5732421875,304.1670227050781,0.9287647008895874,0.5717267990112305,0.543735682964325,293.1513061523437,297.1499938964844,293.1499938964844,0.0364326983690261,-5890.54248046875,304.1560363769531,0.4560811817646026,0.0738931596279144,0.3563385903835296,290.4815368652344,291.1499938964844,259.2509155273437,258.9472961425781,279.1578063964844,293.1697998046875,290.485107421875,1.0,0.5071489214897156,0.6042882204055786,0.6042882204055786,1.0,1.0,-2.4420886039733887,1.0091283321380615,1.4329602718353271,0.4496683478355407,0.0,0.0,1.0,163.36331176757812,132.0,98.18986511230467,-28004.56640625,1507.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15679931640625,309.5029602050781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6598657965660095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000669679895509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2257080078125,297.1499938964844,293.1499938964844,0.2649177014827728,-4987.87890625,304.1743469238281,0.7745054960250854,0.3298180401325226,0.3013298809528351,293.1890869140625,297.1499938964844,293.1499938964844,0.4402129650115967,-7818.8525390625,304.1790771484375,0.8826860785484314,0.494636595249176,0.4721924960613251,293.13623046875,297.1499938964844,293.1499938964844,0.4587035179138183,-5967.763671875,304.1681823730469,0.8929110169410706,0.512521505355835,0.3606899082660675,293.1056213378906,297.1499938964844,293.1499938964844,0.5265002846717834,-8995.5732421875,304.1670227050781,0.9287647008895874,0.5717267990112305,0.543735682964325,293.1513061523437,297.1499938964844,293.1499938964844,0.0364326983690261,-5890.54248046875,304.1560363769531,0.4560811817646026,0.0738931596279144,0.3563385903835296,290.4815368652344,291.1499938964844,259.2509155273437,258.9472961425781,279.1578063964844,293.1697998046875,290.485107421875,1.0,0.5071489214897156,0.6042882204055786,0.6042882204055786,1.0,1.0,-2.4420886039733887,1.0091283321380615,1.4329602718353271,0.4496683478355407,0.0,0.0,1.0,163.36331176757812,132.0,98.18986511230467,-28004.56640625,1507.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15679931640625,309.5029602050781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6598657965660095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000669679895509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2296447753906,297.1499938964844,293.1499938964844,0.2621634602546692,-4946.240234375,304.1749267578125,0.7787656784057617,0.3280861377716064,0.2995945811271667,293.195556640625,297.1499938964844,293.1499938964844,0.4366490244865417,-7768.498046875,304.1802673339844,0.8881459832191467,0.4928740859031677,0.4703549444675445,293.13934326171875,297.1499938964844,293.1499938964844,0.4564893841743469,-5944.81396484375,304.1689147949219,0.8992775082588196,0.5120834112167358,0.3602376282215118,293.1097412109375,297.1499938964844,293.1499938964844,0.524278461933136,-8965.3525390625,304.16796875,0.9364225268363952,0.5714825391769409,0.5433101654052734,293.1531066894531,297.1499938964844,293.1499938964844,0.0357401967048645,-5831.57373046875,304.1561889648437,0.4599122703075409,0.0735253244638443,0.3537044525146484,290.5176696777344,291.1499938964844,259.24273681640625,258.94091796875,279.157470703125,293.1739501953125,290.521240234375,1.0,0.5022880434989929,0.6046377420425415,0.6046377420425415,1.0,1.0,-2.433577299118042,1.0055633783340454,1.4280139207839966,0.4479753673076629,0.0,0.0,1.0,157.7378387451172,132.0,99.40572357177734,-27997.890625,1472.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22003173828125,309.5670471191406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6642753481864929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006741550168953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2333984375,297.1499938964844,293.1499938964844,0.259313553571701,-4902.9833984375,304.17559814453125,0.7833356261253357,0.3263354301452636,0.297837346792221,293.2018127441406,297.1499938964844,293.1499938964844,0.4328981935977936,-7715.32373046875,304.1816101074219,0.8939587473869324,0.4910648167133331,0.4684690833091736,293.142333984375,297.1499938964844,293.1499938964844,0.454109251499176,-5920.0400390625,304.1697998046875,0.9060879349708556,0.5116276741027832,0.3597726225852966,293.1137084960937,297.1499938964844,293.1499938964844,0.5218555331230164,-8932.2626953125,304.16912841796875,0.944396197795868,0.5712113976478577,0.5428586006164551,293.1548156738281,297.1499938964844,293.1499938964844,0.0350277125835418,-5770.49462890625,304.1563720703125,0.4640442430973053,0.0731495469808578,0.3510306775569916,290.55743408203125,291.1499938964844,259.2338256835937,258.9338073730469,279.1571655273437,293.1781311035156,290.5618591308594,1.0,0.4973458647727966,0.604973316192627,0.604973316192627,1.0,1.0,-2.424887657165528,1.00190269947052,1.422984957695007,0.4462243914604187,0.0,0.0,1.0,152.08663940429688,120.0,107.3617706298828,-28018.646484375,1438.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31805419921875,309.66241455078125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6643378138542175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006742184050381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.240478515625,297.1499938964844,293.1499938964844,0.2534016966819763,-4812.8212890625,304.1769104003906,0.7935228943824768,0.3227880001068115,0.294276624917984,293.2138366699219,297.1499938964844,293.1499938964844,0.4249342679977417,-7602.06201171875,304.184326171875,0.906853437423706,0.4873137176036834,0.4645676612854004,293.1480712890625,297.1499938964844,293.1499938964844,0.4489239454269409,-5865.91650390625,304.1718139648437,0.9222779273986816,0.5106588006019592,0.3588019013404846,293.121337890625,297.1499938964844,293.1499938964844,0.5164867639541626,-8858.79296875,304.1716613769531,0.9609674215316772,0.5705833435058594,0.5418738722801208,293.15802001953125,297.1499938964844,293.1499938964844,0.0335587374866008,-5643.28369140625,304.1566772460937,0.4721516668796539,0.0723753497004509,0.3455707132816314,290.64715576171875,291.1499938964844,259.21417236328125,258.91754150390625,279.1566162109375,293.1863708496094,290.6517028808594,1.0,0.4872302711009979,0.6056079268455505,0.6056079268455505,1.0,1.0,-2.407014846801758,0.9943187236785888,1.4126962423324585,0.4425648748874664,0.0,0.0,1.0,140.7295379638672,108.0,120.0365219116211,-28044.673828125,1369.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5026550292969,309.8435974121094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6640006899833679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738763186149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.240478515625,297.1499938964844,293.1499938964844,0.2534016966819763,-4812.8212890625,304.1769104003906,0.7935228943824768,0.3227880001068115,0.294276624917984,293.2138366699219,297.1499938964844,293.1499938964844,0.4249342679977417,-7602.06201171875,304.184326171875,0.906853437423706,0.4873137176036834,0.4645676612854004,293.1480712890625,297.1499938964844,293.1499938964844,0.4489239454269409,-5865.91650390625,304.1718139648437,0.9222779273986816,0.5106588006019592,0.3588019013404846,293.121337890625,297.1499938964844,293.1499938964844,0.5164867639541626,-8858.79296875,304.1716613769531,0.9609674215316772,0.5705833435058594,0.5418738722801208,293.15802001953125,297.1499938964844,293.1499938964844,0.0335587374866008,-5643.28369140625,304.1566772460937,0.4721516668796539,0.0723753497004509,0.3455707132816314,290.64715576171875,291.1499938964844,259.21417236328125,258.91754150390625,279.1566162109375,293.1863708496094,290.6517028808594,1.0,0.4872302711009979,0.6056079268455505,0.6056079268455505,1.0,1.0,-2.407014846801758,0.9943187236785888,1.4126962423324585,0.4425648748874664,0.0,0.0,1.0,140.7295379638672,108.0,120.0365219116211,-28044.673828125,1369.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5026550292969,309.8435974121094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6640006899833679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738763186149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.24688720703125,297.1499938964844,293.1499938964844,0.2475053071975708,-4722.546875,304.177734375,0.805321455001831,0.3191919922828674,0.2906680703163147,293.2251281738281,297.1499938964844,293.1499938964844,0.4168436527252197,-7486.845703125,304.18634033203125,0.9229800701141356,0.4834064841270447,0.460513025522232,293.15338134765625,297.1499938964844,293.1499938964844,0.4436639547348022,-5811.078125,304.1733093261719,0.9412495493888856,0.5096279382705688,0.3577843904495239,293.12847900390625,297.1499938964844,293.1499938964844,0.5109812021255493,-8783.66015625,304.1736145019531,0.9778345227241516,0.569857656955719,0.5407919883728027,293.1609802246094,297.1499938964844,293.1499938964844,0.0320949479937553,-5515.126953125,304.1568908691406,0.4800118207931518,0.0715736299753189,0.3399778604507446,290.73681640625,291.1499938964844,259.1925354003906,258.8990173339844,279.1561889648437,293.19451904296875,290.7413024902344,1.0,0.4768239557743072,0.6062034964561462,0.6062034964561462,1.0,1.0,-2.388568162918091,0.9864320755004884,1.402136206626892,0.4387241303920746,0.0,0.0,1.0,129.32725524902344,96.0,123.33610534667967,-28049.2734375,1300.4866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66845703125,310.0087585449219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6679511070251465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677885429468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.24688720703125,297.1499938964844,293.1499938964844,0.2475053071975708,-4722.546875,304.177734375,0.805321455001831,0.3191919922828674,0.2906680703163147,293.2251281738281,297.1499938964844,293.1499938964844,0.4168436527252197,-7486.845703125,304.18634033203125,0.9229800701141356,0.4834064841270447,0.460513025522232,293.15338134765625,297.1499938964844,293.1499938964844,0.4436639547348022,-5811.078125,304.1733093261719,0.9412495493888856,0.5096279382705688,0.3577843904495239,293.12847900390625,297.1499938964844,293.1499938964844,0.5109812021255493,-8783.66015625,304.1736145019531,0.9778345227241516,0.569857656955719,0.5407919883728027,293.1609802246094,297.1499938964844,293.1499938964844,0.0320949479937553,-5515.126953125,304.1568908691406,0.4800118207931518,0.0715736299753189,0.3399778604507446,290.73681640625,291.1499938964844,259.1925354003906,258.8990173339844,279.1561889648437,293.19451904296875,290.7413024902344,1.0,0.4768239557743072,0.6062034964561462,0.6062034964561462,1.0,1.0,-2.388568162918091,0.9864320755004884,1.402136206626892,0.4387241303920746,0.0,0.0,1.0,129.32725524902344,96.0,123.33610534667967,-28049.2734375,1300.4866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66845703125,310.0087585449219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6679511070251465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677885429468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.25274658203125,297.1499938964844,293.1499938964844,0.2414225786924362,-4628.759765625,304.1786499023437,0.8184888362884521,0.3155518174171448,0.2870191037654876,293.2357177734375,297.1499938964844,293.1499938964844,0.408299833536148,-7364.486328125,304.1884765625,0.9421942830085754,0.4793516993522644,0.4563186168670654,293.1583251953125,297.1499938964844,293.1499938964844,0.437967836856842,-5751.39794921875,304.175048828125,0.9618696570396424,0.5085403919219971,0.3567275404930115,293.1351928710937,297.1499938964844,293.1499938964844,0.5049299001693726,-8700.7158203125,304.17584228515625,0.9943419694900512,0.5690417289733887,0.5396251082420349,293.1636657714844,297.1499938964844,293.1499938964844,0.030603177845478,-5382.0400390625,304.1570739746094,0.4882170557975769,0.0707471445202827,0.3342684805393219,290.8365783691406,291.1499938964844,259.1695556640625,258.8788452148437,279.1558837890625,293.2025146484375,290.8419189453125,1.0,0.4661376476287842,0.606774091720581,0.606774091720581,1.0,1.0,-2.369616270065308,0.9782869815826416,1.3913291692733765,0.4347324073314667,0.0,0.0,1.0,117.90185546875,99.0,137.04632568359375,-28093.509765625,1231.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8896484375,310.2242431640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6676912307739258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677621748764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.25274658203125,297.1499938964844,293.1499938964844,0.2414225786924362,-4628.759765625,304.1786499023437,0.8184888362884521,0.3155518174171448,0.2870191037654876,293.2357177734375,297.1499938964844,293.1499938964844,0.408299833536148,-7364.486328125,304.1884765625,0.9421942830085754,0.4793516993522644,0.4563186168670654,293.1583251953125,297.1499938964844,293.1499938964844,0.437967836856842,-5751.39794921875,304.175048828125,0.9618696570396424,0.5085403919219971,0.3567275404930115,293.1351928710937,297.1499938964844,293.1499938964844,0.5049299001693726,-8700.7158203125,304.17584228515625,0.9943419694900512,0.5690417289733887,0.5396251082420349,293.1636657714844,297.1499938964844,293.1499938964844,0.030603177845478,-5382.0400390625,304.1570739746094,0.4882170557975769,0.0707471445202827,0.3342684805393219,290.8365783691406,291.1499938964844,259.1695556640625,258.8788452148437,279.1558837890625,293.2025146484375,290.8419189453125,1.0,0.4661376476287842,0.606774091720581,0.606774091720581,1.0,1.0,-2.369616270065308,0.9782869815826416,1.3913291692733765,0.4347324073314667,0.0,0.0,1.0,117.90185546875,99.0,137.04632568359375,-28093.509765625,1231.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8896484375,310.2242431640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6676912307739258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677621748764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2582702636719,297.1499938964844,293.1499938964844,0.2355063259601593,-4537.08740234375,304.178955078125,0.8232508301734924,0.3118293583393097,0.2835338413715362,293.245849609375,297.1499938964844,293.1499938964844,0.3997796475887298,-7242.1650390625,304.1898193359375,0.9498874545097352,0.4751274287700653,0.4522083103656769,293.1630859375,297.1499938964844,293.1499938964844,0.4323103427886963,-5692.146484375,304.1761169433594,0.9709488749504088,0.5073666572570801,0.3557923138141632,293.1402282714844,297.1499938964844,293.1499938964844,0.4959272146224975,-8573.8603515625,304.1826171875,0.9990000128746032,0.5683887004852295,0.53557950258255,293.1662902832031,297.1499938964844,293.1499938964844,0.0293097961694002,-5263.6748046875,304.1568603515625,0.4910799860954284,0.0698676779866218,0.3294905424118042,290.94012451171875,291.1499938964844,259.145751953125,258.8575134277344,279.1561584472656,293.2104797363281,290.94561767578125,1.0,0.4598478674888611,0.6073843836784363,0.6073843836784363,1.0,1.0,-2.348928451538086,0.9693679213523864,1.379560470581055,0.4303880035877228,0.0,0.0,1.0,112.40223693847656,102.0,143.0276336669922,-28102.462890625,1185.9552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0870361328125,310.4203796386719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6668372750282288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676755036693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
