time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2582702636719,297.1499938964844,293.1499938964844,0.2355063259601593,-4537.08740234375,304.178955078125,0.8232508301734924,0.3118293583393097,0.2835338413715362,293.245849609375,297.1499938964844,293.1499938964844,0.3997796475887298,-7242.1650390625,304.1898193359375,0.9498874545097352,0.4751274287700653,0.4522083103656769,293.1630859375,297.1499938964844,293.1499938964844,0.4323103427886963,-5692.146484375,304.1761169433594,0.9709488749504088,0.5073666572570801,0.3557923138141632,293.1402282714844,297.1499938964844,293.1499938964844,0.4959272146224975,-8573.8603515625,304.1826171875,0.9990000128746032,0.5683887004852295,0.53557950258255,293.1662902832031,297.1499938964844,293.1499938964844,0.0293097961694002,-5263.6748046875,304.1568603515625,0.4910799860954284,0.0698676779866218,0.3294905424118042,290.94012451171875,291.1499938964844,259.145751953125,258.8575134277344,279.1561584472656,293.2104797363281,290.94561767578125,1.0,0.4598478674888611,0.6073843836784363,0.6073843836784363,1.0,1.0,-2.348928451538086,0.9693679213523864,1.379560470581055,0.4303880035877228,0.0,0.0,1.0,112.40223693847656,102.0,143.0276336669922,-28102.462890625,1185.9552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0870361328125,310.4203796386719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6668372750282288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676755036693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2610168457031,297.1499938964844,293.1499938964844,0.2325605154037475,-4491.22021484375,304.1790466308594,0.8231384754180908,0.3099145293235779,0.2818090915679931,293.2508239746094,297.1499938964844,293.1499938964844,0.3954811990261078,-7180.23193359375,304.1903991699219,0.9502707123756408,0.4729351997375488,0.4501470029354095,293.1654663085937,297.1499938964844,293.1499938964844,0.4294431805610657,-5662.05078125,304.17657470703125,0.9723190665245056,0.5067294239997864,0.3553409874439239,293.13995361328125,297.1499938964844,293.1499938964844,0.4901666939258575,-8494.154296875,304.1871032714844,0.9990000128746032,0.5685656070709229,0.532651424407959,293.1676940917969,297.1499938964844,293.1499938964844,0.0286918599158525,-5206.80322265625,304.15673828125,0.4908803701400757,0.0693893134593963,0.3272556662559509,290.9937438964844,291.1499938964844,259.1337585449219,258.8466186523437,279.1564025878906,293.21441650390625,290.999267578125,1.0,0.4575850069522857,0.6077256798744202,0.6077256798744202,1.0,1.0,-2.337477922439575,0.9644429683685304,1.373034954071045,0.4279445707798004,0.0,0.0,1.0,111.18797302246094,102.0,145.83847045898438,-28092.908203125,1168.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1795959472656,310.51422119140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6709828972816467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006809623446315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2637939453125,297.1499938964844,293.1499938964844,0.2295767217874527,-4444.58203125,304.1791687011719,0.8223500847816467,0.3079633414745331,0.2800633609294891,293.2557678222656,297.1499938964844,293.1499938964844,0.3910985887050628,-7116.86328125,304.1910400390625,0.949731469154358,0.4706850051879883,0.4480451643466949,293.1679077148437,297.1499938964844,293.1499938964844,0.4264882206916809,-5630.9365234375,304.1771240234375,0.9728840589523317,0.5060549378395081,0.3548738658428192,293.1390991210937,297.1499938964844,293.1499938964844,0.4856975972652435,-8432.5673828125,304.1884460449219,0.9990000128746032,0.5688610076904297,0.5309814214706421,293.1691589355469,297.1499938964844,293.1499938964844,0.0278338622301816,-5154.58642578125,304.1570739746094,0.4901928603649139,0.0688790380954742,0.3249488770961761,291.0491638183594,291.1499938964844,259.12176513671875,258.8356628417969,279.15625,293.2182922363281,291.05523681640625,1.0,0.4558199346065521,0.6080268621444702,0.6080268621444702,1.0,1.0,-2.3275153636932373,0.9601620435714722,1.3673533201217651,0.4258144199848175,0.0,0.0,1.0,110.40959167480467,105.0,151.74734497070312,-28119.83984375,1154.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3039245605469,310.6351013183594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6707559823989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807320751249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2691955566406,297.1499938964844,293.1499938964844,0.2236246764659881,-4351.1572265625,304.1793518066406,0.8191136717796326,0.3039878010749817,0.2765295803546905,293.2654724121094,297.1499938964844,293.1499938964844,0.3822729885578155,-6988.833984375,304.1920471191406,0.9463557004928588,0.4660372734069824,0.4437296986579895,293.1727294921875,297.1499938964844,293.1499938964844,0.4205198585987091,-5568.0087890625,304.1780090332031,0.97206449508667,0.5046225190162659,0.3539011478424072,293.14013671875,297.1499938964844,293.1499938964844,0.4800615012645721,-8357.5302734375,304.184814453125,0.9990000128746032,0.5689351558685303,0.5309281945228577,293.1721496582031,297.1499938964844,293.1499938964844,0.0268414821475744,-5028.27197265625,304.1563720703125,0.4875999987125397,0.0677848532795906,0.3201465010643005,291.1611633300781,291.1499938964844,259.09814453125,258.81378173828125,279.15533447265625,293.22613525390625,291.1667175292969,1.0,0.4534833133220672,0.6085192561149597,0.6085192561149597,1.0,1.0,-2.311081886291504,0.9530945420265198,1.3579872846603394,0.4222912490367889,0.0,0.0,0.9970378279685974,109.89673614501952,108.0,152.62738037109375,-28175.78515625,1133.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5265197753906,310.8502502441406,278.1499938964844,0.0,18000.0,314.75,32459.484375,36000.0,0.0,0.0,0.669853925704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831761240959168,1.831788897514344,-2.7716019758372568e-05,0.0,0.0006798165850341,0.0,0.0,683.47705078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2691955566406,297.1499938964844,293.1499938964844,0.2236246764659881,-4351.1572265625,304.1793518066406,0.8191136717796326,0.3039878010749817,0.2765295803546905,293.2654724121094,297.1499938964844,293.1499938964844,0.3822729885578155,-6988.833984375,304.1920471191406,0.9463557004928588,0.4660372734069824,0.4437296986579895,293.1727294921875,297.1499938964844,293.1499938964844,0.4205198585987091,-5568.0087890625,304.1780090332031,0.97206449508667,0.5046225190162659,0.3539011478424072,293.14013671875,297.1499938964844,293.1499938964844,0.4800615012645721,-8357.5302734375,304.184814453125,0.9990000128746032,0.5689351558685303,0.5309281945228577,293.1721496582031,297.1499938964844,293.1499938964844,0.0268414821475744,-5028.27197265625,304.1563720703125,0.4875999987125397,0.0677848532795906,0.3201465010643005,291.1611633300781,291.1499938964844,259.09814453125,258.81378173828125,279.15533447265625,293.22613525390625,291.1667175292969,1.0,0.4534833133220672,0.6085192561149597,0.6085192561149597,1.0,1.0,-2.311081886291504,0.9530945420265198,1.3579872846603394,0.4222912490367889,0.0,0.0,0.9970378279685974,109.89673614501952,108.0,152.62738037109375,-28175.78515625,1133.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5265197753906,310.8502502441406,278.1499938964844,0.0,18000.0,314.75,32459.484375,36000.0,0.0,0.0,0.669853925704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831761240959168,1.831788897514344,-2.7716019758372568e-05,0.0,0.0006798165850341,0.0,0.0,683.47705078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2742004394531,297.1499938964844,293.1499938964844,0.21802818775177,-4263.107421875,304.17889404296875,0.814186155796051,0.2999488413333893,0.272965520620346,293.2747497558594,297.1499938964844,293.1499938964844,0.3739259839057922,-6867.66259765625,304.19189453125,0.940608024597168,0.4612305164337158,0.4392914474010467,293.17730712890625,297.1499938964844,293.1499938964844,0.4150871634483337,-5510.97021484375,304.1776733398437,0.9692738652229308,0.5031188726425171,0.352898359298706,293.1478881835937,297.1499938964844,293.1499938964844,0.4784313142299652,-8339.9775390625,304.17584228515625,0.9990000128746032,0.5676280856132507,0.5341377854347229,293.1752014160156,297.1499938964844,293.1499938964844,0.0256410911679267,-4912.76708984375,304.15625,0.4837031662464142,0.0666032955050468,0.3151152431964874,291.25787353515625,291.1499938964844,259.0754699707031,258.7924499511719,279.1542663574219,293.2339782714844,291.26251220703125,1.0,0.4523370265960693,0.6088904738426208,0.6088904738426208,1.0,1.0,-2.2980740070343018,0.9474819898605348,1.350592017173767,0.4194830358028412,0.0,0.0,0.9759947657585144,110.4228744506836,111.0,136.62576293945312,-28213.404296875,1121.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70806884765625,311.02166748046875,278.1499938964844,0.0,18000.0,315.2300109863281,33147.6953125,36000.0,0.0,0.0,0.6733558177947998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8291577100753784,1.8291856050491333,-2.781378134386614e-05,0.0,0.0006833705701865,0.0,0.0,683.4932250976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2742004394531,297.1499938964844,293.1499938964844,0.21802818775177,-4263.107421875,304.17889404296875,0.814186155796051,0.2999488413333893,0.272965520620346,293.2747497558594,297.1499938964844,293.1499938964844,0.3739259839057922,-6867.66259765625,304.19189453125,0.940608024597168,0.4612305164337158,0.4392914474010467,293.17730712890625,297.1499938964844,293.1499938964844,0.4150871634483337,-5510.97021484375,304.1776733398437,0.9692738652229308,0.5031188726425171,0.352898359298706,293.1478881835937,297.1499938964844,293.1499938964844,0.4784313142299652,-8339.9775390625,304.17584228515625,0.9990000128746032,0.5676280856132507,0.5341377854347229,293.1752014160156,297.1499938964844,293.1499938964844,0.0256410911679267,-4912.76708984375,304.15625,0.4837031662464142,0.0666032955050468,0.3151152431964874,291.25787353515625,291.1499938964844,259.0754699707031,258.7924499511719,279.1542663574219,293.2339782714844,291.26251220703125,1.0,0.4523370265960693,0.6088904738426208,0.6088904738426208,1.0,1.0,-2.2980740070343018,0.9474819898605348,1.350592017173767,0.4194830358028412,0.0,0.0,0.9759947657585144,110.4228744506836,111.0,136.62576293945312,-28213.404296875,1121.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70806884765625,311.02166748046875,278.1499938964844,0.0,18000.0,315.2300109863281,33147.6953125,36000.0,0.0,0.0,0.6733558177947998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8291577100753784,1.8291856050491333,-2.781378134386614e-05,0.0,0.0006833705701865,0.0,0.0,683.4932250976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.27880859375,297.1499938964844,293.1499938964844,0.2125794738531112,-4176.892578125,304.1783447265625,0.8070013523101807,0.2958730161190033,0.2694077491760254,293.28350830078125,297.1499938964844,293.1499938964844,0.3657066524028778,-6747.70751953125,304.191650390625,0.931854009628296,0.4562946856021881,0.4347728192806244,293.1815185546875,297.1499938964844,293.1499938964844,0.4098075628280639,-5455.35546875,304.1772766113281,0.9638746976852416,0.5015721321105957,0.3518971800804138,293.1612854003906,297.1499938964844,293.1499938964844,0.4759938418865204,-8308.4130859375,304.1717834472656,0.997604250907898,0.5649725198745728,0.5361669063568115,293.17822265625,297.1499938964844,293.1499938964844,0.0244879219681024,-4797.5517578125,304.1560974121094,0.4780447781085968,0.0653563141822815,0.3099782168865204,291.3511047363281,291.1499938964844,259.05438232421875,258.7722473144531,279.15460205078125,293.2421875,291.35626220703125,1.0,0.451854944229126,0.60933917760849,0.60933917760849,1.0,1.0,-2.2834270000457764,0.941154420375824,1.3422726392745972,0.416432648897171,0.0,0.0,0.9430944919586182,112.13883209228516,114.0,133.98251342773438,-28257.140625,1112.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92877197265625,311.225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,34556.921875,36000.0,0.0,0.0,0.6727871298789978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823801875114441,1.823829889297485,-2.80136700894218e-05,0.0,0.0006827934412285,0.0,0.0,683.500244140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.27880859375,297.1499938964844,293.1499938964844,0.2125794738531112,-4176.892578125,304.1783447265625,0.8070013523101807,0.2958730161190033,0.2694077491760254,293.28350830078125,297.1499938964844,293.1499938964844,0.3657066524028778,-6747.70751953125,304.191650390625,0.931854009628296,0.4562946856021881,0.4347728192806244,293.1815185546875,297.1499938964844,293.1499938964844,0.4098075628280639,-5455.35546875,304.1772766113281,0.9638746976852416,0.5015721321105957,0.3518971800804138,293.1612854003906,297.1499938964844,293.1499938964844,0.4759938418865204,-8308.4130859375,304.1717834472656,0.997604250907898,0.5649725198745728,0.5361669063568115,293.17822265625,297.1499938964844,293.1499938964844,0.0244879219681024,-4797.5517578125,304.1560974121094,0.4780447781085968,0.0653563141822815,0.3099782168865204,291.3511047363281,291.1499938964844,259.05438232421875,258.7722473144531,279.15460205078125,293.2421875,291.35626220703125,1.0,0.451854944229126,0.60933917760849,0.60933917760849,1.0,1.0,-2.2834270000457764,0.941154420375824,1.3422726392745972,0.416432648897171,0.0,0.0,0.9430944919586182,112.13883209228516,114.0,133.98251342773438,-28257.140625,1112.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92877197265625,311.225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,34556.921875,36000.0,0.0,0.0,0.6727871298789978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823801875114441,1.823829889297485,-2.80136700894218e-05,0.0,0.0006827934412285,0.0,0.0,683.500244140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2830505371094,297.1499938964844,293.1499938964844,0.2071726769208908,-4090.760498046875,304.1778869628906,0.7978065609931946,0.2917452454566955,0.2658539712429046,293.2919006347656,297.1499938964844,293.1499938964844,0.3574390709400177,-6626.2568359375,304.1915283203125,0.920730471611023,0.4512142241001129,0.4301720559597015,293.185546875,297.1499938964844,293.1499938964844,0.4044753909111023,-5398.89208984375,304.17706298828125,0.956141710281372,0.4999594986438751,0.3508910834789276,293.1708374023437,297.1499938964844,293.1499938964844,0.4694162011146545,-8215.609375,304.1753845214844,0.9915515780448914,0.5627368688583374,0.5340268611907959,293.1810913085937,297.1499938964844,293.1499938964844,0.0233700778335332,-4682.37841796875,304.1559143066406,0.4703365564346313,0.0640576258301734,0.304828941822052,291.4472961425781,291.1499938964844,259.035400390625,258.7536926269531,279.15606689453125,293.2502746582031,291.4519348144531,1.0,0.4514738023281097,0.6100249886512756,0.6100249886512756,1.0,1.0,-2.263683557510376,0.9327145218849182,1.330968976020813,0.4122989177703857,0.0,0.0,0.8969382047653198,114.79206085205078,117.0,131.2511444091797,-28213.4921875,1101.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13311767578125,311.4078674316406,278.1499938964844,0.0,18000.0,315.2300109863281,37087.703125,36000.0,0.0,0.0,0.6715372204780579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8099499940872192,1.8099782466888428,-2.8280350306886248e-05,0.0,0.0006815249216742,0.0,0.0,679.374755859375,0.0,0.0,0.0,0.9975106716156006,4.0,0.0,1.0
376440,293.2830505371094,297.1499938964844,293.1499938964844,0.2071726769208908,-4090.760498046875,304.1778869628906,0.7978065609931946,0.2917452454566955,0.2658539712429046,293.2919006347656,297.1499938964844,293.1499938964844,0.3574390709400177,-6626.2568359375,304.1915283203125,0.920730471611023,0.4512142241001129,0.4301720559597015,293.185546875,297.1499938964844,293.1499938964844,0.4044753909111023,-5398.89208984375,304.17706298828125,0.956141710281372,0.4999594986438751,0.3508910834789276,293.1708374023437,297.1499938964844,293.1499938964844,0.4694162011146545,-8215.609375,304.1753845214844,0.9915515780448914,0.5627368688583374,0.5340268611907959,293.1810913085937,297.1499938964844,293.1499938964844,0.0233700778335332,-4682.37841796875,304.1559143066406,0.4703365564346313,0.0640576258301734,0.304828941822052,291.4472961425781,291.1499938964844,259.035400390625,258.7536926269531,279.15606689453125,293.2502746582031,291.4519348144531,1.0,0.4514738023281097,0.6100249886512756,0.6100249886512756,1.0,1.0,-2.263683557510376,0.9327145218849182,1.330968976020813,0.4122989177703857,0.0,0.0,0.8969382047653198,114.79206085205078,117.0,131.2511444091797,-28213.4921875,1101.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13311767578125,311.4078674316406,278.1499938964844,0.0,18000.0,315.2300109863281,37087.703125,36000.0,0.0,0.0,0.6715372204780579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8099499940872192,1.8099782466888428,-2.8280350306886248e-05,0.0,0.0006815249216742,0.0,0.0,679.374755859375,0.0,0.0,0.0,0.9975106716156006,4.0,0.0,1.0
376500,293.2850952148437,297.1499938964844,293.1499938964844,0.2046559751033783,-4050.67578125,304.1773986816406,0.7932069301605225,0.2896605432033539,0.2640572488307953,293.29595947265625,297.1499938964844,293.1499938964844,0.3535908758640289,-6569.79248046875,304.19097900390625,0.9152423739433287,0.4486165046691894,0.4278168082237243,293.1875,297.1499938964844,293.1499938964844,0.4021344780921936,-5374.28125,304.1763916015625,0.952161431312561,0.499127596616745,0.3503689169883728,293.1742858886719,297.1499938964844,293.1499938964844,0.4666942358016968,-8177.83251953125,304.1757202148437,0.9884722232818604,0.5617945790290833,0.5331700444221497,293.1824951171875,297.1499938964844,293.1499938964844,0.0228421408683061,-4627.31201171875,304.1557922363281,0.4658442139625549,0.0633878037333488,0.3021613955497741,291.48614501953125,291.1499938964844,259.02691650390625,258.7452087402344,279.1567077636719,293.25408935546875,291.48980712890625,1.0,0.4513281881809234,0.6104063987731934,0.6104063987731934,1.0,1.0,-2.253835678100586,0.9285332560539246,1.3253023624420166,0.4102695882320404,0.0,0.0,0.8705881834030151,116.16371154785156,117.0,117.7953643798828,-28149.24609375,1096.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.236572265625,311.4826965332031,278.1499938964844,0.0,18000.0,314.75,38667.3828125,36000.0,0.0,0.0,0.6657928824424744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7919299602508545,1.791958212852478,-2.8243453925824724e-05,0.0,0.0006756951333954,0.0,0.0,667.786376953125,0.0,0.0,0.0,0.991424322128296,4.0,0.0,1.0
376560,293.2870178222656,297.1499938964844,293.1499938964844,0.202390044927597,-4014.757568359375,304.1765441894531,0.7886281609535217,0.2875683903694153,0.2622526884078979,293.2999267578125,297.1499938964844,293.1499938964844,0.3501498699188232,-6519.61328125,304.18975830078125,0.909894585609436,0.4459876120090484,0.4254306554794311,293.1893310546875,297.1499938964844,293.1499938964844,0.4002626538276672,-5354.94677734375,304.17498779296875,0.948128342628479,0.498287945985794,0.3498397469520569,293.1772766113281,297.1499938964844,293.1499938964844,0.4645714163780212,-8148.994140625,304.17486572265625,0.9853347539901732,0.5609017014503479,0.5323790311813354,293.1838684082031,297.1499938964844,293.1499938964844,0.022355968132615,-4576.64501953125,304.1556396484375,0.4608253538608551,0.0627084523439407,0.2994502484798431,291.5120544433594,291.1499938964844,259.0191650390625,258.73736572265625,279.15728759765625,293.2578125,291.51373291015625,1.0,0.4512042999267578,0.61081463098526,0.61081463098526,1.0,1.0,-2.243959665298462,0.9243587851524352,1.3196008205413818,0.4082538187503814,0.0,0.0,0.8437540531158447,117.56117248535156,120.0,90.8541488647461,-28025.4140625,1091.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3094482421875,311.5158996582031,278.1499938964844,0.0,18000.0,314.75,40416.74609375,36000.0,0.0,0.0,0.6640182137489319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.765286922454834,1.7653149366378784,-2.8063550416845828e-05,0.0,0.0006738940719515,0.0,0.0,648.9007568359375,0.0,0.0,0.0,0.9816335439682008,4.0,0.0,1.0
376620,293.2906188964844,297.1499938964844,293.1499938964844,0.1986367106437683,-3955.891845703125,304.1739196777344,0.7795958518981934,0.2833696901798248,0.258630633354187,293.3075256347656,297.1499938964844,293.1499938964844,0.3445542752742767,-6439.037109375,304.185791015625,0.8999038934707642,0.440648466348648,0.4205803573131561,293.1927185058594,297.1499938964844,293.1499938964844,0.3980370461940765,-5333.18701171875,304.1703186035156,0.93999582529068,0.4966036379337311,0.3487758040428161,293.18231201171875,297.1499938964844,293.1499938964844,0.4621518552303314,-8118.134765625,304.1705627441406,0.9788809418678284,0.559190034866333,0.5308936238288879,293.1864318847656,297.1499938964844,293.1499938964844,0.0215077511966228,-4489.10693359375,304.1551513671875,0.4508029222488403,0.0613268502056598,0.2939266860485077,291.5214233398437,291.1499938964844,259.0062255859375,258.7238464355469,279.158447265625,293.2648010253906,291.52056884765625,1.0,0.451004296541214,0.6117177605628967,0.6117177605628967,1.0,1.0,-2.224086284637451,0.9160168766975404,1.3080694675445557,0.4042569994926452,0.0,0.0,0.7931115031242371,120.41578674316406,123.0,27.11698341369629,-27696.951171875,1081.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4911193847656,311.5692138671875,278.1499938964844,0.0,18000.0,314.75,43903.4609375,36000.0,0.0,0.0,0.6596192121505737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6872233152389526,1.6872504949569702,-2.721544115047436e-05,0.0,0.0006694296025671,0.0,0.0,590.7147216796875,0.0,0.0,0.0,0.9510141015052797,4.0,0.0,1.0
376680,293.2906188964844,297.1499938964844,293.1499938964844,0.1986367106437683,-3955.891845703125,304.1739196777344,0.7795958518981934,0.2833696901798248,0.258630633354187,293.3075256347656,297.1499938964844,293.1499938964844,0.3445542752742767,-6439.037109375,304.185791015625,0.8999038934707642,0.440648466348648,0.4205803573131561,293.1927185058594,297.1499938964844,293.1499938964844,0.3980370461940765,-5333.18701171875,304.1703186035156,0.93999582529068,0.4966036379337311,0.3487758040428161,293.18231201171875,297.1499938964844,293.1499938964844,0.4621518552303314,-8118.134765625,304.1705627441406,0.9788809418678284,0.559190034866333,0.5308936238288879,293.1864318847656,297.1499938964844,293.1499938964844,0.0215077511966228,-4489.10693359375,304.1551513671875,0.4508029222488403,0.0613268502056598,0.2939266860485077,291.5214233398437,291.1499938964844,259.0062255859375,258.7238464355469,279.158447265625,293.2648010253906,291.52056884765625,1.0,0.451004296541214,0.6117177605628967,0.6117177605628967,1.0,1.0,-2.224086284637451,0.9160168766975404,1.3080694675445557,0.4042569994926452,0.0,0.0,0.7931115031242371,120.41578674316406,123.0,27.11698341369629,-27696.951171875,1081.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4911193847656,311.5692138671875,278.1499938964844,0.0,18000.0,314.75,43903.4609375,36000.0,0.0,0.0,0.6596192121505737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6872233152389526,1.6872504949569702,-2.721544115047436e-05,0.0,0.0006694296025671,0.0,0.0,590.7147216796875,0.0,0.0,0.0,0.9510141015052797,4.0,0.0,1.0
376740,293.2938842773437,297.1499938964844,293.1499938964844,0.1956584900617599,-3909.904541015625,304.1708984375,0.7707921862602234,0.2791449129581451,0.2549914717674255,293.31475830078125,297.1499938964844,293.1499938964844,0.3402482271194458,-6378.08984375,304.1810302734375,0.8903113603591919,0.4351918399333954,0.4156269133090973,293.1957397460937,297.1499938964844,293.1499938964844,0.3974026441574096,-5328.8984375,304.1645812988281,0.9318933486938475,0.4949079751968384,0.3477072715759277,293.18658447265625,297.1499938964844,293.1499938964844,0.4616072475910187,-8114.30322265625,304.1645812988281,0.9722028970718384,0.5575044751167297,0.5294532179832458,293.1888427734375,297.1499938964844,293.1499938964844,0.0207768492400646,-4414.84375,304.1546630859375,0.4412507116794586,0.0599177666008472,0.2882905900478363,291.4879150390625,291.1499938964844,258.9971923828125,258.7136535644531,279.1595764160156,293.270751953125,291.48492431640625,1.0,0.4508452415466308,0.6127337217330933,0.6127337217330933,1.0,1.0,-2.203982353210449,0.9076481461524964,1.2963342666625977,0.4002867043018341,0.0,0.0,0.7498836517333984,123.33039093017578,126.0,-32.59786605834961,-27281.537109375,1071.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7385559082031,311.62310791015625,278.1499938964844,0.0,18000.0,314.2699890136719,46571.87890625,36000.0,0.0,0.0,0.6489067077636719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5835189819335938,1.5835447311401367,-2.575917278591077e-05,0.0,0.0006585578084923,0.0,0.0,513.9910888671875,0.0,0.0,0.0,0.9083516597747804,4.0,0.0,1.0
376800,293.2938842773437,297.1499938964844,293.1499938964844,0.1956584900617599,-3909.904541015625,304.1708984375,0.7707921862602234,0.2791449129581451,0.2549914717674255,293.31475830078125,297.1499938964844,293.1499938964844,0.3402482271194458,-6378.08984375,304.1810302734375,0.8903113603591919,0.4351918399333954,0.4156269133090973,293.1957397460937,297.1499938964844,293.1499938964844,0.3974026441574096,-5328.8984375,304.1645812988281,0.9318933486938475,0.4949079751968384,0.3477072715759277,293.18658447265625,297.1499938964844,293.1499938964844,0.4616072475910187,-8114.30322265625,304.1645812988281,0.9722028970718384,0.5575044751167297,0.5294532179832458,293.1888427734375,297.1499938964844,293.1499938964844,0.0207768492400646,-4414.84375,304.1546630859375,0.4412507116794586,0.0599177666008472,0.2882905900478363,291.4879150390625,291.1499938964844,258.9971923828125,258.7136535644531,279.1595764160156,293.270751953125,291.48492431640625,1.0,0.4508452415466308,0.6127337217330933,0.6127337217330933,1.0,1.0,-2.203982353210449,0.9076481461524964,1.2963342666625977,0.4002867043018341,0.0,0.0,0.7498836517333984,123.33039093017578,126.0,-32.59786605834961,-27281.537109375,1071.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7385559082031,311.62310791015625,278.1499938964844,0.0,18000.0,314.2699890136719,46571.87890625,36000.0,0.0,0.0,0.6489067077636719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5835189819335938,1.5835447311401367,-2.575917278591077e-05,0.0,0.0006585578084923,0.0,0.0,513.9910888671875,0.0,0.0,0.0,0.9083516597747804,4.0,0.0,1.0
376860,293.2975769042969,297.1499938964844,293.1499938964844,0.1932990998029709,-3874.2880859375,304.1678771972656,0.7621358633041382,0.2747540473937988,0.2512457072734833,293.3223876953125,297.1499938964844,293.1499938964844,0.3370303511619568,-6333.68603515625,304.1760559082031,0.8807675242424011,0.4294728636741638,0.4104733765125274,293.19854736328125,297.1499938964844,293.1499938964844,0.3982748985290527,-5341.02783203125,304.15826416015625,0.9238837361335754,0.493184745311737,0.3466248512268066,293.1904296875,297.1499938964844,293.1499938964844,0.4628193378448486,-8135.48779296875,304.1576843261719,0.9652746319770812,0.5557973384857178,0.5280049443244934,293.19110107421875,297.1499938964844,293.1499938964844,0.0201390385627746,-4351.83642578125,304.1541748046875,0.4322080314159393,0.0584729462862014,0.282517522573471,291.413818359375,291.1499938964844,258.9926452636719,258.7073669433594,279.1610107421875,293.2760925292969,291.40899658203125,1.0,0.4506951868534088,0.613903820514679,0.613903820514679,1.0,1.0,-2.1833202838897705,0.8991279602050781,1.2841923236846924,0.3962938785552978,0.0,0.0,0.7192461490631104,126.31441497802734,129.0,-88.33085632324219,-26781.55078125,1060.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9756774902344,311.6344909667969,278.1499938964844,0.0,18000.0,314.2699890136719,47344.8828125,36000.0,0.0,0.0,0.6402032971382141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4736146926879885,1.4736385345458984,-2.3893679099273868e-05,0.0,0.0006497249705716,0.0,0.0,435.4117126464844,0.0,0.0,0.0,0.8607872724533081,4.0,0.0,1.0
376920,293.2975769042969,297.1499938964844,293.1499938964844,0.1932990998029709,-3874.2880859375,304.1678771972656,0.7621358633041382,0.2747540473937988,0.2512457072734833,293.3223876953125,297.1499938964844,293.1499938964844,0.3370303511619568,-6333.68603515625,304.1760559082031,0.8807675242424011,0.4294728636741638,0.4104733765125274,293.19854736328125,297.1499938964844,293.1499938964844,0.3982748985290527,-5341.02783203125,304.15826416015625,0.9238837361335754,0.493184745311737,0.3466248512268066,293.1904296875,297.1499938964844,293.1499938964844,0.4628193378448486,-8135.48779296875,304.1576843261719,0.9652746319770812,0.5557973384857178,0.5280049443244934,293.19110107421875,297.1499938964844,293.1499938964844,0.0201390385627746,-4351.83642578125,304.1541748046875,0.4322080314159393,0.0584729462862014,0.282517522573471,291.413818359375,291.1499938964844,258.9926452636719,258.7073669433594,279.1610107421875,293.2760925292969,291.40899658203125,1.0,0.4506951868534088,0.613903820514679,0.613903820514679,1.0,1.0,-2.1833202838897705,0.8991279602050781,1.2841923236846924,0.3962938785552978,0.0,0.0,0.7192461490631104,126.31441497802734,129.0,-88.33085632324219,-26781.55078125,1060.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9756774902344,311.6344909667969,278.1499938964844,0.0,18000.0,314.2699890136719,47344.8828125,36000.0,0.0,0.0,0.6402032971382141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4736146926879885,1.4736385345458984,-2.3893679099273868e-05,0.0,0.0006497249705716,0.0,0.0,435.4117126464844,0.0,0.0,0.0,0.8607872724533081,4.0,0.0,1.0
376980,293.3013610839844,297.1499938964844,293.1499938964844,0.1909272670745849,-3838.196044921875,304.1659240722656,0.7536455392837524,0.270248144865036,0.2473661750555038,293.33026123046875,297.1499938964844,293.1499938964844,0.3338111639022827,-6288.49072265625,304.1727905273437,0.8712932467460632,0.4235104620456695,0.4050666391849518,293.2012023925781,297.1499938964844,293.1499938964844,0.3994671404361725,-5355.95947265625,304.1535949707031,0.9161064028739928,0.4914137125015259,0.3455158472061157,293.1940612792969,297.1499938964844,293.1499938964844,0.4644194543361664,-8161.04736328125,304.15252685546875,0.9581361413002014,0.5540354251861572,0.5265169143676758,293.1932678222656,297.1499938964844,293.1499938964844,0.0195010099560022,-4287.7138671875,304.1538391113281,0.4237361252307892,0.0569931641221046,0.2765964269638061,291.3322448730469,291.1499938964844,258.9931640625,258.7055358886719,279.1628723144531,293.2815246582031,291.327880859375,1.0,0.4505249559879303,0.6152824759483337,0.6152824759483337,1.0,1.0,-2.161936044692993,0.8904209733009338,1.2715150117874146,0.3922730386257171,0.0,0.0,0.7004988789558411,129.35116577148438,132.0,-104.31813049316406,-26332.103515625,1050.1756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2494201660156,311.6874389648437,278.1499938964844,0.0,18000.0,314.2699890136719,46216.40625,36000.0,0.0,0.0,0.6300997734069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788249492645264,1.3788468837738037,-2.1996582290739752e-05,0.0,0.0006394711672328,0.0,0.0,370.1496276855469,0.0,0.0,0.0,0.8169885873794556,4.0,0.0,1.0
377040,293.3013610839844,297.1499938964844,293.1499938964844,0.1909272670745849,-3838.196044921875,304.1659240722656,0.7536455392837524,0.270248144865036,0.2473661750555038,293.33026123046875,297.1499938964844,293.1499938964844,0.3338111639022827,-6288.49072265625,304.1727905273437,0.8712932467460632,0.4235104620456695,0.4050666391849518,293.2012023925781,297.1499938964844,293.1499938964844,0.3994671404361725,-5355.95947265625,304.1535949707031,0.9161064028739928,0.4914137125015259,0.3455158472061157,293.1940612792969,297.1499938964844,293.1499938964844,0.4644194543361664,-8161.04736328125,304.15252685546875,0.9581361413002014,0.5540354251861572,0.5265169143676758,293.1932678222656,297.1499938964844,293.1499938964844,0.0195010099560022,-4287.7138671875,304.1538391113281,0.4237361252307892,0.0569931641221046,0.2765964269638061,291.3322448730469,291.1499938964844,258.9931640625,258.7055358886719,279.1628723144531,293.2815246582031,291.327880859375,1.0,0.4505249559879303,0.6152824759483337,0.6152824759483337,1.0,1.0,-2.161936044692993,0.8904209733009338,1.2715150117874146,0.3922730386257171,0.0,0.0,0.7004988789558411,129.35116577148438,132.0,-104.31813049316406,-26332.103515625,1050.1756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2494201660156,311.6874389648437,278.1499938964844,0.0,18000.0,314.2699890136719,46216.40625,36000.0,0.0,0.0,0.6300997734069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788249492645264,1.3788468837738037,-2.1996582290739752e-05,0.0,0.0006394711672328,0.0,0.0,370.1496276855469,0.0,0.0,0.0,0.8169885873794556,4.0,0.0,1.0
377100,293.3031311035156,297.1499938964844,293.1499938964844,0.1896281987428665,-3818.08642578125,304.1653747558594,0.7495183348655701,0.2679833173751831,0.2454112619161605,293.3341369628906,297.1499938964844,293.1499938964844,0.3319808840751648,-6262.14599609375,304.1719970703125,0.8666365146636963,0.4204660356044769,0.4022989869117737,293.2025451660156,297.1499938964844,293.1499938964844,0.3998811841011047,-5361.11279296875,304.1521911621094,0.9123685956001282,0.4905012547969818,0.3449445962905884,293.19586181640625,297.1499938964844,293.1499938964844,0.4650143384933471,-8170.3583984375,304.1510009765625,0.9545187950134276,0.5531219244003296,0.5257457494735718,293.1943054199219,297.1499938964844,293.1499938964844,0.0191638246178627,-4252.5390625,304.1537780761719,0.4197297394275665,0.0562415719032287,0.2735828459262848,291.2969970703125,291.1499938964844,258.9954833984375,258.7064514160156,279.1639099121094,293.2841796875,291.2931823730469,1.0,0.4504300355911255,0.6160536408424377,0.6160536408424377,1.0,1.0,-2.1510322093963623,0.886024534702301,1.265007734298706,0.3902666270732879,0.0,0.0,0.6942595839500427,130.87652587890625,132.0,-100.09837341308594,-26133.380859375,1044.706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.385986328125,311.72479248046875,278.1499938964844,0.0,18000.0,313.7900085449219,45298.0234375,36000.0,0.0,0.0,0.6198368668556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3393553495407104,1.339376449584961,-2.1137402654858303e-05,0.0,0.0006290556048043,0.0,0.0,343.9027099609375,0.0,0.0,0.0,0.7979253530502319,4.0,0.0,1.0
377160,293.3048095703125,297.1499938964844,293.1499938964844,0.188285619020462,-3797.172119140625,304.1650390625,0.7454745173454285,0.2657141983509063,0.2434514611959457,293.33795166015625,297.1499938964844,293.1499938964844,0.3300520479679107,-6234.14501953125,304.1715087890625,0.8620446920394897,0.417384386062622,0.3994947373867035,293.20391845703125,297.1499938964844,293.1499938964844,0.4002181887626648,-5365.30126953125,304.15118408203125,0.9087586402893066,0.4895692467689514,0.3443600535392761,293.1976928710937,297.1499938964844,293.1499938964844,0.4655212461948395,-8178.20654296875,304.14990234375,0.9508793950080872,0.5521842241287231,0.5249524712562561,293.1953125,297.1499938964844,293.1499938964844,0.0188199393451213,-4215.94384765625,304.1537170410156,0.4158667027950287,0.0554830506443977,0.2705377042293548,291.26416015625,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2867431640625,291.2601623535156,1.0,0.4503281712532043,0.616882860660553,0.616882860660553,1.0,1.0,-2.139998197555542,0.8816053867340088,1.2583929300308228,0.3882666826248169,0.0,0.0,0.6899235844612122,132.404052734375,135.0,-97.1884536743164,-25925.001953125,1039.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4779968261719,311.7328796386719,278.1499938964844,0.0,18000.0,313.7900085449219,44282.32421875,36000.0,0.0,0.0,0.6136294007301331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3052867650985718,1.305307149887085,-2.0360575945232995e-05,0.0,0.0006227558478713,0.0,0.0,321.6912841796875,0.0,0.0,0.0,0.7810087203979492,4.0,0.0,1.0
377220,293.3078918457031,297.1499938964844,293.1499938964844,0.185413509607315,-3751.92529296875,304.1648254394531,0.7376238107681274,0.2611671686172485,0.2395229488611221,293.3453674316406,297.1499938964844,293.1499938964844,0.3257937431335449,-6171.49560546875,304.1714782714844,0.8530728220939636,0.4111173152923584,0.393786072731018,293.2066345214844,297.1499938964844,293.1499938964844,0.4005168080329895,-5369.19091796875,304.1503601074219,0.9020090699195862,0.4876511693000793,0.3431527614593506,293.2013244628906,297.1499938964844,293.1499938964844,0.4661014378070831,-8187.07421875,304.1490478515625,0.9435721039772034,0.5502402186393738,0.5233009457588196,293.1972351074219,297.1499938964844,293.1499938964844,0.0181075595319271,-4137.41796875,304.1536560058594,0.4084794223308563,0.053947377949953,0.2643606662750244,291.2079162597656,291.1499938964844,259.01171875,258.7174072265625,279.16729736328125,293.2916564941406,291.2053527832031,1.0,0.4501035809516907,0.6187272071838379,0.6187272071838379,1.0,1.0,-2.1175715923309326,0.8727174401283264,1.2448540925979614,0.384297639131546,0.0,0.0,0.6862422227859497,135.46034240722656,138.0,-78.72994995117188,-25567.341796875,1027.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6204528808594,311.7513427734375,278.1499938964844,0.0,18000.0,313.7900085449219,42064.9921875,36000.0,0.0,0.0,0.6011473536491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2546836137771606,1.2547026872634888,-1.907248042698484e-05,0.0,0.0006100881146267,0.0,0.0,288.6656494140625,0.0,0.0,0.0,0.754235029220581,4.0,0.0,1.0
377280,293.3078918457031,297.1499938964844,293.1499938964844,0.185413509607315,-3751.92529296875,304.1648254394531,0.7376238107681274,0.2611671686172485,0.2395229488611221,293.3453674316406,297.1499938964844,293.1499938964844,0.3257937431335449,-6171.49560546875,304.1714782714844,0.8530728220939636,0.4111173152923584,0.393786072731018,293.2066345214844,297.1499938964844,293.1499938964844,0.4005168080329895,-5369.19091796875,304.1503601074219,0.9020090699195862,0.4876511693000793,0.3431527614593506,293.2013244628906,297.1499938964844,293.1499938964844,0.4661014378070831,-8187.07421875,304.1490478515625,0.9435721039772034,0.5502402186393738,0.5233009457588196,293.1972351074219,297.1499938964844,293.1499938964844,0.0181075595319271,-4137.41796875,304.1536560058594,0.4084794223308563,0.053947377949953,0.2643606662750244,291.2079162597656,291.1499938964844,259.01171875,258.7174072265625,279.16729736328125,293.2916564941406,291.2053527832031,1.0,0.4501035809516907,0.6187272071838379,0.6187272071838379,1.0,1.0,-2.1175715923309326,0.8727174401283264,1.2448540925979614,0.384297639131546,0.0,0.0,0.6862422227859497,135.46034240722656,138.0,-78.72994995117188,-25567.341796875,1027.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6204528808594,311.7513427734375,278.1499938964844,0.0,18000.0,313.7900085449219,42064.9921875,36000.0,0.0,0.0,0.6011473536491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2546836137771606,1.2547026872634888,-1.907248042698484e-05,0.0,0.0006100881146267,0.0,0.0,288.6656494140625,0.0,0.0,0.0,0.754235029220581,4.0,0.0,1.0
377340,293.3106384277344,297.1499938964844,293.1499938964844,0.1821494847536087,-3699.637451171875,304.16534423828125,0.7300208210945129,0.2566082179546356,0.2355833649635315,293.3525695800781,297.1499938964844,293.1499938964844,0.3207378387451172,-6095.8701171875,304.1727600097656,0.8443784117698669,0.4047126770019531,0.3879471123218536,293.2093811035156,297.1499938964844,293.1499938964844,0.3999609053134918,-5363.2958984375,304.15118408203125,0.8956348896026611,0.4856569170951843,0.341893196105957,293.2049865722656,297.1499938964844,293.1499938964844,0.4656879007816314,-8181.03173828125,304.15008544921875,0.9362770318984984,0.5481992363929749,0.5215595960617065,293.1990051269531,297.1499938964844,293.1499938964844,0.017352070659399,-4049.326416015625,304.1536865234375,0.4012521803379059,0.0523897595703601,0.2580819427967071,291.1748046875,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2962951660156,291.1733093261719,1.0,0.4498517513275146,0.6208432912826538,0.6208432912826538,1.0,1.0,-2.0946826934814453,0.8637776374816895,1.2309049367904663,0.3803814947605133,0.0,0.0,0.6853453516960144,138.51602172851562,141.0,-52.0422248840332,-25255.671875,1016.0551147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6927185058594,311.7520446777344,278.1499938964844,0.0,18000.0,313.3099975585937,40194.29296875,36000.0,0.0,0.0,0.584134578704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2215867042541504,1.2216049432754517,-1.815174073271919e-05,0.0,0.0005928223836235,0.0,0.0,267.2184753417969,0.0,0.0,0.0,0.7356191873550415,4.0,0.0,1.0
377400,293.3106384277344,297.1499938964844,293.1499938964844,0.1821494847536087,-3699.637451171875,304.16534423828125,0.7300208210945129,0.2566082179546356,0.2355833649635315,293.3525695800781,297.1499938964844,293.1499938964844,0.3207378387451172,-6095.8701171875,304.1727600097656,0.8443784117698669,0.4047126770019531,0.3879471123218536,293.2093811035156,297.1499938964844,293.1499938964844,0.3999609053134918,-5363.2958984375,304.15118408203125,0.8956348896026611,0.4856569170951843,0.341893196105957,293.2049865722656,297.1499938964844,293.1499938964844,0.4656879007816314,-8181.03173828125,304.15008544921875,0.9362770318984984,0.5481992363929749,0.5215595960617065,293.1990051269531,297.1499938964844,293.1499938964844,0.017352070659399,-4049.326416015625,304.1536865234375,0.4012521803379059,0.0523897595703601,0.2580819427967071,291.1748046875,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2962951660156,291.1733093261719,1.0,0.4498517513275146,0.6208432912826538,0.6208432912826538,1.0,1.0,-2.0946826934814453,0.8637776374816895,1.2309049367904663,0.3803814947605133,0.0,0.0,0.6853453516960144,138.51602172851562,141.0,-52.0422248840332,-25255.671875,1016.0551147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6927185058594,311.7520446777344,278.1499938964844,0.0,18000.0,313.3099975585937,40194.29296875,36000.0,0.0,0.0,0.584134578704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2215867042541504,1.2216049432754517,-1.815174073271919e-05,0.0,0.0005928223836235,0.0,0.0,267.2184753417969,0.0,0.0,0.0,0.7356191873550415,4.0,0.0,1.0
377460,293.3130798339844,297.1499938964844,293.1499938964844,0.1787817031145095,-3645.375244140625,304.16583251953125,0.7225370407104492,0.252041608095169,0.2316350191831588,293.3594665527344,297.1499938964844,293.1499938964844,0.3153761923313141,-6015.31005859375,304.1741027832031,0.835933268070221,0.3981783986091614,0.3819827735424042,293.2121276855469,297.1499938964844,293.1499938964844,0.3991257548332214,-5354.37255859375,304.15216064453125,0.8894369006156921,0.4835983216762543,0.3405856490135193,293.2085876464844,297.1499938964844,293.1499938964844,0.4649368226528168,-8170.22900390625,304.1513061523437,0.9290702939033508,0.5460742712020874,0.5197343230247498,293.2006530761719,297.1499938964844,293.1499938964844,0.0165967755019664,-3957.685302734375,304.1537170410156,0.3935706615447998,0.0508130863308906,0.2517140507698059,291.1476135253906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.3006591796875,291.14605712890625,1.0,0.4495745897293091,0.6232605576515198,0.6232605576515198,1.0,1.0,-2.0713675022125244,0.8548097610473633,1.2165577411651611,0.3765340447425842,0.0,0.0,0.6874301433563232,141.56753540039062,144.0,-41.919071197509766,-24919.48046875,1004.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6134948730469,311.657958984375,278.1499938964844,0.0,18000.0,313.3099975585937,38665.12109375,36000.0,0.0,0.0,0.5715272426605225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2018976211547852,1.2019151449203491,-1.7516162188258022e-05,0.0,0.0005800275248475,0.0,0.0,253.9036560058593,0.0,0.0,0.0,0.7234833836555481,4.0,0.0,1.0
377520,293.3130798339844,297.1499938964844,293.1499938964844,0.1787817031145095,-3645.375244140625,304.16583251953125,0.7225370407104492,0.252041608095169,0.2316350191831588,293.3594665527344,297.1499938964844,293.1499938964844,0.3153761923313141,-6015.31005859375,304.1741027832031,0.835933268070221,0.3981783986091614,0.3819827735424042,293.2121276855469,297.1499938964844,293.1499938964844,0.3991257548332214,-5354.37255859375,304.15216064453125,0.8894369006156921,0.4835983216762543,0.3405856490135193,293.2085876464844,297.1499938964844,293.1499938964844,0.4649368226528168,-8170.22900390625,304.1513061523437,0.9290702939033508,0.5460742712020874,0.5197343230247498,293.2006530761719,297.1499938964844,293.1499938964844,0.0165967755019664,-3957.685302734375,304.1537170410156,0.3935706615447998,0.0508130863308906,0.2517140507698059,291.1476135253906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.3006591796875,291.14605712890625,1.0,0.4495745897293091,0.6232605576515198,0.6232605576515198,1.0,1.0,-2.0713675022125244,0.8548097610473633,1.2165577411651611,0.3765340447425842,0.0,0.0,0.6874301433563232,141.56753540039062,144.0,-41.919071197509766,-24919.48046875,1004.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6134948730469,311.657958984375,278.1499938964844,0.0,18000.0,313.3099975585937,38665.12109375,36000.0,0.0,0.0,0.5715272426605225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2018976211547852,1.2019151449203491,-1.7516162188258022e-05,0.0,0.0005800275248475,0.0,0.0,253.9036560058593,0.0,0.0,0.0,0.7234833836555481,4.0,0.0,1.0
