time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3152770996094,297.1499938964844,293.1499938964844,0.1752759367227554,-3588.48974609375,304.1664123535156,0.7152228951454163,0.2474648356437683,0.227670133113861,293.3661804199219,297.1499938964844,293.1499938964844,0.3096559047698974,-5928.86474609375,304.17559814453125,0.8279531002044678,0.3915149569511413,0.3758884966373443,293.2148132324219,297.1499938964844,293.1499938964844,0.3979395031929016,-5341.5849609375,304.1534423828125,0.8837600946426392,0.4814823865890503,0.3392318785190582,293.2121276855469,297.1499938964844,293.1499938964844,0.4637666642665863,-8153.42529296875,304.1528015136719,0.9224374294281006,0.5438745021820068,0.5178298354148865,293.20233154296875,297.1499938964844,293.1499938964844,0.0159921757876873,-3883.808837890625,304.1424255371094,0.3864043056964874,0.050000000745058,0.246965005993843,291.1279602050781,291.1499938964844,259.0922241210937,258.7824401855469,279.1752319335937,293.3048400878906,291.126708984375,1.0,0.4493480622768402,0.6259280443191528,0.6259280443191528,1.0,1.0,-2.0496644973754883,0.8467121720314026,1.2029523849487305,0.3731490671634674,0.0,0.0,0.6917590498924255,144.3977813720703,147.0,-30.941875457763672,-24623.986328125,992.9757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46307373046875,311.5346069335937,278.1499938964844,0.0,18000.0,313.3099975585937,37370.046875,36000.0,0.0,0.0,0.5600982904434204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194265842437744,1.1942830085754397,-1.7112235582317226e-05,0.0,0.0005684286006726,0.0,0.0,247.12535095214844,0.0,0.0,0.0,0.7170079350471497,4.0,0.0,1.0
377640,293.3152770996094,297.1499938964844,293.1499938964844,0.1752759367227554,-3588.48974609375,304.1664123535156,0.7152228951454163,0.2474648356437683,0.227670133113861,293.3661804199219,297.1499938964844,293.1499938964844,0.3096559047698974,-5928.86474609375,304.17559814453125,0.8279531002044678,0.3915149569511413,0.3758884966373443,293.2148132324219,297.1499938964844,293.1499938964844,0.3979395031929016,-5341.5849609375,304.1534423828125,0.8837600946426392,0.4814823865890503,0.3392318785190582,293.2121276855469,297.1499938964844,293.1499938964844,0.4637666642665863,-8153.42529296875,304.1528015136719,0.9224374294281006,0.5438745021820068,0.5178298354148865,293.20233154296875,297.1499938964844,293.1499938964844,0.0159921757876873,-3883.808837890625,304.1424255371094,0.3864043056964874,0.050000000745058,0.246965005993843,291.1279602050781,291.1499938964844,259.0922241210937,258.7824401855469,279.1752319335937,293.3048400878906,291.126708984375,1.0,0.4493480622768402,0.6259280443191528,0.6259280443191528,1.0,1.0,-2.0496644973754883,0.8467121720314026,1.2029523849487305,0.3731490671634674,0.0,0.0,0.6917590498924255,144.3977813720703,147.0,-30.941875457763672,-24623.986328125,992.9757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46307373046875,311.5346069335937,278.1499938964844,0.0,18000.0,313.3099975585937,37370.046875,36000.0,0.0,0.0,0.5600982904434204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194265842437744,1.1942830085754397,-1.7112235582317226e-05,0.0,0.0005684286006726,0.0,0.0,247.12535095214844,0.0,0.0,0.0,0.7170079350471497,4.0,0.0,1.0
377700,293.3163452148437,297.1499938964844,293.1499938964844,0.1735233664512634,-3560.00146484375,304.1665954589844,0.7117545008659363,0.2451643645763397,0.2256656736135482,293.3694763183594,297.1499938964844,293.1499938964844,0.3067617416381836,-5885.0810546875,304.1762084960937,0.8243188858032227,0.3881266415119171,0.3727759122848511,293.21612548828125,297.1499938964844,293.1499938964844,0.3973455727100372,-5335.2587890625,304.15386962890625,0.8813756704330444,0.4804023206233978,0.3385277390480041,293.2138671875,297.1499938964844,293.1499938964844,0.4631768763065338,-8145.08740234375,304.15338134765625,0.9196661114692688,0.5427458882331848,0.5168344974517822,293.2037353515625,297.1499938964844,293.1499938964844,0.0159912146627903,-3886.126708984375,304.12890625,0.3852656781673431,0.050000000745058,0.2471343278884887,291.11688232421875,291.1499938964844,259.1127319335937,258.7996520996094,279.1759338378906,293.3070373535156,291.1153869628906,1.0,0.4493729174137115,0.6272761225700378,0.6272761225700378,1.0,1.0,-2.0416815280914307,0.843956470489502,1.1977250576019287,0.3721519410610199,0.0,0.0,0.6950671076774597,145.5675506591797,147.0,-31.405412673950195,-24501.72265625,989.3777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.36163330078125,311.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,36799.62890625,35280.0,0.0,0.0,0.5533058643341064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1941280364990234,1.1941450834274292,-1.6981237422442064e-05,0.0,0.0005615351255983,0.0,0.0,245.66458129882807,0.0,0.0,0.0,0.7145421504974365,4.0,0.0,1.0
377760,293.3173828125,297.1499938964844,293.1499938964844,0.1718272119760513,-3532.47412109375,304.1666564941406,0.7080984711647034,0.2428545355796814,0.2236562073230743,293.3727722167969,297.1499938964844,293.1499938964844,0.3039398789405823,-5842.46240234375,304.17657470703125,0.8205967545509338,0.3847014307975769,0.3696310818195343,293.2173767089844,297.1499938964844,293.1499938964844,0.3968807458877563,-5330.44482421875,304.1540222167969,0.878941535949707,0.4793188273906708,0.3378205597400665,293.21551513671875,297.1499938964844,293.1499938964844,0.4627314805984497,-8138.97802734375,304.153564453125,0.9168468117713928,0.5416101217269897,0.5158311724662781,293.2056579589844,297.1499938964844,293.1499938964844,0.0159992072731256,-3890.348388671875,304.11383056640625,0.3841747045516968,0.050000000745058,0.2474059462547302,291.10174560546875,291.1499938964844,259.1354675292969,258.8188781738281,279.1769714355469,293.3094177246094,291.0997009277344,1.0,0.4494546055793762,0.6286998391151428,0.6286998391151428,1.0,1.0,-2.033763647079468,0.8412637710571289,1.1924998760223389,0.3712141811847687,0.0,0.0,0.6997543573379517,146.8029327392578,150.0,-37.70526885986328,-24360.76171875,986.0816040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2328186035156,311.3548278808594,278.1499938964844,0.0,18000.0,313.1499938964844,36020.5078125,35280.0,0.0,0.0,0.5482968091964722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1938397884368896,1.1938564777374268,-1.6800859157228842e-05,0.0,0.0005564515595324,0.0,0.0,243.6234130859375,0.0,0.0,0.0,0.7133253812789917,4.0,0.0,1.0
377820,293.3194885253906,297.1499938964844,293.1499938964844,0.1683225333690643,-3475.248779296875,304.1669616699219,0.7004438638687134,0.2381870001554489,0.2196061164140701,293.3793640136719,297.1499938964844,293.1499938964844,0.2980338335037231,-5752.76318359375,304.1775817871094,0.8128167986869812,0.3777198791503906,0.3632308840751648,293.2197570800781,297.1499938964844,293.1499938964844,0.3957447111606598,-5318.46533203125,304.15460205078125,0.8739616274833679,0.4771297872066498,0.3363996148109436,293.2186889648437,297.1499938964844,293.1499938964844,0.461592823266983,-8123.0810546875,304.154296875,0.9111465811729432,0.539307713508606,0.5138067007064819,293.2106628417969,297.1499938964844,293.1499938964844,0.0159964524209499,-3896.39697265625,304.07965087890625,0.3819088637828827,0.050000000745058,0.2479781657457351,291.0762634277344,291.1499938964844,259.1878662109375,258.86358642578125,279.17987060546875,293.3145446777344,291.07501220703125,1.0,0.4497338831424713,0.631824791431427,0.631824791431427,1.0,1.0,-2.017763137817383,0.8359324932098389,1.181830644607544,0.3694373667240143,0.0,0.0,0.7114320397377014,149.44407653808594,153.0,-33.47805404663086,-24125.876953125,979.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9346008300781,311.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,34656.66015625,35280.0,0.0,0.0,0.5395311713218689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2056585550308228,1.20567524433136,-1.6664636859786697e-05,0.0,0.0005475555662997,0.0,0.0,245.78860473632807,0.0,0.0,0.0,0.715084433555603,4.0,0.0,1.0
377880,293.3194885253906,297.1499938964844,293.1499938964844,0.1683225333690643,-3475.248779296875,304.1669616699219,0.7004438638687134,0.2381870001554489,0.2196061164140701,293.3793640136719,297.1499938964844,293.1499938964844,0.2980338335037231,-5752.76318359375,304.1775817871094,0.8128167986869812,0.3777198791503906,0.3632308840751648,293.2197570800781,297.1499938964844,293.1499938964844,0.3957447111606598,-5318.46533203125,304.15460205078125,0.8739616274833679,0.4771297872066498,0.3363996148109436,293.2186889648437,297.1499938964844,293.1499938964844,0.461592823266983,-8123.0810546875,304.154296875,0.9111465811729432,0.539307713508606,0.5138067007064819,293.2106628417969,297.1499938964844,293.1499938964844,0.0159964524209499,-3896.39697265625,304.07965087890625,0.3819088637828827,0.050000000745058,0.2479781657457351,291.0762634277344,291.1499938964844,259.1878662109375,258.86358642578125,279.17987060546875,293.3145446777344,291.07501220703125,1.0,0.4497338831424713,0.631824791431427,0.631824791431427,1.0,1.0,-2.017763137817383,0.8359324932098389,1.181830644607544,0.3694373667240143,0.0,0.0,0.7114320397377014,149.44407653808594,153.0,-33.47805404663086,-24125.876953125,979.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9346008300781,311.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,34656.66015625,35280.0,0.0,0.0,0.5395311713218689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2056585550308228,1.20567524433136,-1.6664636859786697e-05,0.0,0.0005475555662997,0.0,0.0,245.78860473632807,0.0,0.0,0.0,0.715084433555603,4.0,0.0,1.0
377940,293.3216247558594,297.1499938964844,293.1499938964844,0.1646239906549453,-3414.338134765625,304.16748046875,0.6925865411758423,0.2334575355052948,0.2155042737722396,293.38604736328125,297.1499938964844,293.1499938964844,0.2916953861713409,-5655.76611328125,304.178955078125,0.8044357299804688,0.3705553710460663,0.3566648364067077,293.2220764160156,297.1499938964844,293.1499938964844,0.3942086398601532,-5302.009765625,304.1556396484375,0.8689168095588684,0.4748910963535309,0.3349520266056061,293.2217712402344,297.1499938964844,293.1499938964844,0.4599814414978027,-8100.29638671875,304.1555480957031,0.9055397510528564,0.5369439125061035,0.511735200881958,293.2167053222656,297.1499938964844,293.1499938964844,0.0159659832715988,-3898.552978515625,304.041015625,0.3795916438102722,0.050000000745058,0.2485809624195099,291.0611877441406,291.1499938964844,259.25,258.9171142578125,279.1837158203125,293.32012939453125,291.0604858398437,1.0,0.4501068592071533,0.6353837251663208,0.6353837251663208,1.0,1.0,-2.0014498233795166,0.8306530714035034,1.1707967519760132,0.3677924573421478,0.0,0.0,0.7243742942810059,152.24501037597656,156.0,-22.823387145996094,-23910.205078125,974.0982666015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5977478027344,310.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,33599.6015625,34200.0,0.0,0.0,0.5324294567108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226093888282776,1.226110577583313,-1.672734651947394e-05,0.0,0.00054034817731,0.0,0.0,252.8650054931641,0.0,0.0,0.0,0.7199535965919495,4.0,0.0,1.0
378000,293.3216247558594,297.1499938964844,293.1499938964844,0.1646239906549453,-3414.338134765625,304.16748046875,0.6925865411758423,0.2334575355052948,0.2155042737722396,293.38604736328125,297.1499938964844,293.1499938964844,0.2916953861713409,-5655.76611328125,304.178955078125,0.8044357299804688,0.3705553710460663,0.3566648364067077,293.2220764160156,297.1499938964844,293.1499938964844,0.3942086398601532,-5302.009765625,304.1556396484375,0.8689168095588684,0.4748910963535309,0.3349520266056061,293.2217712402344,297.1499938964844,293.1499938964844,0.4599814414978027,-8100.29638671875,304.1555480957031,0.9055397510528564,0.5369439125061035,0.511735200881958,293.2167053222656,297.1499938964844,293.1499938964844,0.0159659832715988,-3898.552978515625,304.041015625,0.3795916438102722,0.050000000745058,0.2485809624195099,291.0611877441406,291.1499938964844,259.25,258.9171142578125,279.1837158203125,293.32012939453125,291.0604858398437,1.0,0.4501068592071533,0.6353837251663208,0.6353837251663208,1.0,1.0,-2.0014498233795166,0.8306530714035034,1.1707967519760132,0.3677924573421478,0.0,0.0,0.7243742942810059,152.24501037597656,156.0,-22.823387145996094,-23910.205078125,974.0982666015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5977478027344,310.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,33599.6015625,34200.0,0.0,0.0,0.5324294567108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226093888282776,1.226110577583313,-1.672734651947394e-05,0.0,0.00054034817731,0.0,0.0,252.8650054931641,0.0,0.0,0.0,0.7199535965919495,4.0,0.0,1.0
378060,293.32293701171875,297.1499938964844,293.1499938964844,0.1609757989645004,-3354.03076171875,304.167724609375,0.684782862663269,0.2288391143083572,0.211445465683937,293.3919372558594,297.1499938964844,293.1499938964844,0.2852911949157715,-5557.4443359375,304.1799621582031,0.7957758903503418,0.3633787035942077,0.3500264585018158,293.2236022949219,297.1499938964844,293.1499938964844,0.3927054703235626,-5286.04833984375,304.15625,0.8639950156211853,0.4727548062801361,0.3335355222225189,293.2239685058594,297.1499938964844,293.1499938964844,0.458387017250061,-8078.0029296875,304.1563720703125,0.9002864360809326,0.5346739292144775,0.5096961855888367,293.2225341796875,297.1499938964844,293.1499938964844,0.0159353259950876,-3900.79248046875,304.0010070800781,0.3773048818111419,0.050000000745058,0.249194324016571,291.0457458496094,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.32525634765625,291.04510498046875,1.0,0.4505414366722107,0.6392799019813538,0.6392799019813538,1.0,1.0,-1.9851900339126587,0.8255198001861572,1.1596702337265017,0.3662813305854797,0.0,0.0,0.739352822303772,155.1077423095703,159.0,-20.35651588439941,-23681.57421875,968.5328369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2506408691406,310.70721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32340.318359375,34200.0,0.0,0.0,0.5268033742904663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246228814125061,1.246245503425598,-1.674484883551486e-05,0.0,0.0005346384714357,0.0,0.0,259.46893310546875,0.0,0.0,0.0,0.7270784378051758,4.0,0.0,1.0
378120,293.32293701171875,297.1499938964844,293.1499938964844,0.1609757989645004,-3354.03076171875,304.167724609375,0.684782862663269,0.2288391143083572,0.211445465683937,293.3919372558594,297.1499938964844,293.1499938964844,0.2852911949157715,-5557.4443359375,304.1799621582031,0.7957758903503418,0.3633787035942077,0.3500264585018158,293.2236022949219,297.1499938964844,293.1499938964844,0.3927054703235626,-5286.04833984375,304.15625,0.8639950156211853,0.4727548062801361,0.3335355222225189,293.2239685058594,297.1499938964844,293.1499938964844,0.458387017250061,-8078.0029296875,304.1563720703125,0.9002864360809326,0.5346739292144775,0.5096961855888367,293.2225341796875,297.1499938964844,293.1499938964844,0.0159353259950876,-3900.79248046875,304.0010070800781,0.3773048818111419,0.050000000745058,0.249194324016571,291.0457458496094,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.32525634765625,291.04510498046875,1.0,0.4505414366722107,0.6392799019813538,0.6392799019813538,1.0,1.0,-1.9851900339126587,0.8255198001861572,1.1596702337265017,0.3662813305854797,0.0,0.0,0.739352822303772,155.1077423095703,159.0,-20.35651588439941,-23681.57421875,968.5328369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2506408691406,310.70721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32340.318359375,34200.0,0.0,0.0,0.5268033742904663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246228814125061,1.246245503425598,-1.674484883551486e-05,0.0,0.0005346384714357,0.0,0.0,259.46893310546875,0.0,0.0,0.0,0.7270784378051758,4.0,0.0,1.0
378180,293.3233337402344,297.1499938964844,293.1499938964844,0.1573368161916732,-3293.421875,304.1678771972656,0.6772707104682922,0.2243764549493789,0.2075433731079101,293.3968505859375,297.1499938964844,293.1499938964844,0.2786932289600372,-5455.47802734375,304.18096923828125,0.7872523665428162,0.3562510907649994,0.3434478342533111,293.22430419921875,297.1499938964844,293.1499938964844,0.390979140996933,-5267.56640625,304.15704345703125,0.859336793422699,0.470742791891098,0.3322229981422424,293.2253112792969,297.1499938964844,293.1499938964844,0.4565083980560303,-8051.572265625,304.1573791503906,0.895305335521698,0.5325285196304321,0.5077963471412659,293.227294921875,297.1499938964844,293.1499938964844,0.0158901661634445,-3900.1337890625,303.9620056152344,0.3750976324081421,0.050000000745058,0.249804750084877,291.04052734375,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3294677734375,291.0404052734375,1.0,0.4510437846183777,0.6433473229408264,0.6433473229408264,1.0,1.0,-1.969478964805603,0.8206409215927124,1.1488380432128906,0.3649082481861114,0.0,0.0,0.7543858885765076,157.9727783203125,162.0,-9.350337028503418,-23496.625,963.5065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9052734375,310.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,31515.095703125,34200.0,0.0,0.0,0.5225526094436646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274622917175293,1.2746399641036987,-1.6992878954624757e-05,0.0,0.0005303244688548,0.0,0.0,271.560791015625,0.0,0.0,0.0,0.7378231287002563,4.0,0.0,1.0
378240,293.3233337402344,297.1499938964844,293.1499938964844,0.1573368161916732,-3293.421875,304.1678771972656,0.6772707104682922,0.2243764549493789,0.2075433731079101,293.3968505859375,297.1499938964844,293.1499938964844,0.2786932289600372,-5455.47802734375,304.18096923828125,0.7872523665428162,0.3562510907649994,0.3434478342533111,293.22430419921875,297.1499938964844,293.1499938964844,0.390979140996933,-5267.56640625,304.15704345703125,0.859336793422699,0.470742791891098,0.3322229981422424,293.2253112792969,297.1499938964844,293.1499938964844,0.4565083980560303,-8051.572265625,304.1573791503906,0.895305335521698,0.5325285196304321,0.5077963471412659,293.227294921875,297.1499938964844,293.1499938964844,0.0158901661634445,-3900.1337890625,303.9620056152344,0.3750976324081421,0.050000000745058,0.249804750084877,291.04052734375,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3294677734375,291.0404052734375,1.0,0.4510437846183777,0.6433473229408264,0.6433473229408264,1.0,1.0,-1.969478964805603,0.8206409215927124,1.1488380432128906,0.3649082481861114,0.0,0.0,0.7543858885765076,157.9727783203125,162.0,-9.350337028503418,-23496.625,963.5065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9052734375,310.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,31515.095703125,34200.0,0.0,0.0,0.5225526094436646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274622917175293,1.2746399641036987,-1.6992878954624757e-05,0.0,0.0005303244688548,0.0,0.0,271.560791015625,0.0,0.0,0.0,0.7378231287002563,4.0,0.0,1.0
378300,293.3233642578125,297.1499938964844,293.1499938964844,0.1555127501487732,-3262.878662109375,304.1679382324219,0.6735910177230835,0.2221762090921402,0.205625370144844,293.39910888671875,297.1499938964844,293.1499938964844,0.2753256857395172,-5403.18798828125,304.18145751953125,0.7830181121826172,0.3526788055896759,0.3401561081409454,293.2245788574219,297.1499938964844,293.1499938964844,0.3900296986103058,-5257.365234375,304.1575012207031,0.8570667505264282,0.46974977850914,0.3315809071063995,293.2258605957031,297.1499938964844,293.1499938964844,0.4554646909236908,-8036.8583984375,304.1579284667969,0.8928612470626831,0.5314691066741943,0.5068660378456116,293.2294006347656,297.1499938964844,293.1499938964844,0.0158632304519414,-3898.95703125,303.9427185058594,0.3740129470825195,0.050000000745058,0.2501116693019867,291.0409240722656,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3313903808594,291.041015625,1.0,0.4513148367404938,0.645444393157959,0.645444393157959,1.0,1.0,-1.9617030620574951,0.8182359337806702,1.1434670686721802,0.3642399609088897,0.0,0.0,0.7616280913352966,159.41783142089844,162.0,-3.887107610702514,-23411.013671875,961.1138305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7369384765625,310.39813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,31229.087890625,33120.0,0.0,0.0,0.5209007859230042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2901127338409424,1.2901298999786377,-1.7169442799058743e-05,0.0,0.0005286480882205,0.0,0.0,278.78759765625,0.0,0.0,0.0,0.7426345944404602,4.0,0.0,1.0
378360,293.32330322265625,297.1499938964844,293.1499938964844,0.1537396162748336,-3233.17626953125,304.1679077148437,0.6699585914611816,0.2199920564889907,0.203722670674324,293.4013061523437,297.1499938964844,293.1499938964844,0.2720124721527099,-5351.71044921875,304.1817626953125,0.778801441192627,0.3490962386131286,0.3368556499481201,293.2248229980469,297.1499938964844,293.1499938964844,0.3891617655754089,-5248.130859375,304.15771484375,0.854828417301178,0.4687601327896118,0.3309420049190521,293.2263488769531,297.1499938964844,293.1499938964844,0.4545129239559173,-8023.58642578125,304.158203125,0.890441358089447,0.5304127335548401,0.5059398412704468,293.2313842773437,297.1499938964844,293.1499938964844,0.0158404968678951,-3898.53271484375,303.9234313964844,0.3729397654533386,0.050000000745058,0.2504200041294098,291.0390930175781,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.33319091796875,291.0387268066406,1.0,0.4515957832336426,0.6475836634635925,0.6475836634635925,1.0,1.0,-1.953945517539978,0.8158369660377502,1.1381086111068726,0.3635737597942352,0.0,0.0,0.7691661715507507,160.87181091308594,165.0,-5.5000319480896,-23306.46484375,958.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5765075683594,310.2939147949219,278.1499938964844,0.0,18000.0,313.1499938964844,30760.615234375,33120.0,0.0,0.0,0.5194933414459229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3011634349822998,1.3011806011199951,-1.7237383872270584e-05,0.0,0.0005272196722216,0.0,0.0,283.3304748535156,0.0,0.0,0.0,0.7477943301200867,4.0,0.0,1.0
378420,293.3229675292969,297.1499938964844,293.1499938964844,0.1501499861478805,-3172.666748046875,304.1679077148437,0.662848711013794,0.2156682759523391,0.1999594569206237,293.4054260253906,297.1499938964844,293.1499938964844,0.2652051150798797,-5245.31494140625,304.1825256347656,0.7704372406005859,0.3418930768966675,0.3302216827869415,293.2251892089844,297.1499938964844,293.1499938964844,0.3871887624263763,-5226.95166015625,304.158447265625,0.8504456281661987,0.4667857587337494,0.3296701312065124,293.2272033691406,297.1499938964844,293.1499938964844,0.4523294270038605,-7992.88330078125,304.1591186523437,0.8856761455535889,0.5283029079437256,0.504094123840332,293.2349548339844,297.1499938964844,293.1499938964844,0.0157836880534887,-3895.53271484375,303.88494873046875,0.3708298504352569,0.050000000745058,0.2510402500629425,291.0419616699219,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.33660888671875,291.0424499511719,1.0,0.4521811604499817,0.6519922018051147,0.6519922018051147,1.0,1.0,-1.9384609460830688,0.8110435605049133,1.1274174451828003,0.3622393310070038,0.0,0.0,0.7835140824317932,163.80242919921875,168.0,3.937083959579468,-23143.21484375,954.1910400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2808532714844,310.12109375,278.1499938964844,0.0,18000.0,313.1499938964844,30194.857421875,33120.0,0.0,0.0,0.5173494219779968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330200433731079,1.330217957496643,-1.7573418517713435e-05,0.0,0.0005250438698567,0.0,0.0,297.3974304199219,0.0,0.0,0.0,0.7597226500511169,4.0,0.0,1.0
378480,293.3229675292969,297.1499938964844,293.1499938964844,0.1501499861478805,-3172.666748046875,304.1679077148437,0.662848711013794,0.2156682759523391,0.1999594569206237,293.4054260253906,297.1499938964844,293.1499938964844,0.2652051150798797,-5245.31494140625,304.1825256347656,0.7704372406005859,0.3418930768966675,0.3302216827869415,293.2251892089844,297.1499938964844,293.1499938964844,0.3871887624263763,-5226.95166015625,304.158447265625,0.8504456281661987,0.4667857587337494,0.3296701312065124,293.2272033691406,297.1499938964844,293.1499938964844,0.4523294270038605,-7992.88330078125,304.1591186523437,0.8856761455535889,0.5283029079437256,0.504094123840332,293.2349548339844,297.1499938964844,293.1499938964844,0.0157836880534887,-3895.53271484375,303.88494873046875,0.3708298504352569,0.050000000745058,0.2510402500629425,291.0419616699219,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.33660888671875,291.0424499511719,1.0,0.4521811604499817,0.6519922018051147,0.6519922018051147,1.0,1.0,-1.9384609460830688,0.8110435605049133,1.1274174451828003,0.3622393310070038,0.0,0.0,0.7835140824317932,163.80242919921875,168.0,3.937083959579468,-23143.21484375,954.1910400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2808532714844,310.12109375,278.1499938964844,0.0,18000.0,313.1499938964844,30194.857421875,33120.0,0.0,0.0,0.5173494219779968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330200433731079,1.330217957496643,-1.7573418517713435e-05,0.0,0.0005250438698567,0.0,0.0,297.3974304199219,0.0,0.0,0.0,0.7597226500511169,4.0,0.0,1.0
378540,293.3224182128906,297.1499938964844,293.1499938964844,0.1465026587247848,-3110.6865234375,304.16802978515625,0.6559619903564453,0.2113993465900421,0.1962466239929199,293.4093017578125,297.1499938964844,293.1499938964844,0.2581587731838226,-5134.3447265625,304.1834411621094,0.7621899843215942,0.3346320986747741,0.3235345482826233,293.2255554199219,297.1499938964844,293.1499938964844,0.3848806321620941,-5202.0078125,304.15948486328125,0.8461806774139404,0.4648075401782989,0.3283975720405578,293.2279968261719,297.1499938964844,293.1499938964844,0.449748545885086,-7956.384765625,304.160400390625,0.8810084462165833,0.5261844992637634,0.5022434592247009,293.2381896972656,297.1499938964844,293.1499938964844,0.0157107654958963,-3889.54541015625,303.84649658203125,0.3687704801559448,0.050000000745058,0.251664400100708,291.0547790527344,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3398132324219,291.0557861328125,1.0,0.4527881145477295,0.6565820574760437,0.6565820574760437,1.0,1.0,-1.9229713678359983,0.806233286857605,1.1167380809783936,0.3608883023262024,0.0,0.0,0.795437216758728,166.75753784179688,156.0,15.596827507019045,-22997.767578125,949.6915283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02105712890625,309.9771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,29983.9765625,32040.0,0.0,0.0,0.5159605741500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359675049781799,1.3596930503845217,-1.800717473088298e-05,0.0,0.0005236343713477,0.0,0.0,313.249267578125,0.0,0.0,0.0,0.7712519764900208,4.0,0.0,1.0
378600,293.3224182128906,297.1499938964844,293.1499938964844,0.1465026587247848,-3110.6865234375,304.16802978515625,0.6559619903564453,0.2113993465900421,0.1962466239929199,293.4093017578125,297.1499938964844,293.1499938964844,0.2581587731838226,-5134.3447265625,304.1834411621094,0.7621899843215942,0.3346320986747741,0.3235345482826233,293.2255554199219,297.1499938964844,293.1499938964844,0.3848806321620941,-5202.0078125,304.15948486328125,0.8461806774139404,0.4648075401782989,0.3283975720405578,293.2279968261719,297.1499938964844,293.1499938964844,0.449748545885086,-7956.384765625,304.160400390625,0.8810084462165833,0.5261844992637634,0.5022434592247009,293.2381896972656,297.1499938964844,293.1499938964844,0.0157107654958963,-3889.54541015625,303.84649658203125,0.3687704801559448,0.050000000745058,0.251664400100708,291.0547790527344,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3398132324219,291.0557861328125,1.0,0.4527881145477295,0.6565820574760437,0.6565820574760437,1.0,1.0,-1.9229713678359983,0.806233286857605,1.1167380809783936,0.3608883023262024,0.0,0.0,0.795437216758728,166.75753784179688,156.0,15.596827507019045,-22997.767578125,949.6915283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02105712890625,309.9771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,29983.9765625,32040.0,0.0,0.0,0.5159605741500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359675049781799,1.3596930503845217,-1.800717473088298e-05,0.0,0.0005236343713477,0.0,0.0,313.249267578125,0.0,0.0,0.0,0.7712519764900208,4.0,0.0,1.0
378660,293.3214416503906,297.1499938964844,293.1499938964844,0.1427358984947204,-3046.262939453125,304.1683044433594,0.653286874294281,0.2072279602289199,0.1924012750387191,293.4128723144531,297.1499938964844,293.1499938964844,0.2508688569068908,-5018.76220703125,304.1844482421875,0.7586778402328491,0.3273407220840454,0.3165933489799499,293.2256774902344,297.1499938964844,293.1499938964844,0.3822928071022033,-5173.99462890625,304.16064453125,0.8470827341079712,0.4628680348396301,0.3269793093204498,293.2285461425781,297.1499938964844,293.1499938964844,0.4468572735786438,-7915.46142578125,304.1617736816406,0.8820782899856567,0.5240948796272278,0.5001881718635559,293.240966796875,297.1499938964844,293.1499938964844,0.0155203286558389,-3867.18115234375,303.8085021972656,0.3701068758964538,0.050000000745058,0.2512588202953338,291.0697937011719,291.1499938964844,259.6640930175781,259.2599792480469,279.19757080078125,293.3427429199219,291.0711669921875,1.0,0.448585033416748,0.6614643335342407,0.6614643335342407,1.0,1.0,-1.905362248420716,0.8004699945449829,1.1048921346664429,0.3590620458126068,0.0,0.0,0.805220901966095,164.16822814941406,144.0,21.816463470458984,-22822.43359375,925.2787475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81109619140625,309.8573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,29671.201171875,32040.0,0.0,0.0,0.5150142908096313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379982352256775,1.3800005912780762,-1.8274282410857268e-05,0.0,0.0005226740613579,0.0,0.0,324.0581359863281,0.0,0.0,0.0,0.7811510562896729,4.0,0.0,1.0
378720,293.3214416503906,297.1499938964844,293.1499938964844,0.1427358984947204,-3046.262939453125,304.1683044433594,0.653286874294281,0.2072279602289199,0.1924012750387191,293.4128723144531,297.1499938964844,293.1499938964844,0.2508688569068908,-5018.76220703125,304.1844482421875,0.7586778402328491,0.3273407220840454,0.3165933489799499,293.2256774902344,297.1499938964844,293.1499938964844,0.3822928071022033,-5173.99462890625,304.16064453125,0.8470827341079712,0.4628680348396301,0.3269793093204498,293.2285461425781,297.1499938964844,293.1499938964844,0.4468572735786438,-7915.46142578125,304.1617736816406,0.8820782899856567,0.5240948796272278,0.5001881718635559,293.240966796875,297.1499938964844,293.1499938964844,0.0155203286558389,-3867.18115234375,303.8085021972656,0.3701068758964538,0.050000000745058,0.2512588202953338,291.0697937011719,291.1499938964844,259.6640930175781,259.2599792480469,279.19757080078125,293.3427429199219,291.0711669921875,1.0,0.448585033416748,0.6614643335342407,0.6614643335342407,1.0,1.0,-1.905362248420716,0.8004699945449829,1.1048921346664429,0.3590620458126068,0.0,0.0,0.805220901966095,164.16822814941406,144.0,21.816463470458984,-22822.43359375,925.2787475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81109619140625,309.8573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,29671.201171875,32040.0,0.0,0.0,0.5150142908096313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379982352256775,1.3800005912780762,-1.8274282410857268e-05,0.0,0.0005226740613579,0.0,0.0,324.0581359863281,0.0,0.0,0.0,0.7811510562896729,4.0,0.0,1.0
378780,293.3207092285156,297.1499938964844,293.1499938964844,0.1387352496385574,-2977.186279296875,304.1688842773437,0.6533248424530029,0.2030339539051056,0.1884408891201019,293.4169616699219,297.1499938964844,293.1499938964844,0.2430898249149322,-4894.25732421875,304.1859436035156,0.7581601142883301,0.3198542296886444,0.3093776404857635,293.2254943847656,297.1499938964844,293.1499938964844,0.3791733980178833,-5139.99755859375,304.16229248046875,0.8515723347663879,0.4609880745410919,0.3254996836185455,293.22882080078125,297.1499938964844,293.1499938964844,0.443342387676239,-7865.39794921875,304.1636962890625,0.8871148228645325,0.5220514535903931,0.4980370104312897,293.2430725097656,297.1499938964844,293.1499938964844,0.0152413938194513,-3830.919677734375,303.77197265625,0.3737937211990356,0.050000000745058,0.2501786053180694,291.0979919433594,291.1499938964844,259.7350158691406,259.3162536621094,279.2005920410156,293.3458557128906,291.1001281738281,1.0,0.4416733384132385,0.6666709780693054,0.6666709780693054,1.0,1.0,-1.886285662651062,0.7940611839294434,1.0922244787216189,0.3568902909755707,0.0,0.0,0.8103873133659363,157.9466552734375,132.0,36.780086517333984,-22666.05859375,888.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6547546386719,309.78436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,29808.45703125,32040.0,0.0,0.0,0.5142644643783569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399988889694214,1.4000074863433838,-1.8643060684553348e-05,0.0,0.0005219130543991,0.0,0.0,336.2647705078125,0.0,0.0,0.0,0.7906681895256042,4.0,0.0,1.0
378840,293.3207092285156,297.1499938964844,293.1499938964844,0.1387352496385574,-2977.186279296875,304.1688842773437,0.6533248424530029,0.2030339539051056,0.1884408891201019,293.4169616699219,297.1499938964844,293.1499938964844,0.2430898249149322,-4894.25732421875,304.1859436035156,0.7581601142883301,0.3198542296886444,0.3093776404857635,293.2254943847656,297.1499938964844,293.1499938964844,0.3791733980178833,-5139.99755859375,304.16229248046875,0.8515723347663879,0.4609880745410919,0.3254996836185455,293.22882080078125,297.1499938964844,293.1499938964844,0.443342387676239,-7865.39794921875,304.1636962890625,0.8871148228645325,0.5220514535903931,0.4980370104312897,293.2430725097656,297.1499938964844,293.1499938964844,0.0152413938194513,-3830.919677734375,303.77197265625,0.3737937211990356,0.050000000745058,0.2501786053180694,291.0979919433594,291.1499938964844,259.7350158691406,259.3162536621094,279.2005920410156,293.3458557128906,291.1001281738281,1.0,0.4416733384132385,0.6666709780693054,0.6666709780693054,1.0,1.0,-1.886285662651062,0.7940611839294434,1.0922244787216189,0.3568902909755707,0.0,0.0,0.8103873133659363,157.9466552734375,132.0,36.780086517333984,-22666.05859375,888.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6547546386719,309.78436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,29808.45703125,32040.0,0.0,0.0,0.5142644643783569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399988889694214,1.4000074863433838,-1.8643060684553348e-05,0.0,0.0005219130543991,0.0,0.0,336.2647705078125,0.0,0.0,0.0,0.7906681895256042,4.0,0.0,1.0
378900,293.3203125,297.1499938964844,293.1499938964844,0.1366691887378692,-2941.289794921875,304.169189453125,0.6540337800979614,0.2009486556053161,0.1864235401153564,293.4190673828125,297.1499938964844,293.1499938964844,0.2390479445457458,-4829.15380859375,304.1867370605469,0.7586392760276794,0.3160585165023803,0.3056679368019104,293.2253112792969,297.1499938964844,293.1499938964844,0.3774650394916534,-5121.34423828125,304.1631774902344,0.8548067212104797,0.4600672125816345,0.3247488141059875,293.2288513183594,297.1499938964844,293.1499938964844,0.4414072632789612,-7837.80322265625,304.16473388671875,0.8907068967819214,0.5210445523262024,0.4969421923160553,293.243896484375,297.1499938964844,293.1499938964844,0.0150828659534454,-3809.4560546875,303.75421142578125,0.3762756288051605,0.050000000745058,0.2494826316833496,291.11602783203125,291.1499938964844,259.7706604003906,259.34429931640625,279.2021484375,293.3473815917969,291.1184387207031,1.0,0.4375092089176178,0.6693959832191467,0.6693959832191467,1.0,1.0,-1.8763567209243768,0.7906826734542847,1.0856740474700928,0.3557100892066955,0.0,0.0,0.8108490109443665,153.99639892578125,132.0,43.85869216918945,-22588.322265625,866.9767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5964050292969,309.7613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,30017.791015625,30960.0,0.0,0.0,0.5138999223709106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4080264568328855,1.4080452919006348,-1.88274552783696e-05,0.0,0.0005215430865064,0.0,0.0,341.7032470703125,0.0,0.0,0.0,0.7933179140090942,4.0,0.0,1.0
378960,293.3197937011719,297.1499938964844,293.1499938964844,0.1346392780542373,-2905.9560546875,304.1694030761719,0.6551578640937805,0.1988934725522995,0.184412881731987,293.42108154296875,297.1499938964844,293.1499938964844,0.2350319772958755,-4764.31640625,304.1873779296875,0.7595440149307251,0.3122565746307373,0.3019284904003143,293.2250671386719,297.1499938964844,293.1499938964844,0.3758041858673095,-5103.28564453125,304.1637878417969,0.8586228489875793,0.4591598808765411,0.3239954113960266,293.2288513183594,297.1499938964844,293.1499938964844,0.4395228922367096,-7811.06201171875,304.1654663085937,0.8949131369590759,0.5200487971305847,0.4958415627479553,293.2445983886719,297.1499938964844,293.1499938964844,0.0149217387661337,-3787.504638671875,303.7366638183594,0.3791224360466003,0.050000000745058,0.2487130463123321,291.132568359375,291.1499938964844,259.8064270019531,259.3723449707031,279.2035827636719,293.3485107421875,291.13458251953125,1.0,0.432994931936264,0.6721846461296082,0.6721846461296082,1.0,1.0,-1.8663017749786377,0.7872397899627686,1.0790619850158691,0.3544901013374328,0.0,0.0,0.8103203177452087,149.65167236328125,120.0,43.91972351074219,-22491.0703125,844.5265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5533752441406,309.73828125,278.1499938964844,0.0,18000.0,313.1499938964844,30078.57421875,30960.0,0.0,0.0,0.5134831666946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.409198760986328,1.4092175960540771,-1.886125755845569e-05,0.0,0.0005211201496422,0.0,0.0,342.5885925292969,0.0,0.0,0.0,0.7952110767364502,4.0,0.0,1.0
379020,293.3183288574219,297.1499938964844,293.1499938964844,0.1306142657995224,-2835.51220703125,304.1696472167969,0.6585879921913147,0.1948863863945007,0.1804490834474563,293.4246520996094,297.1499938964844,293.1499938964844,0.2269453853368759,-4633.0,304.1883850097656,0.7625337243080139,0.30466029047966,0.2944144010543823,293.2244567871094,297.1499938964844,293.1499938964844,0.3723527193069458,-5065.70751953125,304.1649475097656,0.8679158687591553,0.457385778427124,0.3224925398826599,293.2286376953125,297.1499938964844,293.1499938964844,0.4355921149253845,-7755.236328125,304.1668701171875,0.9050469398498536,0.5180925726890564,0.4936400055885315,293.2456359863281,297.1499938964844,293.1499938964844,0.0145859150215983,-3740.437744140625,303.702392578125,0.3858160972595215,0.050000000745058,0.2470134049654007,291.16912841796875,291.1499938964844,259.8782653808594,259.4283142089844,279.2064514160156,293.350341796875,291.17169189453125,1.0,0.4231467843055725,0.6779743432998657,0.6779743432998657,1.0,1.0,-1.846030354499817,0.78026282787323,1.065767526626587,0.351987361907959,0.0,0.0,0.8054001927375793,140.10626220703125,108.0,50.60917282104492,-22322.01953125,797.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091247558594,309.7292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,30567.501953125,30960.0,0.0,0.0,0.5124174356460571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4115406274795532,1.4115595817565918,-1.9011940821656023e-05,0.0,0.0005200385348871,0.0,0.0,345.4246826171875,0.0,0.0,0.0,0.7972931861877441,4.0,0.0,1.0
379080,293.3183288574219,297.1499938964844,293.1499938964844,0.1306142657995224,-2835.51220703125,304.1696472167969,0.6585879921913147,0.1948863863945007,0.1804490834474563,293.4246520996094,297.1499938964844,293.1499938964844,0.2269453853368759,-4633.0,304.1883850097656,0.7625337243080139,0.30466029047966,0.2944144010543823,293.2244567871094,297.1499938964844,293.1499938964844,0.3723527193069458,-5065.70751953125,304.1649475097656,0.8679158687591553,0.457385778427124,0.3224925398826599,293.2286376953125,297.1499938964844,293.1499938964844,0.4355921149253845,-7755.236328125,304.1668701171875,0.9050469398498536,0.5180925726890564,0.4936400055885315,293.2456359863281,297.1499938964844,293.1499938964844,0.0145859150215983,-3740.437744140625,303.702392578125,0.3858160972595215,0.050000000745058,0.2470134049654007,291.16912841796875,291.1499938964844,259.8782653808594,259.4283142089844,279.2064514160156,293.350341796875,291.17169189453125,1.0,0.4231467843055725,0.6779743432998657,0.6779743432998657,1.0,1.0,-1.846030354499817,0.78026282787323,1.065767526626587,0.351987361907959,0.0,0.0,0.8054001927375793,140.10626220703125,108.0,50.60917282104492,-22322.01953125,797.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091247558594,309.7292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,30567.501953125,30960.0,0.0,0.0,0.5124174356460571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4115406274795532,1.4115595817565918,-1.9011940821656023e-05,0.0,0.0005200385348871,0.0,0.0,345.4246826171875,0.0,0.0,0.0,0.7972931861877441,4.0,0.0,1.0
379140,293.31640625,297.1499938964844,293.1499938964844,0.1266745179891586,-2766.08349609375,304.1696472167969,0.6635475754737854,0.1910132318735122,0.1765783429145813,293.4277038574219,297.1499938964844,293.1499938964844,0.2188648730516433,-4500.77978515625,304.1890563964844,0.7670152187347412,0.2970837354660034,0.2868863642215729,293.2236633300781,297.1499938964844,293.1499938964844,0.3687976896762848,-5026.98388671875,304.1658630371094,0.8793797492980957,0.4556562304496765,0.3210003972053528,293.228271484375,297.1499938964844,293.1499938964844,0.4315264225006103,-7697.50830078125,304.1679992675781,0.9182963967323304,0.5161752104759216,0.4914471209049225,293.24627685546875,297.1499938964844,293.1499938964844,0.014243041165173,-3690.81787109375,303.6691589355469,0.3934935927391052,0.050000000745058,0.2451745122671127,291.2093811035156,291.1499938964844,259.9505615234375,259.48419189453125,279.2093200683594,293.35174560546875,291.2120056152344,1.0,0.4124776721000671,0.6840502619743347,0.6840502619743347,1.0,1.0,-1.8257101774215696,0.7732329368591309,1.052477240562439,0.3494346737861633,0.0,0.0,0.7947860956192017,129.8225555419922,96.0,54.717315673828125,-22149.6640625,748.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51324462890625,309.7467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,31380.123046875,29880.0,0.0,0.0,0.5109455585479736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.405522346496582,1.4055414199829102,-1.909276215883437e-05,0.0,0.0005185448098927,0.0,0.0,344.1159362792969,0.0,0.0,0.0,0.7946897149085999,4.0,0.0,1.0
379200,293.31640625,297.1499938964844,293.1499938964844,0.1266745179891586,-2766.08349609375,304.1696472167969,0.6635475754737854,0.1910132318735122,0.1765783429145813,293.4277038574219,297.1499938964844,293.1499938964844,0.2188648730516433,-4500.77978515625,304.1890563964844,0.7670152187347412,0.2970837354660034,0.2868863642215729,293.2236633300781,297.1499938964844,293.1499938964844,0.3687976896762848,-5026.98388671875,304.1658630371094,0.8793797492980957,0.4556562304496765,0.3210003972053528,293.228271484375,297.1499938964844,293.1499938964844,0.4315264225006103,-7697.50830078125,304.1679992675781,0.9182963967323304,0.5161752104759216,0.4914471209049225,293.24627685546875,297.1499938964844,293.1499938964844,0.014243041165173,-3690.81787109375,303.6691589355469,0.3934935927391052,0.050000000745058,0.2451745122671127,291.2093811035156,291.1499938964844,259.9505615234375,259.48419189453125,279.2093200683594,293.35174560546875,291.2120056152344,1.0,0.4124776721000671,0.6840502619743347,0.6840502619743347,1.0,1.0,-1.8257101774215696,0.7732329368591309,1.052477240562439,0.3494346737861633,0.0,0.0,0.7947860956192017,129.8225555419922,96.0,54.717315673828125,-22149.6640625,748.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51324462890625,309.7467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,31380.123046875,29880.0,0.0,0.0,0.5109455585479736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.405522346496582,1.4055414199829102,-1.909276215883437e-05,0.0,0.0005185448098927,0.0,0.0,344.1159362792969,0.0,0.0,0.0,0.7946897149085999,4.0,0.0,1.0
379260,293.3140869140625,297.1499938964844,293.1499938964844,0.1229597106575965,-2700.367919921875,304.1692810058594,0.6701200008392334,0.1872662454843521,0.1728057414293289,293.4302673339844,297.1499938964844,293.1499938964844,0.2110470235347747,-4372.126953125,304.1890563964844,0.7730450630187988,0.2895284593105316,0.2793599367141723,293.2227783203125,297.1499938964844,293.1499938964844,0.3655493259429931,-4991.8291015625,304.1659851074219,0.8931041955947876,0.4539701640605926,0.3195253312587738,293.2277526855469,297.1499938964844,293.1499938964844,0.4278037846088409,-7645.046875,304.1681823730469,0.9346571564674376,0.5142976641654968,0.4892733097076416,293.24658203125,297.1499938964844,293.1499938964844,0.0139162428677082,-3643.073974609375,303.6363525390625,0.4012973308563232,0.050000000745058,0.2432543784379959,291.240966796875,291.1499938964844,260.02325439453125,259.5399780273437,279.2122497558594,293.352783203125,291.242919921875,1.0,0.4011902511119842,0.6904226541519165,0.6904226541519165,1.0,1.0,-1.8054559230804443,0.7661957740783691,1.0392601490020752,0.3468530476093292,0.0,0.0,0.7804552316665649,119.11273193359376,84.0,45.795555114746094,-21939.216796875,700.1636352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5670166015625,309.7733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,32009.904296875,29880.0,0.0,0.0,0.5088634490966797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3820332288742063,1.3820520639419556,-1.883757795440033e-05,0.0,0.0005164316971786,0.0,0.0,331.880859375,0.0,0.0,0.0,0.7864475846290588,4.0,0.0,1.0
