time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3140869140625,297.1499938964844,293.1499938964844,0.1229597106575965,-2700.367919921875,304.1692810058594,0.6701200008392334,0.1872662454843521,0.1728057414293289,293.4302673339844,297.1499938964844,293.1499938964844,0.2110470235347747,-4372.126953125,304.1890563964844,0.7730450630187988,0.2895284593105316,0.2793599367141723,293.2227783203125,297.1499938964844,293.1499938964844,0.3655493259429931,-4991.8291015625,304.1659851074219,0.8931041955947876,0.4539701640605926,0.3195253312587738,293.2277526855469,297.1499938964844,293.1499938964844,0.4278037846088409,-7645.046875,304.1681823730469,0.9346571564674376,0.5142976641654968,0.4892733097076416,293.24658203125,297.1499938964844,293.1499938964844,0.0139162428677082,-3643.073974609375,303.6363525390625,0.4012973308563232,0.050000000745058,0.2432543784379959,291.240966796875,291.1499938964844,260.02325439453125,259.5399780273437,279.2122497558594,293.352783203125,291.242919921875,1.0,0.4011902511119842,0.6904226541519165,0.6904226541519165,1.0,1.0,-1.8054559230804443,0.7661957740783691,1.0392601490020752,0.3468530476093292,0.0,0.0,0.7804552316665649,119.11273193359376,84.0,45.795555114746094,-21939.216796875,700.1636352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5670166015625,309.7733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,32009.904296875,29880.0,0.0,0.0,0.5088634490966797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3820332288742063,1.3820520639419556,-1.883757795440033e-05,0.0,0.0005164316971786,0.0,0.0,331.880859375,0.0,0.0,0.0,0.7864475846290588,4.0,0.0,1.0
379380,293.3114624023437,297.1499938964844,293.1499938964844,0.1194106787443161,-2637.25146484375,304.16876220703125,0.6785376667976379,0.1836392134428024,0.1691327095031738,293.4324035644531,297.1499938964844,293.1499938964844,0.2033980935811996,-4245.33837890625,304.18878173828125,0.7808464765548706,0.2819917798042297,0.2718409895896911,293.2218017578125,297.1499938964844,293.1499938964844,0.3624648153781891,-4958.49365234375,304.165771484375,0.9095511436462402,0.4523243308067322,0.3180721402168274,293.22711181640625,297.1499938964844,293.1499938964844,0.4242628216743469,-7595.2373046875,304.16802978515625,0.9533112049102784,0.5124582648277283,0.4871268570423126,293.24664306640625,297.1499938964844,293.1499938964844,0.0136010348796844,-3596.214599609375,303.6041259765625,0.4099012613296509,0.050000000745058,0.2412874102592468,291.2685546875,291.1499938964844,260.0963134765625,259.59576416015625,279.21533203125,293.3534545898437,291.2701416015625,1.0,0.3893956542015075,0.6971104145050049,0.6971104145050049,1.0,1.0,-1.785333275794983,0.7591776847839355,1.0261555910110474,0.3442547917366028,0.0,0.0,0.7627372741699219,108.16203308105467,72.0,39.26431274414063,-21727.84765625,651.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66314697265625,309.8226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,32879.34765625,29880.0,0.0,0.0,0.5060521960258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3519463539123535,1.351964831352234,-1.853469802881591e-05,0.0,0.0005135786486789,0.0,0.0,316.90411376953125,0.0,0.0,0.0,0.7745837569236755,4.0,0.0,1.0
379440,293.3114624023437,297.1499938964844,293.1499938964844,0.1194106787443161,-2637.25146484375,304.16876220703125,0.6785376667976379,0.1836392134428024,0.1691327095031738,293.4324035644531,297.1499938964844,293.1499938964844,0.2033980935811996,-4245.33837890625,304.18878173828125,0.7808464765548706,0.2819917798042297,0.2718409895896911,293.2218017578125,297.1499938964844,293.1499938964844,0.3624648153781891,-4958.49365234375,304.165771484375,0.9095511436462402,0.4523243308067322,0.3180721402168274,293.22711181640625,297.1499938964844,293.1499938964844,0.4242628216743469,-7595.2373046875,304.16802978515625,0.9533112049102784,0.5124582648277283,0.4871268570423126,293.24664306640625,297.1499938964844,293.1499938964844,0.0136010348796844,-3596.214599609375,303.6041259765625,0.4099012613296509,0.050000000745058,0.2412874102592468,291.2685546875,291.1499938964844,260.0963134765625,259.59576416015625,279.21533203125,293.3534545898437,291.2701416015625,1.0,0.3893956542015075,0.6971104145050049,0.6971104145050049,1.0,1.0,-1.785333275794983,0.7591776847839355,1.0261555910110474,0.3442547917366028,0.0,0.0,0.7627372741699219,108.16203308105467,72.0,39.26431274414063,-21727.84765625,651.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66314697265625,309.8226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,32879.34765625,29880.0,0.0,0.0,0.5060521960258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3519463539123535,1.351964831352234,-1.853469802881591e-05,0.0,0.0005135786486789,0.0,0.0,316.90411376953125,0.0,0.0,0.0,0.7745837569236755,4.0,0.0,1.0
379500,293.31005859375,297.1499938964844,293.1499938964844,0.1177089661359787,-2606.889892578125,304.16845703125,0.6835475564002991,0.1818688362836837,0.16733318567276,293.433349609375,297.1499938964844,293.1499938964844,0.1996572762727737,-4183.01171875,304.18853759765625,0.7855252027511597,0.2782293260097503,0.2680847644805908,293.2212829589844,297.1499938964844,293.1499938964844,0.3610223233699798,-4942.94921875,304.16552734375,0.9196431636810304,0.4515146613121032,0.3173533082008362,293.22674560546875,297.1499938964844,293.1499938964844,0.4226056635379791,-7572.0029296875,304.1677551269531,0.9631798267364502,0.5115511417388916,0.4860635101795196,293.2466125488281,297.1499938964844,293.1499938964844,0.013449721969664,-3573.546875,303.588134765625,0.4148625433444977,0.050000000745058,0.2402934283018112,291.2797241210937,291.1499938964844,260.13299560546875,259.6236877441406,279.2169494628906,293.35369873046875,291.2810363769531,1.0,0.3833278715610504,0.7005801796913147,0.7005801796913147,1.0,1.0,-1.7753289937973022,0.7556783556938171,1.0196505784988403,0.3429503738880157,0.0,0.0,0.7529519200325012,102.63424682617188,72.0,34.65081024169922,-21615.12109375,627.7796020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7246398925781,309.8509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,33346.1015625,28800.0,0.0,0.0,0.5043491721153259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333365797996521,1.3333840370178225,-1.833726855693385e-05,0.0,0.0005118502886034,0.0,0.0,307.7456970214844,0.0,0.0,0.0,0.7656891345977783,4.0,0.0,1.0
379560,293.3086242675781,297.1499938964844,293.1499938964844,0.1160945072770118,-2578.099365234375,304.16802978515625,0.6891653537750244,0.1801263391971588,0.1655576676130294,293.4342346191406,297.1499938964844,293.1499938964844,0.196039393544197,-4122.62890625,304.1880798339844,0.7908045649528503,0.2744709253311157,0.2643306851387024,293.22076416015625,297.1499938964844,293.1499938964844,0.3597718775272369,-4929.62158203125,304.1649780273437,0.9309390783309937,0.4507140815258026,0.3166398108005523,293.22637939453125,297.1499938964844,293.1499938964844,0.4211701452732086,-7552.11279296875,304.1671142578125,0.9732178449630736,0.5106529593467712,0.4850069880485534,293.2465209960937,297.1499938964844,293.1499938964844,0.0133073953911662,-3552.507568359375,303.5720520019531,0.4204980134963989,0.050000000745058,0.2392953187227249,291.285400390625,291.1499938964844,260.16973876953125,259.6515808105469,279.2186279296875,293.3538513183594,291.2856750488281,1.0,0.3771536350250244,0.7041376829147339,0.7041376829147339,1.0,1.0,-1.765365719795227,0.7521864175796509,1.0131793022155762,0.3416425287723541,0.0,0.0,0.7433010935783386,97.08670806884766,60.0,23.03495216369629,-21478.005859375,604.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7963562011719,309.8722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,33538.4765625,28800.0,0.0,0.0,0.502412736415863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077507019042969,1.307768702507019,-1.7969956388697028e-05,0.0,0.0005098850815556,0.0,0.0,294.26544189453125,0.0,0.0,0.0,0.7558191418647766,4.0,0.0,1.0
379620,293.3055725097656,297.1499938964844,293.1499938964844,0.1130200549960136,-2523.1416015625,304.1671447753906,0.7025304436683655,0.176725298166275,0.1620807647705078,293.43572998046875,297.1499938964844,293.1499938964844,0.1889891326427459,-4004.364990234375,304.1871337890625,0.803519070148468,0.2669664621353149,0.2568319737911224,293.2196960449219,297.1499938964844,293.1499938964844,0.3575418889522552,-4905.96337890625,304.1636962890625,0.9560946822166444,0.4491411447525024,0.3152315020561218,293.2255554199219,297.1499938964844,293.1499938964844,0.4186128675937652,-7516.85009765625,304.1656799316406,0.9932039976119996,0.508884847164154,0.4829192459583282,293.2462158203125,297.1499938964844,293.1499938964844,0.0130373453721404,-3512.581787109375,303.53985595703125,0.4346338510513305,0.050000000745058,0.2372907698154449,291.2887878417969,291.1499938964844,260.2435302734375,259.7074584960937,279.2221984863281,293.3540344238281,291.2887268066406,1.0,0.3644901216030121,0.7115331292152405,0.7115331292152405,1.0,1.0,-1.7455826997756958,0.7452331781387329,1.000349521636963,0.3390209972858429,0.0,0.0,0.7245139479637146,85.95481872558594,63.0,8.669044494628906,-21218.859375,557.2968139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96405029296875,309.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,33948.421875,28800.0,0.0,0.0,0.4978204071521759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258082151412964,1.2580994367599487,-1.7288779417867772e-05,0.0,0.0005052243941463,0.0,0.0,269.4965209960937,0.0,0.0,0.0,0.7346012592315674,4.0,0.0,1.0
379680,293.3055725097656,297.1499938964844,293.1499938964844,0.1130200549960136,-2523.1416015625,304.1671447753906,0.7025304436683655,0.176725298166275,0.1620807647705078,293.43572998046875,297.1499938964844,293.1499938964844,0.1889891326427459,-4004.364990234375,304.1871337890625,0.803519070148468,0.2669664621353149,0.2568319737911224,293.2196960449219,297.1499938964844,293.1499938964844,0.3575418889522552,-4905.96337890625,304.1636962890625,0.9560946822166444,0.4491411447525024,0.3152315020561218,293.2255554199219,297.1499938964844,293.1499938964844,0.4186128675937652,-7516.85009765625,304.1656799316406,0.9932039976119996,0.508884847164154,0.4829192459583282,293.2462158203125,297.1499938964844,293.1499938964844,0.0130373453721404,-3512.581787109375,303.53985595703125,0.4346338510513305,0.050000000745058,0.2372907698154449,291.2887878417969,291.1499938964844,260.2435302734375,259.7074584960937,279.2221984863281,293.3540344238281,291.2887268066406,1.0,0.3644901216030121,0.7115331292152405,0.7115331292152405,1.0,1.0,-1.7455826997756958,0.7452331781387329,1.000349521636963,0.3390209972858429,0.0,0.0,0.7245139479637146,85.95481872558594,63.0,8.669044494628906,-21218.859375,557.2968139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96405029296875,309.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,33948.421875,28800.0,0.0,0.0,0.4978204071521759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258082151412964,1.2580994367599487,-1.7288779417867772e-05,0.0,0.0005052243941463,0.0,0.0,269.4965209960937,0.0,0.0,0.0,0.7346012592315674,4.0,0.0,1.0
379740,293.3025207519531,297.1499938964844,293.1499938964844,0.1102455481886863,-2473.370849609375,304.1660461425781,0.7082556486129761,0.1734006702899933,0.1588828712701797,293.4370422363281,297.1499938964844,293.1499938964844,0.1822633892297744,-3890.747802734375,304.1859741210937,0.8074131011962891,0.2594594657421112,0.2495451122522354,293.2186889648437,297.1499938964844,293.1499938964844,0.3556957840919494,-4886.5244140625,304.1622314453125,0.968981146812439,0.447575956583023,0.3139902651309967,293.2221984863281,297.1499938964844,293.1499938964844,0.4114885926246643,-7411.0693359375,304.1730041503906,0.9990000128746032,0.5076315402984619,0.4756975173950195,293.2458801269531,297.1499938964844,293.1499938964844,0.0128686297684907,-3488.627197265625,303.50750732421875,0.4437208771705627,0.050000000745058,0.2362750917673111,291.2874450683594,291.1499938964844,260.3175964355469,259.763427734375,279.22808837890625,293.35430908203125,291.28778076171875,1.0,0.356426477432251,0.719580352306366,0.719580352306366,1.0,1.0,-1.7218557596206665,0.7364497184753418,0.9854061007499696,0.3354595005512237,0.0,0.0,0.7063166499137878,80.02483367919922,66.0,3.316641569137573,-20921.580078125,524.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1540832519531,310.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,34190.33203125,27720.0,0.0,0.0,0.492291659116745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206006407737732,1.2060229778289795,-1.6564270481467247e-05,0.0,0.0004996134666725,0.0,0.0,244.7990875244141,0.0,0.0,0.0,0.71075040102005,4.0,0.0,1.0
379800,293.3025207519531,297.1499938964844,293.1499938964844,0.1102455481886863,-2473.370849609375,304.1660461425781,0.7082556486129761,0.1734006702899933,0.1588828712701797,293.4370422363281,297.1499938964844,293.1499938964844,0.1822633892297744,-3890.747802734375,304.1859741210937,0.8074131011962891,0.2594594657421112,0.2495451122522354,293.2186889648437,297.1499938964844,293.1499938964844,0.3556957840919494,-4886.5244140625,304.1622314453125,0.968981146812439,0.447575956583023,0.3139902651309967,293.2221984863281,297.1499938964844,293.1499938964844,0.4114885926246643,-7411.0693359375,304.1730041503906,0.9990000128746032,0.5076315402984619,0.4756975173950195,293.2458801269531,297.1499938964844,293.1499938964844,0.0128686297684907,-3488.627197265625,303.50750732421875,0.4437208771705627,0.050000000745058,0.2362750917673111,291.2874450683594,291.1499938964844,260.3175964355469,259.763427734375,279.22808837890625,293.35430908203125,291.28778076171875,1.0,0.356426477432251,0.719580352306366,0.719580352306366,1.0,1.0,-1.7218557596206665,0.7364497184753418,0.9854061007499696,0.3354595005512237,0.0,0.0,0.7063166499137878,80.02483367919922,66.0,3.316641569137573,-20921.580078125,524.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1540832519531,310.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,34190.33203125,27720.0,0.0,0.0,0.492291659116745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206006407737732,1.2060229778289795,-1.6564270481467247e-05,0.0,0.0004996134666725,0.0,0.0,244.7990875244141,0.0,0.0,0.0,0.71075040102005,4.0,0.0,1.0
379860,293.2998962402344,297.1499938964844,293.1499938964844,0.1076206415891647,-2426.04443359375,304.1650695800781,0.7080399394035339,0.1700724810361862,0.1558189839124679,293.43853759765625,297.1499938964844,293.1499938964844,0.1756991893053054,-3778.942138671875,304.1849060058594,0.8044817447662354,0.2518856525421142,0.2423388063907623,293.2181701660156,297.1499938964844,293.1499938964844,0.354014128446579,-4868.787109375,304.16094970703125,0.973618507385254,0.4459447860717773,0.3128105700016022,293.20806884765625,297.1499938964844,293.1499938964844,0.4022762775421142,-7278.5185546875,304.18023681640625,0.9990000128746032,0.5086577534675598,0.4669297039508819,293.24578857421875,297.1499938964844,293.1499938964844,0.0127571308985352,-3473.88134765625,303.4744873046875,0.4478762745857239,0.050000000745058,0.2358625829219818,291.28497314453125,291.1499938964844,260.3919677734375,259.8195495605469,279.234130859375,293.35467529296875,291.28424072265625,1.0,0.3509821891784668,0.7283266186714172,0.7283266186714172,1.0,1.0,-1.696844220161438,0.72709721326828,0.969747006893158,0.331489235162735,0.0,0.0,0.6882978677749634,77.29258728027344,69.0,-5.254237174987793,-20577.884765625,500.5279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3770446777344,310.0834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,33933.71484375,27720.0,0.0,0.0,0.4856074452400207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144909381866455,1.1449249982833862,-1.563402111059986e-05,0.0,0.0004928298294544,0.0,0.0,216.7691192626953,0.0,0.0,0.0,0.6848266124725342,4.0,0.0,1.0
379920,293.2998962402344,297.1499938964844,293.1499938964844,0.1076206415891647,-2426.04443359375,304.1650695800781,0.7080399394035339,0.1700724810361862,0.1558189839124679,293.43853759765625,297.1499938964844,293.1499938964844,0.1756991893053054,-3778.942138671875,304.1849060058594,0.8044817447662354,0.2518856525421142,0.2423388063907623,293.2181701660156,297.1499938964844,293.1499938964844,0.354014128446579,-4868.787109375,304.16094970703125,0.973618507385254,0.4459447860717773,0.3128105700016022,293.20806884765625,297.1499938964844,293.1499938964844,0.4022762775421142,-7278.5185546875,304.18023681640625,0.9990000128746032,0.5086577534675598,0.4669297039508819,293.24578857421875,297.1499938964844,293.1499938964844,0.0127571308985352,-3473.88134765625,303.4744873046875,0.4478762745857239,0.050000000745058,0.2358625829219818,291.28497314453125,291.1499938964844,260.3919677734375,259.8195495605469,279.234130859375,293.35467529296875,291.28424072265625,1.0,0.3509821891784668,0.7283266186714172,0.7283266186714172,1.0,1.0,-1.696844220161438,0.72709721326828,0.969747006893158,0.331489235162735,0.0,0.0,0.6882978677749634,77.29258728027344,69.0,-5.254237174987793,-20577.884765625,500.5279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3770446777344,310.0834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,33933.71484375,27720.0,0.0,0.0,0.4856074452400207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144909381866455,1.1449249982833862,-1.563402111059986e-05,0.0,0.0004928298294544,0.0,0.0,216.7691192626953,0.0,0.0,0.0,0.6848266124725342,4.0,0.0,1.0
379980,293.2974548339844,297.1499938964844,293.1499938964844,0.1051825731992721,-2382.072265625,304.16412353515625,0.7052145600318909,0.1667694747447967,0.1528116166591644,293.44012451171875,297.1499938964844,293.1499938964844,0.1693808287382125,-3670.6826171875,304.1838073730469,0.7984030246734619,0.2442553490400314,0.2351176440715789,293.2179260253906,297.1499938964844,293.1499938964844,0.3527660071849823,-4855.9482421875,304.15936279296875,0.9749396443367004,0.4442683458328247,0.3116269409656524,293.1943359375,297.1499938964844,293.1499938964844,0.398468941450119,-7226.60791015625,304.1763000488281,0.9990000128746032,0.5099805593490601,0.4631571471691131,293.2460021972656,297.1499938964844,293.1499938964844,0.0126819843426346,-3466.09765625,303.44000244140625,0.4497285783290863,0.050000000745058,0.2356878221035003,291.2690734863281,291.1499938964844,260.46661376953125,259.8758850097656,279.2379150390625,293.35552978515625,291.267333984375,1.0,0.347634345293045,0.7373199462890625,0.7373199462890625,1.0,1.0,-1.678399682044983,0.7206649780273438,0.9577347040176392,0.3290401995182037,0.0,0.0,0.673334002494812,75.97513580322266,72.0,-20.7078914642334,-20294.3984375,485.3833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6024475097656,310.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,33538.5859375,27720.0,0.0,0.0,0.4779865741729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0896682739257812,1.0896830558776855,-1.4795070455875248e-05,0.0,0.0004850956320296,0.0,0.0,193.1370849609375,0.0,0.0,0.0,0.6602048277854919,4.0,0.0,1.0
380040,293.2974548339844,297.1499938964844,293.1499938964844,0.1051825731992721,-2382.072265625,304.16412353515625,0.7052145600318909,0.1667694747447967,0.1528116166591644,293.44012451171875,297.1499938964844,293.1499938964844,0.1693808287382125,-3670.6826171875,304.1838073730469,0.7984030246734619,0.2442553490400314,0.2351176440715789,293.2179260253906,297.1499938964844,293.1499938964844,0.3527660071849823,-4855.9482421875,304.15936279296875,0.9749396443367004,0.4442683458328247,0.3116269409656524,293.1943359375,297.1499938964844,293.1499938964844,0.398468941450119,-7226.60791015625,304.1763000488281,0.9990000128746032,0.5099805593490601,0.4631571471691131,293.2460021972656,297.1499938964844,293.1499938964844,0.0126819843426346,-3466.09765625,303.44000244140625,0.4497285783290863,0.050000000745058,0.2356878221035003,291.2690734863281,291.1499938964844,260.46661376953125,259.8758850097656,279.2379150390625,293.35552978515625,291.267333984375,1.0,0.347634345293045,0.7373199462890625,0.7373199462890625,1.0,1.0,-1.678399682044983,0.7206649780273438,0.9577347040176392,0.3290401995182037,0.0,0.0,0.673334002494812,75.97513580322266,72.0,-20.7078914642334,-20294.3984375,485.3833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6024475097656,310.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,33538.5859375,27720.0,0.0,0.0,0.4779865741729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0896682739257812,1.0896830558776855,-1.4795070455875248e-05,0.0,0.0004850956320296,0.0,0.0,193.1370849609375,0.0,0.0,0.0,0.6602048277854919,4.0,0.0,1.0
380100,293.2962341308594,297.1499938964844,293.1499938964844,0.1040371283888816,-2361.420654296875,304.16363525390625,0.7030208706855774,0.1651390194892883,0.1513384580612182,293.4408874511719,297.1499938964844,293.1499938964844,0.166311040520668,-3617.849609375,304.1832580566406,0.7944080829620361,0.2404287457466125,0.2315084189176559,293.21783447265625,297.1499938964844,293.1499938964844,0.3523085713386535,-4851.40478515625,304.15850830078125,0.9746252298355104,0.4434235095977783,0.3110397160053253,293.1898193359375,297.1499938964844,293.1499938964844,0.3982177078723907,-7225.33837890625,304.1719665527344,0.9990000128746032,0.5103074312210083,0.4627619385719299,293.2461853027344,297.1499938964844,293.1499938964844,0.0126556856557726,-3464.46337890625,303.4222106933594,0.4499251246452331,0.050000000745058,0.2356698364019394,291.25616455078125,291.1499938964844,260.5039978027344,259.90411376953125,279.2392883300781,293.3558959960937,291.2539978027344,1.0,0.346581369638443,0.7418899536132812,0.7418899536132812,1.0,1.0,-1.6710951328277588,0.7182880640029907,0.952807068824768,0.3282489478588104,0.0,0.0,0.6675450801849365,75.72853088378906,72.0,-29.01845932006836,-20169.65234375,480.24505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7056579589844,310.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,33210.36328125,26640.0,0.0,0.0,0.4739426076412201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0649455785751345,1.06496000289917,-1.4397374798136298e-05,0.0,0.0004809914680663,0.0,0.0,182.85528564453125,0.0,0.0,0.0,0.6473746299743652,4.0,0.0,1.0
380160,293.2950439453125,297.1499938964844,293.1499938964844,0.1029684394598007,-2342.231689453125,304.1630859375,0.7004055976867676,0.1635248810052871,0.1498864442110061,293.441650390625,297.1499938964844,293.1499938964844,0.163343533873558,-3566.712890625,304.1825866699219,0.7898944616317749,0.2365969717502594,0.2279008030891418,293.2177734375,297.1499938964844,293.1499938964844,0.3520605266094208,-4849.27294921875,304.15740966796875,0.9737767577171326,0.4425768852233886,0.310456246137619,293.1872863769531,297.1499938964844,293.1499938964844,0.3990227878093719,-7239.74755859375,304.16650390625,0.9990000128746032,0.5103006362915039,0.4631766974925995,293.2464294433594,297.1499938964844,293.1499938964844,0.0126393223181366,-3465.034912109375,303.40380859375,0.4497195184230804,0.050000000745058,0.2356893420219421,291.2370300292969,291.1499938964844,260.5414733886719,259.93243408203125,279.2404479980469,293.3560485839844,291.2336730957031,1.0,0.3458679914474487,0.7464999556541443,0.7464999556541443,1.0,1.0,-1.6648402214050293,0.7163639664649963,0.9484761953353882,0.3276885151863098,0.0,0.0,0.6635904908180237,75.70449829101562,75.0,-43.66032409667969,-20033.994140625,476.40423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.801025390625,310.1923522949219,278.1499938964844,0.0,18000.0,313.1499938964844,32494.455078125,26640.0,0.0,0.0,0.4697809517383575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0384503602981567,1.0384643077850342,-1.3897053577238694e-05,0.0,0.0004767679492942,0.0,0.0,171.49400329589844,0.0,0.0,0.0,0.635497510433197,4.0,0.0,1.0
380220,293.2925720214844,297.1499938964844,293.1499938964844,0.1009048968553543,-2305.076904296875,304.16217041015625,0.6941433548927307,0.160350039601326,0.1470482349395752,293.44305419921875,297.1499938964844,293.1499938964844,0.1574589163064956,-3464.651611328125,304.1815490722656,0.7796083688735962,0.2289196699857711,0.2206913381814956,293.2176818847656,297.1499938964844,293.1499938964844,0.3516720831394195,-4846.048828125,304.1556091308594,0.9707045555114746,0.4408794343471527,0.3093014359474182,293.1885681152344,297.1499938964844,293.1499938964844,0.4028893411159515,-7301.1484375,304.1545715332031,0.9990000128746032,0.5091117024421692,0.466043472290039,293.2471923828125,297.1499938964844,293.1499938964844,0.0126158352941274,-3467.920654296875,303.36578369140625,0.4483096599578857,0.050000000745058,0.2358231097459793,291.1954650878906,291.1499938964844,260.6165771484375,259.9892883300781,279.2423400878906,293.3555908203125,291.1925354003906,1.0,0.3453028500080108,0.755831778049469,0.755831778049469,1.0,1.0,-1.654990792274475,0.7136509418487549,0.941339910030365,0.3271409273147583,0.0,0.0,0.6603847742080688,76.21849822998047,78.0,-52.58662414550781,-19840.267578125,471.9566345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9510803222656,310.2197265625,278.1499938964844,0.0,18000.0,313.1499938964844,31058.384765625,26640.0,0.0,0.0,0.461353600025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0018960237503052,1.0019091367721558,-1.311937921855133e-05,0.0,0.0004682152648456,0.0,0.0,155.68003845214844,0.0,0.0,0.0,0.6160830855369568,4.0,0.0,1.0
380280,293.2925720214844,297.1499938964844,293.1499938964844,0.1009048968553543,-2305.076904296875,304.16217041015625,0.6941433548927307,0.160350039601326,0.1470482349395752,293.44305419921875,297.1499938964844,293.1499938964844,0.1574589163064956,-3464.651611328125,304.1815490722656,0.7796083688735962,0.2289196699857711,0.2206913381814956,293.2176818847656,297.1499938964844,293.1499938964844,0.3516720831394195,-4846.048828125,304.1556091308594,0.9707045555114746,0.4408794343471527,0.3093014359474182,293.1885681152344,297.1499938964844,293.1499938964844,0.4028893411159515,-7301.1484375,304.1545715332031,0.9990000128746032,0.5091117024421692,0.466043472290039,293.2471923828125,297.1499938964844,293.1499938964844,0.0126158352941274,-3467.920654296875,303.36578369140625,0.4483096599578857,0.050000000745058,0.2358231097459793,291.1954650878906,291.1499938964844,260.6165771484375,259.9892883300781,279.2423400878906,293.3555908203125,291.1925354003906,1.0,0.3453028500080108,0.755831778049469,0.755831778049469,1.0,1.0,-1.654990792274475,0.7136509418487549,0.941339910030365,0.3271409273147583,0.0,0.0,0.6603847742080688,76.21849822998047,78.0,-52.58662414550781,-19840.267578125,471.9566345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9510803222656,310.2197265625,278.1499938964844,0.0,18000.0,313.1499938964844,31058.384765625,26640.0,0.0,0.0,0.461353600025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0018960237503052,1.0019091367721558,-1.311937921855133e-05,0.0,0.0004682152648456,0.0,0.0,155.68003845214844,0.0,0.0,0.0,0.6160830855369568,4.0,0.0,1.0
380340,293.2900695800781,297.1499938964844,293.1499938964844,0.0988653749227523,-2268.0791015625,304.1615295410156,0.6868648529052734,0.1572441160678863,0.1442927569150924,293.44439697265625,297.1499938964844,293.1499938964844,0.151525542140007,-3360.6787109375,304.1809387207031,0.768130898475647,0.2212233990430832,0.2134839594364166,293.2176818847656,297.1499938964844,293.1499938964844,0.35115846991539,-4841.1591796875,304.15460205078125,0.9661164879798888,0.4391661584377289,0.308152824640274,293.19793701171875,297.1499938964844,293.1499938964844,0.4089550971984863,-7393.47265625,304.1429443359375,0.9990000128746032,0.5062494874000549,0.4710432589054107,293.2483825683594,297.1499938964844,293.1499938964844,0.0125919561833143,-3470.43603515625,303.3265075683594,0.4459036886692047,0.050000000745058,0.2360579222440719,291.1590881347656,291.1499938964844,260.6918334960937,260.0464782714844,279.2442321777344,293.3544311523437,291.1565856933594,1.0,0.3456496298313141,0.7653477787971497,0.7653477787971497,1.0,1.0,-1.6479336023330688,0.7121150493621826,0.9358185529708862,0.3271813988685608,0.0,0.0,0.6616578698158264,77.3302001953125,81.0,-50.0837516784668,-19699.841796875,470.877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0262145996094,310.22021484375,278.1499938964844,0.0,18000.0,313.1499938964844,29657.5546875,25560.0,0.0,0.0,0.4532230794429779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9795159101486206,0.9795284271240234,-1.2533301742223555e-05,0.0,0.0004599638050422,0.0,0.0,145.42086791992188,0.0,0.0,0.0,0.6010728478431702,4.0,0.0,1.0
380400,293.2900695800781,297.1499938964844,293.1499938964844,0.0988653749227523,-2268.0791015625,304.1615295410156,0.6868648529052734,0.1572441160678863,0.1442927569150924,293.44439697265625,297.1499938964844,293.1499938964844,0.151525542140007,-3360.6787109375,304.1809387207031,0.768130898475647,0.2212233990430832,0.2134839594364166,293.2176818847656,297.1499938964844,293.1499938964844,0.35115846991539,-4841.1591796875,304.15460205078125,0.9661164879798888,0.4391661584377289,0.308152824640274,293.19793701171875,297.1499938964844,293.1499938964844,0.4089550971984863,-7393.47265625,304.1429443359375,0.9990000128746032,0.5062494874000549,0.4710432589054107,293.2483825683594,297.1499938964844,293.1499938964844,0.0125919561833143,-3470.43603515625,303.3265075683594,0.4459036886692047,0.050000000745058,0.2360579222440719,291.1590881347656,291.1499938964844,260.6918334960937,260.0464782714844,279.2442321777344,293.3544311523437,291.1565856933594,1.0,0.3456496298313141,0.7653477787971497,0.7653477787971497,1.0,1.0,-1.6479336023330688,0.7121150493621826,0.9358185529708862,0.3271813988685608,0.0,0.0,0.6616578698158264,77.3302001953125,81.0,-50.0837516784668,-19699.841796875,470.877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0262145996094,310.22021484375,278.1499938964844,0.0,18000.0,313.1499938964844,29657.5546875,25560.0,0.0,0.0,0.4532230794429779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9795159101486206,0.9795284271240234,-1.2533301742223555e-05,0.0,0.0004599638050422,0.0,0.0,145.42086791992188,0.0,0.0,0.0,0.6010728478431702,4.0,0.0,1.0
380460,293.2875366210937,297.1499938964844,293.1499938964844,0.0969162508845329,-2232.639404296875,304.16094970703125,0.6786481738090515,0.1542102992534637,0.1416202038526535,293.4456481933594,297.1499938964844,293.1499938964844,0.1456523388624191,-3256.888916015625,304.180419921875,0.7556861042976379,0.2135138213634491,0.2062817811965942,293.2177124023437,297.1499938964844,293.1499938964844,0.3507474958896637,-4837.3603515625,304.1537780761719,0.959904968738556,0.4374416470527649,0.3070103228092193,293.214111328125,297.1499938964844,293.1499938964844,0.4158807694911957,-7496.28759765625,304.1340637207031,0.9990000128746032,0.5017687678337097,0.4764803647994995,293.2499694824219,297.1499938964844,293.1499938964844,0.0125768212601542,-3474.783447265625,303.285400390625,0.442564845085144,0.050000000745058,0.2363993823528289,291.1200256347656,291.1499938964844,260.7673034667969,260.10406494140625,279.24761962890625,293.3536071777344,291.1177062988281,1.0,0.3466502726078033,0.7752394080162048,0.7752394080162048,1.0,1.0,-1.6416501998901367,0.7108400464057922,0.9308100938796996,0.3273744583129883,0.0,0.0,0.6682788133621216,79.029296875,84.0,-50.82252502441406,-19560.84375,471.8978576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0250244140625,310.1754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,27875.505859375,25560.0,0.0,0.0,0.4457072913646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9640517830848694,0.9640637040138244,-1.1947780876653267e-05,0.0,0.0004523362440522,0.0,0.0,136.95574951171875,0.0,0.0,0.0,0.5904026031494141,4.0,0.0,1.0
380520,293.2875366210937,297.1499938964844,293.1499938964844,0.0969162508845329,-2232.639404296875,304.16094970703125,0.6786481738090515,0.1542102992534637,0.1416202038526535,293.4456481933594,297.1499938964844,293.1499938964844,0.1456523388624191,-3256.888916015625,304.180419921875,0.7556861042976379,0.2135138213634491,0.2062817811965942,293.2177124023437,297.1499938964844,293.1499938964844,0.3507474958896637,-4837.3603515625,304.1537780761719,0.959904968738556,0.4374416470527649,0.3070103228092193,293.214111328125,297.1499938964844,293.1499938964844,0.4158807694911957,-7496.28759765625,304.1340637207031,0.9990000128746032,0.5017687678337097,0.4764803647994995,293.2499694824219,297.1499938964844,293.1499938964844,0.0125768212601542,-3474.783447265625,303.285400390625,0.442564845085144,0.050000000745058,0.2363993823528289,291.1200256347656,291.1499938964844,260.7673034667969,260.10406494140625,279.24761962890625,293.3536071777344,291.1177062988281,1.0,0.3466502726078033,0.7752394080162048,0.7752394080162048,1.0,1.0,-1.6416501998901367,0.7108400464057922,0.9308100938796996,0.3273744583129883,0.0,0.0,0.6682788133621216,79.029296875,84.0,-50.82252502441406,-19560.84375,471.8978576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0250244140625,310.1754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,27875.505859375,25560.0,0.0,0.0,0.4457072913646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9640517830848694,0.9640637040138244,-1.1947780876653267e-05,0.0,0.0004523362440522,0.0,0.0,136.95574951171875,0.0,0.0,0.0,0.5904026031494141,4.0,0.0,1.0
380580,293.284912109375,297.1499938964844,293.1499938964844,0.0948185473680496,-2193.8095703125,304.1607971191406,0.6682335138320923,0.1512586623430252,0.1390778869390487,293.4467163085937,297.1499938964844,293.1499938964844,0.1394740492105484,-3145.977783203125,304.1806030273437,0.7411276698112488,0.2058075815439224,0.1991389244794845,293.21783447265625,297.1499938964844,293.1499938964844,0.3494579195976257,-4823.13037109375,304.1547241210937,0.949825882911682,0.4357054829597473,0.3059073388576507,293.2253112792969,297.1499938964844,293.1499938964844,0.4129860997200012,-7450.2412109375,304.1441955566406,0.9908758997917176,0.4978528022766113,0.4729100167751312,293.2517395019531,297.1499938964844,293.1499938964844,0.012548653408885,-3474.38623046875,303.2451477050781,0.4370840489864349,0.050000000745058,0.237005352973938,291.1112365722656,291.1499938964844,260.8428955078125,260.162109375,279.2575378417969,293.3544616699219,291.11151123046875,1.0,0.3476583957672119,0.7864928245544434,0.7864928245544434,1.0,1.0,-1.6251384019851685,0.7048511505126953,0.920287311077118,0.3249960839748382,0.0,0.0,0.6744611263275146,81.9347915649414,87.0,-15.916677474975586,-19391.70703125,470.2059020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9606018066406,310.1381225585937,278.1499938964844,0.0,18000.0,313.1499938964844,26640.580078125,25560.0,0.0,0.0,0.4389653205871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611833691596984,0.9611949920654296,-1.1634968359430786e-05,0.0,0.0004454939917195,0.0,0.0,133.62998962402344,0.0,0.0,0.0,0.5853210687637329,4.0,0.0,1.0
380640,293.284912109375,297.1499938964844,293.1499938964844,0.0948185473680496,-2193.8095703125,304.1607971191406,0.6682335138320923,0.1512586623430252,0.1390778869390487,293.4467163085937,297.1499938964844,293.1499938964844,0.1394740492105484,-3145.977783203125,304.1806030273437,0.7411276698112488,0.2058075815439224,0.1991389244794845,293.21783447265625,297.1499938964844,293.1499938964844,0.3494579195976257,-4823.13037109375,304.1547241210937,0.949825882911682,0.4357054829597473,0.3059073388576507,293.2253112792969,297.1499938964844,293.1499938964844,0.4129860997200012,-7450.2412109375,304.1441955566406,0.9908758997917176,0.4978528022766113,0.4729100167751312,293.2517395019531,297.1499938964844,293.1499938964844,0.012548653408885,-3474.38623046875,303.2451477050781,0.4370840489864349,0.050000000745058,0.237005352973938,291.1112365722656,291.1499938964844,260.8428955078125,260.162109375,279.2575378417969,293.3544616699219,291.11151123046875,1.0,0.3476583957672119,0.7864928245544434,0.7864928245544434,1.0,1.0,-1.6251384019851685,0.7048511505126953,0.920287311077118,0.3249960839748382,0.0,0.0,0.6744611263275146,81.9347915649414,87.0,-15.916677474975586,-19391.70703125,470.2059020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9606018066406,310.1381225585937,278.1499938964844,0.0,18000.0,313.1499938964844,26640.580078125,25560.0,0.0,0.0,0.4389653205871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611833691596984,0.9611949920654296,-1.1634968359430786e-05,0.0,0.0004454939917195,0.0,0.0,133.62998962402344,0.0,0.0,0.0,0.5853210687637329,4.0,0.0,1.0
380700,293.2836303710937,297.1499938964844,293.1499938964844,0.0937297269701957,-2173.511962890625,304.16082763671875,0.6633324027061462,0.1498012989759445,0.1378224641084671,293.4472351074219,297.1499938964844,293.1499938964844,0.1363149732351303,-3088.72216796875,304.1807861328125,0.7341946363449097,0.2019438594579696,0.1955566555261612,293.2179870605469,297.1499938964844,293.1499938964844,0.3485829830169678,-4813.36572265625,304.15545654296875,0.944894313812256,0.434815913438797,0.3053407669067383,293.2278137207031,297.1499938964844,293.1499938964844,0.4115592241287231,-7428.1875,304.1478271484375,0.9868349432945251,0.496404081583023,0.4714877009391784,293.252685546875,297.1499938964844,293.1499938964844,0.012525338679552,-3472.10400390625,303.22509765625,0.4345994889736175,0.050000000745058,0.2373011261224746,291.1141052246094,291.1499938964844,260.8807373046875,260.1913146972656,279.2623291015625,293.354736328125,291.1145935058594,1.0,0.3481900095939636,0.7924683094024658,0.7924683094024658,1.0,1.0,-1.617297649383545,0.7020384669303894,0.9152591824531556,0.3238815665245056,0.0,0.0,0.6765697598457336,83.35816955566406,87.0,-4.216072082519531,-19307.666015625,469.5183410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9124755859375,310.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,26271.498046875,24480.0,0.0,0.0,0.4358728229999542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9607787728309632,0.9607903361320496,-1.1546778296178672e-05,0.0,0.0004423554928507,0.0,0.0,132.77854919433594,0.0,0.0,0.0,0.5824859142303467,4.0,0.0,1.0
380760,293.2823181152344,297.1499938964844,293.1499938964844,0.0926815271377563,-2154.01904296875,304.1607666015625,0.6586178541183472,0.1483631283044815,0.1365812867879867,293.44775390625,297.1499938964844,293.1499938964844,0.1332082152366638,-3032.217529296875,304.1808166503906,0.7273839116096497,0.1980796158313751,0.1919703185558319,293.2181701660156,297.1499938964844,293.1499938964844,0.3477959632873535,-4804.6875,304.1558837890625,0.940028429031372,0.4339207708835602,0.3047673106193542,293.2293395996094,297.1499938964844,293.1499938964844,0.4104098677635193,-7410.69140625,304.1502990722656,0.982848584651947,0.4951168298721313,0.470269113779068,293.2536315917969,297.1499938964844,293.1499938964844,0.0125049035996198,-3470.6201171875,303.20465087890625,0.4322512447834015,0.050000000745058,0.2375942766666412,291.11395263671875,291.1499938964844,260.9186096191406,260.2206420898437,279.26708984375,293.3549194335937,291.113525390625,1.0,0.3487434089183807,0.7986800074577332,0.7986800074577332,1.0,1.0,-1.6097019910812378,0.6993257403373718,0.910376250743866,0.322815328836441,0.0,0.0,0.678935706615448,84.77330780029297,90.0,-4.789248943328857,-19198.7890625,468.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8589172363281,310.0606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,25727.1875,24480.0,0.0,0.0,0.4329363405704498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9564101696014404,0.9564215540885924,-1.1372822882549372e-05,0.0,0.0004393753770273,0.0,0.0,130.375732421875,0.0,0.0,0.0,0.5801662802696228,4.0,0.0,1.0
380820,293.2796325683594,297.1499938964844,293.1499938964844,0.0906122103333473,-2115.4697265625,304.1606140136719,0.6497020125389099,0.145555093884468,0.1341571062803268,293.4486083984375,297.1499938964844,293.1499938964844,0.1270124763250351,-2918.6162109375,304.1808776855469,0.7135564088821411,0.1903625428676605,0.1848032921552658,293.2184753417969,297.1499938964844,293.1499938964844,0.3461197316646576,-4786.17236328125,304.1567077636719,0.9304856061935424,0.4321276247501373,0.3036157190799713,293.2309265136719,297.1499938964844,293.1499938964844,0.4082318544387817,-7378.0556640625,304.1537780761719,0.9748568534851074,0.4927857220172882,0.4681386053562164,293.25555419921875,297.1499938964844,293.1499938964844,0.0124605726450681,-3466.783203125,303.16339111328125,0.4278774261474609,0.050000000745058,0.2381796538829803,291.11541748046875,291.1499938964844,260.9944152832031,260.2797546386719,279.2769470214844,293.35504150390625,291.1158142089844,1.0,0.3499103784561157,0.8118624091148376,0.8118624091148376,1.0,1.0,-1.5949491262435913,0.6940584778785706,0.9008906483650208,0.3207463920116424,0.0,0.0,0.6835707426071167,87.60972595214844,93.0,2.7378249168396,-19024.265625,468.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.736572265625,309.9784545898437,278.1499938964844,0.0,18000.0,313.1499938964844,25004.2421875,24480.0,0.0,0.0,0.4275631308555603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955768585205078,0.955779790878296,-1.120187880587764e-05,0.0,0.0004339222214184,0.0,0.0,128.76467895507812,0.0,0.0,0.0,0.5776056051254272,4.0,0.0,1.0
380880,293.2796325683594,297.1499938964844,293.1499938964844,0.0906122103333473,-2115.4697265625,304.1606140136719,0.6497020125389099,0.145555093884468,0.1341571062803268,293.4486083984375,297.1499938964844,293.1499938964844,0.1270124763250351,-2918.6162109375,304.1808776855469,0.7135564088821411,0.1903625428676605,0.1848032921552658,293.2184753417969,297.1499938964844,293.1499938964844,0.3461197316646576,-4786.17236328125,304.1567077636719,0.9304856061935424,0.4321276247501373,0.3036157190799713,293.2309265136719,297.1499938964844,293.1499938964844,0.4082318544387817,-7378.0556640625,304.1537780761719,0.9748568534851074,0.4927857220172882,0.4681386053562164,293.25555419921875,297.1499938964844,293.1499938964844,0.0124605726450681,-3466.783203125,303.16339111328125,0.4278774261474609,0.050000000745058,0.2381796538829803,291.11541748046875,291.1499938964844,260.9944152832031,260.2797546386719,279.2769470214844,293.35504150390625,291.1158142089844,1.0,0.3499103784561157,0.8118624091148376,0.8118624091148376,1.0,1.0,-1.5949491262435913,0.6940584778785706,0.9008906483650208,0.3207463920116424,0.0,0.0,0.6835707426071167,87.60972595214844,93.0,2.7378249168396,-19024.265625,468.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.736572265625,309.9784545898437,278.1499938964844,0.0,18000.0,313.1499938964844,25004.2421875,24480.0,0.0,0.0,0.4275631308555603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955768585205078,0.955779790878296,-1.120187880587764e-05,0.0,0.0004339222214184,0.0,0.0,128.76467895507812,0.0,0.0,0.0,0.5776056051254272,4.0,0.0,1.0
380940,293.2768249511719,297.1499938964844,293.1499938964844,0.0885721817612648,-2077.38818359375,304.1604919433594,0.6414170861244202,0.1428436785936355,0.1318188160657882,293.44921875,297.1499938964844,293.1499938964844,0.1208401843905448,-2804.16064453125,304.1808776855469,0.6985108256340027,0.1826713979244232,0.1776576042175293,293.2187805175781,297.1499938964844,293.1499938964844,0.3442586660385132,-4765.5673828125,304.1575927734375,0.9212754368782043,0.4303306341171264,0.3024616241455078,293.23162841796875,297.1499938964844,293.1499938964844,0.4059539437294006,-7344.42041015625,304.15631103515625,0.9667255878448486,0.4905920922756195,0.4661816954612732,293.2574462890625,297.1499938964844,293.1499938964844,0.0124090779572725,-3461.248046875,303.1220092773437,0.4238634705543518,0.050000000745058,0.2387681305408477,291.1227722167969,291.1499938964844,261.0703125,260.3394775390625,279.2875671386719,293.35504150390625,291.1233825683594,1.0,0.351144790649414,0.8261478543281555,0.8261478543281555,1.0,1.0,-1.5805344581604004,0.6888810992240906,0.891653299331665,0.3186920285224914,0.0,0.0,0.6867390871047974,90.4722900390625,96.0,8.97317123413086,-18855.240234375,467.4218444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5979919433594,309.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,24598.0,23400.0,0.0,0.0,0.4228789508342743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571983218193054,0.9572094678878784,-1.1126616300316527e-05,0.0,0.0004291683726478,0.0,0.0,128.39939880371094,0.0,0.0,0.0,0.5754222869873047,4.0,0.0,1.0
381000,293.2768249511719,297.1499938964844,293.1499938964844,0.0885721817612648,-2077.38818359375,304.1604919433594,0.6414170861244202,0.1428436785936355,0.1318188160657882,293.44921875,297.1499938964844,293.1499938964844,0.1208401843905448,-2804.16064453125,304.1808776855469,0.6985108256340027,0.1826713979244232,0.1776576042175293,293.2187805175781,297.1499938964844,293.1499938964844,0.3442586660385132,-4765.5673828125,304.1575927734375,0.9212754368782043,0.4303306341171264,0.3024616241455078,293.23162841796875,297.1499938964844,293.1499938964844,0.4059539437294006,-7344.42041015625,304.15631103515625,0.9667255878448486,0.4905920922756195,0.4661816954612732,293.2574462890625,297.1499938964844,293.1499938964844,0.0124090779572725,-3461.248046875,303.1220092773437,0.4238634705543518,0.050000000745058,0.2387681305408477,291.1227722167969,291.1499938964844,261.0703125,260.3394775390625,279.2875671386719,293.35504150390625,291.1233825683594,1.0,0.351144790649414,0.8261478543281555,0.8261478543281555,1.0,1.0,-1.5805344581604004,0.6888810992240906,0.891653299331665,0.3186920285224914,0.0,0.0,0.6867390871047974,90.4722900390625,96.0,8.97317123413086,-18855.240234375,467.4218444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5979919433594,309.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,24598.0,23400.0,0.0,0.0,0.4228789508342743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571983218193054,0.9572094678878784,-1.1126616300316527e-05,0.0,0.0004291683726478,0.0,0.0,128.39939880371094,0.0,0.0,0.0,0.5754222869873047,4.0,0.0,1.0
