time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2738647460937,297.1499938964844,293.1499938964844,0.0866639316082,-2041.9207763671875,304.16015625,0.6336866021156311,0.1402315497398376,0.1295695900917053,293.4496154785156,297.1499938964844,293.1499938964844,0.1148364096879959,-2691.77783203125,304.1805725097656,0.6832945346832275,0.1750106215476989,0.1705389618873596,293.21905517578125,297.1499938964844,293.1499938964844,0.342610239982605,-4747.541015625,304.15777587890625,0.9125764966011048,0.4285364151000976,0.3013084232807159,293.2319641113281,297.1499938964844,293.1499938964844,0.4039536714553833,-7315.4267578125,304.1575012207031,0.9584574699401855,0.4884563386440277,0.464291900396347,293.2593078613281,297.1499938964844,293.1499938964844,0.0123645570129156,-3457.543212890625,303.0795288085937,0.4201644957065582,0.050000000745058,0.2393603324890136,291.122802734375,291.1499938964844,261.146240234375,260.3998718261719,279.2992858886719,293.3549499511719,291.1229553222656,1.0,0.3524326086044311,0.841653048992157,0.841653048992157,1.0,1.0,-1.5663453340530396,0.6837334036827087,0.8826119303703308,0.3166153132915497,0.0,0.0,0.6902879476547241,93.36202239990234,99.0,2.577823638916016,-18656.90234375,466.9541320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46173095703125,309.7825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,23951.517578125,23400.0,0.0,0.0,0.4187247157096863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9531227350234984,0.9531336426734924,-1.0933135854429564e-05,0.0,0.000424952362664,0.0,0.0,125.91151428222656,0.0,0.0,0.0,0.5728702545166016,4.0,0.0,1.0
381120,293.2738647460937,297.1499938964844,293.1499938964844,0.0866639316082,-2041.9207763671875,304.16015625,0.6336866021156311,0.1402315497398376,0.1295695900917053,293.4496154785156,297.1499938964844,293.1499938964844,0.1148364096879959,-2691.77783203125,304.1805725097656,0.6832945346832275,0.1750106215476989,0.1705389618873596,293.21905517578125,297.1499938964844,293.1499938964844,0.342610239982605,-4747.541015625,304.15777587890625,0.9125764966011048,0.4285364151000976,0.3013084232807159,293.2319641113281,297.1499938964844,293.1499938964844,0.4039536714553833,-7315.4267578125,304.1575012207031,0.9584574699401855,0.4884563386440277,0.464291900396347,293.2593078613281,297.1499938964844,293.1499938964844,0.0123645570129156,-3457.543212890625,303.0795288085937,0.4201644957065582,0.050000000745058,0.2393603324890136,291.122802734375,291.1499938964844,261.146240234375,260.3998718261719,279.2992858886719,293.3549499511719,291.1229553222656,1.0,0.3524326086044311,0.841653048992157,0.841653048992157,1.0,1.0,-1.5663453340530396,0.6837334036827087,0.8826119303703308,0.3166153132915497,0.0,0.0,0.6902879476547241,93.36202239990234,99.0,2.577823638916016,-18656.90234375,466.9541320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46173095703125,309.7825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,23951.517578125,23400.0,0.0,0.0,0.4187247157096863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9531227350234984,0.9531336426734924,-1.0933135854429564e-05,0.0,0.000424952362664,0.0,0.0,125.91151428222656,0.0,0.0,0.0,0.5728702545166016,4.0,0.0,1.0
381180,293.2707214355469,297.1499938964844,293.1499938964844,0.0847889930009841,-2007.03369140625,304.159912109375,0.6263909935951233,0.1377285867929458,0.1274158656597137,293.4497985839844,297.1499938964844,293.1499938964844,0.1088700592517852,-2578.72265625,304.1803283691406,0.6683310270309448,0.1673866361379623,0.1634530425071716,293.2192687988281,297.1499938964844,293.1499938964844,0.3407869338989258,-4727.44677734375,304.1582336425781,0.90460467338562,0.426744282245636,0.3001582026481628,293.23211669921875,297.1499938964844,293.1499938964844,0.4017549157142639,-7283.53759765625,304.1586608886719,0.950118899345398,0.4863486289978027,0.4624356031417846,293.2611389160156,297.1499938964844,293.1499938964844,0.0123131573200225,-3452.10546875,303.0369873046875,0.4167462885379791,0.050000000745058,0.2399553954601287,291.12847900390625,291.1499938964844,261.2221984863281,260.46099853515625,279.3122863769531,293.3548583984375,291.12908935546875,1.0,0.3537635505199432,0.8585255742073059,0.8585255742073059,1.0,1.0,-1.55235755443573,0.6785980463027954,0.8737595081329346,0.3145042955875397,0.0,0.0,0.6928327679634094,96.2735824584961,102.0,7.757230758666992,-18488.45703125,466.6277160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3309936523437,309.6961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,23593.5,23400.0,0.0,0.0,0.4150511920452118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9535486102104188,0.9535594582557678,-1.0857101187866648e-05,0.0,0.0004212241910863,0.0,0.0,125.33870697021484,0.0,0.0,0.0,0.5719049572944641,4.0,0.0,1.0
381240,293.2707214355469,297.1499938964844,293.1499938964844,0.0847889930009841,-2007.03369140625,304.159912109375,0.6263909935951233,0.1377285867929458,0.1274158656597137,293.4497985839844,297.1499938964844,293.1499938964844,0.1088700592517852,-2578.72265625,304.1803283691406,0.6683310270309448,0.1673866361379623,0.1634530425071716,293.2192687988281,297.1499938964844,293.1499938964844,0.3407869338989258,-4727.44677734375,304.1582336425781,0.90460467338562,0.426744282245636,0.3001582026481628,293.23211669921875,297.1499938964844,293.1499938964844,0.4017549157142639,-7283.53759765625,304.1586608886719,0.950118899345398,0.4863486289978027,0.4624356031417846,293.2611389160156,297.1499938964844,293.1499938964844,0.0123131573200225,-3452.10546875,303.0369873046875,0.4167462885379791,0.050000000745058,0.2399553954601287,291.12847900390625,291.1499938964844,261.2221984863281,260.46099853515625,279.3122863769531,293.3548583984375,291.12908935546875,1.0,0.3537635505199432,0.8585255742073059,0.8585255742073059,1.0,1.0,-1.55235755443573,0.6785980463027954,0.8737595081329346,0.3145042955875397,0.0,0.0,0.6928327679634094,96.2735824584961,102.0,7.757230758666992,-18488.45703125,466.6277160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3309936523437,309.6961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,23593.5,23400.0,0.0,0.0,0.4150511920452118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9535486102104188,0.9535594582557678,-1.0857101187866648e-05,0.0,0.0004212241910863,0.0,0.0,125.33870697021484,0.0,0.0,0.0,0.5719049572944641,4.0,0.0,1.0
381300,293.26910400390625,297.1499938964844,293.1499938964844,0.0838696584105491,-1989.9281005859373,304.1597595214844,0.6228508353233337,0.1365180760622024,0.1263770759105682,293.44976806640625,297.1499938964844,293.1499938964844,0.1059096902608871,-2522.107177734375,304.1802062988281,0.6610344648361206,0.1635902822017669,0.159924104809761,293.2193603515625,297.1499938964844,293.1499938964844,0.3398206233978271,-4716.76416015625,304.15850830078125,0.900936245918274,0.4258474111557007,0.2995828092098236,293.2321472167969,297.1499938964844,293.1499938964844,0.4005915820598602,-7266.67041015625,304.1592102050781,0.9459476470947266,0.4852998554706573,0.4615133702754974,293.26202392578125,297.1499938964844,293.1499938964844,0.0122852427884936,-3448.83984375,303.01568603515625,0.4151315093040466,0.050000000745058,0.2402537167072296,291.1331481933594,291.1499938964844,261.2601928710937,260.49188232421875,279.322509765625,293.3548278808594,291.13397216796875,1.0,0.3544424772262573,0.8641659021377563,0.8641659021377563,1.0,1.0,-1.5454339981079102,0.6758275628089905,0.8696064352989197,0.3132301568984985,0.0,0.0,0.6934927701950073,97.73595428466795,102.0,11.06522274017334,-18404.486328125,466.5093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684936523437,309.6562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,23498.513671875,22320.0,0.0,0.0,0.4133784770965576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9538875818252563,0.9538984298706056,-1.0839546121133026e-05,0.0,0.0004195266228634,0.0,0.0,125.25387573242188,0.0,0.0,0.0,0.5702434778213501,4.0,0.0,1.0
381360,293.2674560546875,297.1499938964844,293.1499938964844,0.0829725712537765,-1973.2664794921875,304.1596374511719,0.6193367838859558,0.1353311836719513,0.1253604292869568,293.44970703125,297.1499938964844,293.1499938964844,0.1029817685484886,-2465.791748046875,304.1800231933594,0.6539015769958496,0.1598055511713028,0.1564051806926727,293.2194519042969,297.1499938964844,293.1499938964844,0.3388683795928955,-4706.259765625,304.15869140625,0.8973556756973267,0.4249504208564758,0.2990070879459381,293.232177734375,297.1499938964844,293.1499938964844,0.399444431066513,-7250.0966796875,304.1596069335937,0.941789984703064,0.4842538833618164,0.4605937600135803,293.2629089355469,297.1499938964844,293.1499938964844,0.0122574986889958,-3445.65087890625,302.9942321777344,0.4135734438896179,0.050000000745058,0.2405524998903274,291.137451171875,291.1499938964844,261.29815673828125,260.52294921875,279.3441772460937,293.3547668457031,291.13800048828125,1.0,0.3551290929317474,0.863798201084137,0.863798201084137,1.0,1.0,-1.5385522842407229,0.6725730299949646,0.8659792542457581,0.3114630877971649,0.0,0.0,0.6938755512237549,99.2021255493164,105.0,10.78396701812744,-18291.115234375,466.4164123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127990722656,309.6069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,23212.361328125,22320.0,0.0,0.0,0.4117558002471924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9492467641830444,0.9492574334144592,-1.0721199942054229e-05,0.0,0.0004178798117209,0.0,0.0,123.32161712646484,0.0,0.0,0.0,0.5685670971870422,4.0,0.0,1.0
381420,293.26416015625,297.1499938964844,293.1499938964844,0.08118537068367,-1940.048583984375,304.1593933105469,0.6122295260429382,0.133024662733078,0.1233892068266868,293.44940185546875,297.1499938964844,293.1499938964844,0.097161129117012,-2352.724609375,304.1797180175781,0.6401861310005188,0.1522750705480575,0.1494024693965912,293.2196350097656,297.1499938964844,293.1499938964844,0.3367865085601806,-4683.15087890625,304.1592712402344,0.8903956413269043,0.4231564104557037,0.2978560626506805,293.2322082519531,297.1499938964844,293.1499938964844,0.3969424366950989,-7213.79931640625,304.1605834960937,0.9335665106773376,0.482169508934021,0.4587626755237579,293.2646484375,297.1499938964844,293.1499938964844,0.0121958255767822,-3437.605712890625,302.9515380859375,0.4106095433235168,0.050000000745058,0.2411511391401291,291.1515197753906,291.1499938964844,261.3741149902344,260.5857849121094,279.3874816894531,293.35467529296875,291.1529541015625,1.0,0.3565225601196289,0.8630627393722534,0.8630627393722534,1.0,1.0,-1.5249173641204834,0.6661290526390076,0.858788251876831,0.3079646229743957,0.0,0.0,0.6928495764732361,102.1444854736328,108.0,19.57022857666016,-18100.15625,466.3009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1214294433594,309.5394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,22999.6484375,22320.0,0.0,0.0,0.4086092114448547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944203555583954,0.944214165210724,-1.0615109204081818e-05,0.0,0.000414686393924,0.0,0.0,121.43089294433594,0.0,0.0,0.0,0.5656945705413818,4.0,0.0,1.0
381480,293.26416015625,297.1499938964844,293.1499938964844,0.08118537068367,-1940.048583984375,304.1593933105469,0.6122295260429382,0.133024662733078,0.1233892068266868,293.44940185546875,297.1499938964844,293.1499938964844,0.097161129117012,-2352.724609375,304.1797180175781,0.6401861310005188,0.1522750705480575,0.1494024693965912,293.2196350097656,297.1499938964844,293.1499938964844,0.3367865085601806,-4683.15087890625,304.1592712402344,0.8903956413269043,0.4231564104557037,0.2978560626506805,293.2322082519531,297.1499938964844,293.1499938964844,0.3969424366950989,-7213.79931640625,304.1605834960937,0.9335665106773376,0.482169508934021,0.4587626755237579,293.2646484375,297.1499938964844,293.1499938964844,0.0121958255767822,-3437.605712890625,302.9515380859375,0.4106095433235168,0.050000000745058,0.2411511391401291,291.1515197753906,291.1499938964844,261.3741149902344,260.5857849121094,279.3874816894531,293.35467529296875,291.1529541015625,1.0,0.3565225601196289,0.8630627393722534,0.8630627393722534,1.0,1.0,-1.5249173641204834,0.6661290526390076,0.858788251876831,0.3079646229743957,0.0,0.0,0.6928495764732361,102.1444854736328,108.0,19.57022857666016,-18100.15625,466.3009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1214294433594,309.5394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,22999.6484375,22320.0,0.0,0.0,0.4086092114448547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944203555583954,0.944214165210724,-1.0615109204081818e-05,0.0,0.000414686393924,0.0,0.0,121.43089294433594,0.0,0.0,0.0,0.5656945705413818,4.0,0.0,1.0
381540,293.26080322265625,297.1499938964844,293.1499938964844,0.0794289857149124,-1907.435791015625,304.1591796875,0.6049414873123169,0.1308117359876632,0.1214995235204696,293.4488525390625,297.1499938964844,293.1499938964844,0.0914021134376525,-2239.853759765625,304.1794128417969,0.6270533204078674,0.1448028981685638,0.1424520760774612,293.21978759765625,297.1499938964844,293.1499938964844,0.334550142288208,-4658.2509765625,304.159912109375,0.8837034106254578,0.4213604927062988,0.2967037558555603,293.232177734375,297.1499938964844,293.1499938964844,0.3942591547966003,-7174.82568359375,304.1615295410156,0.9255517721176147,0.4800913035869598,0.4569378793239593,293.266357421875,297.1499938964844,293.1499938964844,0.012128029949963,-3427.995849609375,302.90899658203125,0.407819002866745,0.050000000745058,0.2417507171630859,291.1710205078125,291.1499938964844,261.45001220703125,260.6495361328125,279.43084716796875,293.35498046875,291.1726379394531,1.0,0.357938677072525,0.8623273372650146,0.8623273372650146,1.0,1.0,-1.5114504098892212,0.6597709059715271,0.8516795039176941,0.304513931274414,0.0,0.0,0.6887662410736084,105.09764099121094,111.0,25.601238250732425,-17911.09765625,466.2687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.48504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,23057.662109375,21240.0,0.0,0.0,0.4055382311344147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9369249939918518,0.936935544013977,-1.0545085388002915e-05,0.0,0.0004115697520319,0.0,0.0,119.43409729003906,0.0,0.0,0.0,0.5612325668334961,4.0,0.0,1.0
381600,293.26080322265625,297.1499938964844,293.1499938964844,0.0794289857149124,-1907.435791015625,304.1591796875,0.6049414873123169,0.1308117359876632,0.1214995235204696,293.4488525390625,297.1499938964844,293.1499938964844,0.0914021134376525,-2239.853759765625,304.1794128417969,0.6270533204078674,0.1448028981685638,0.1424520760774612,293.21978759765625,297.1499938964844,293.1499938964844,0.334550142288208,-4658.2509765625,304.159912109375,0.8837034106254578,0.4213604927062988,0.2967037558555603,293.232177734375,297.1499938964844,293.1499938964844,0.3942591547966003,-7174.82568359375,304.1615295410156,0.9255517721176147,0.4800913035869598,0.4569378793239593,293.266357421875,297.1499938964844,293.1499938964844,0.012128029949963,-3427.995849609375,302.90899658203125,0.407819002866745,0.050000000745058,0.2417507171630859,291.1710205078125,291.1499938964844,261.45001220703125,260.6495361328125,279.43084716796875,293.35498046875,291.1726379394531,1.0,0.357938677072525,0.8623273372650146,0.8623273372650146,1.0,1.0,-1.5114504098892212,0.6597709059715271,0.8516795039176941,0.304513931274414,0.0,0.0,0.6887662410736084,105.09764099121094,111.0,25.601238250732425,-17911.09765625,466.2687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.48504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,23057.662109375,21240.0,0.0,0.0,0.4055382311344147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9369249939918518,0.936935544013977,-1.0545085388002915e-05,0.0,0.0004115697520319,0.0,0.0,119.43409729003906,0.0,0.0,0.0,0.5612325668334961,4.0,0.0,1.0
381660,293.25738525390625,297.1499938964844,293.1499938964844,0.0778154581785202,-1877.715576171875,304.1588134765625,0.5977451205253601,0.1287001222372055,0.1197016239166259,293.4480285644531,297.1499938964844,293.1499938964844,0.0857844278216362,-2129.808349609375,304.1789855957031,0.6136406064033508,0.1373976767063141,0.1355616152286529,293.2198791503906,297.1499938964844,293.1499938964844,0.3325864374637604,-4636.6162109375,304.15985107421875,0.8772850632667542,0.4195696711540222,0.2955532371997833,293.2320861816406,297.1499938964844,293.1499938964844,0.3918954730033874,-7140.8916015625,304.1615905761719,0.9178670644760132,0.4780260622501373,0.4551227688789367,293.2679748535156,297.1499938964844,293.1499938964844,0.0120690800249576,-3420.70361328125,302.8652038574219,0.4051689803600311,0.050000000745058,0.2423503398895263,291.181396484375,291.1499938964844,261.5260314941406,260.71392822265625,279.4740905761719,293.3553466796875,291.18218994140625,1.0,0.3593744337558746,0.8616641163825989,0.8616641163825989,1.0,1.0,-1.498179316520691,0.653516411781311,0.8446629643440247,0.3011237978935241,0.0,0.0,0.6837694048881531,108.05713653564452,114.0,16.460433959960938,-17687.779296875,466.3215026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0199890136719,309.4256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,22845.931640625,21240.0,0.0,0.0,0.4023434221744537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9200870394706726,0.9200973510742188,-1.0307325283065438e-05,0.0,0.0004083274397999,0.0,0.0,114.25960540771484,0.0,0.0,0.0,0.5545629858970642,4.0,0.0,1.0
381720,293.25738525390625,297.1499938964844,293.1499938964844,0.0778154581785202,-1877.715576171875,304.1588134765625,0.5977451205253601,0.1287001222372055,0.1197016239166259,293.4480285644531,297.1499938964844,293.1499938964844,0.0857844278216362,-2129.808349609375,304.1789855957031,0.6136406064033508,0.1373976767063141,0.1355616152286529,293.2198791503906,297.1499938964844,293.1499938964844,0.3325864374637604,-4636.6162109375,304.15985107421875,0.8772850632667542,0.4195696711540222,0.2955532371997833,293.2320861816406,297.1499938964844,293.1499938964844,0.3918954730033874,-7140.8916015625,304.1615905761719,0.9178670644760132,0.4780260622501373,0.4551227688789367,293.2679748535156,297.1499938964844,293.1499938964844,0.0120690800249576,-3420.70361328125,302.8652038574219,0.4051689803600311,0.050000000745058,0.2423503398895263,291.181396484375,291.1499938964844,261.5260314941406,260.71392822265625,279.4740905761719,293.3553466796875,291.18218994140625,1.0,0.3593744337558746,0.8616641163825989,0.8616641163825989,1.0,1.0,-1.498179316520691,0.653516411781311,0.8446629643440247,0.3011237978935241,0.0,0.0,0.6837694048881531,108.05713653564452,114.0,16.460433959960938,-17687.779296875,466.3215026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0199890136719,309.4256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,22845.931640625,21240.0,0.0,0.0,0.4023434221744537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9200870394706726,0.9200973510742188,-1.0307325283065438e-05,0.0,0.0004083274397999,0.0,0.0,114.25960540771484,0.0,0.0,0.0,0.5545629858970642,4.0,0.0,1.0
381780,293.25396728515625,297.1499938964844,293.1499938964844,0.0762547180056572,-1849.044921875,304.1584777832031,0.5906589031219482,0.1266737282276153,0.1179833710193634,293.4469299316406,297.1499938964844,293.1499938964844,0.0801895856857299,-2020.774658203125,304.1786499023437,0.5986801981925964,0.1300699263811111,0.1287408173084259,293.219970703125,297.1499938964844,293.1499938964844,0.3305861055850982,-4614.4990234375,304.159912109375,0.8711385726928711,0.4177851676940918,0.294407844543457,293.2319641113281,297.1499938964844,293.1499938964844,0.3894929885864258,-7106.29833984375,304.1617431640625,0.9106348752975464,0.4759749174118042,0.453322023153305,293.2695617675781,297.1499938964844,293.1499938964844,0.0120081640779972,-3412.827392578125,302.8212585449219,0.4026251435279846,0.050000000745058,0.2429497689008712,291.1930847167969,291.1499938964844,261.6024169921875,260.7785949707031,279.5172119140625,293.3555603027344,291.19403076171875,1.0,0.3608275055885315,0.8610008358955383,0.8610008358955383,1.0,1.0,-1.4851109981536863,0.6473631858825684,0.8377477526664734,0.2977916002273559,0.0,0.0,0.6772634387016296,111.02167510986328,117.0,16.629892349243164,-17487.79296875,466.4575500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0130615234375,309.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,22835.0390625,21240.0,0.0,0.0,0.398953914642334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9047077298164368,0.9047178626060486,-1.013444307318423e-05,0.0,0.000404887512559,0.0,0.0,110.0096206665039,0.0,0.0,0.0,0.5479617118835449,4.0,0.0,1.0
381840,293.25396728515625,297.1499938964844,293.1499938964844,0.0762547180056572,-1849.044921875,304.1584777832031,0.5906589031219482,0.1266737282276153,0.1179833710193634,293.4469299316406,297.1499938964844,293.1499938964844,0.0801895856857299,-2020.774658203125,304.1786499023437,0.5986801981925964,0.1300699263811111,0.1287408173084259,293.219970703125,297.1499938964844,293.1499938964844,0.3305861055850982,-4614.4990234375,304.159912109375,0.8711385726928711,0.4177851676940918,0.294407844543457,293.2319641113281,297.1499938964844,293.1499938964844,0.3894929885864258,-7106.29833984375,304.1617431640625,0.9106348752975464,0.4759749174118042,0.453322023153305,293.2695617675781,297.1499938964844,293.1499938964844,0.0120081640779972,-3412.827392578125,302.8212585449219,0.4026251435279846,0.050000000745058,0.2429497689008712,291.1930847167969,291.1499938964844,261.6024169921875,260.7785949707031,279.5172119140625,293.3555603027344,291.19403076171875,1.0,0.3608275055885315,0.8610008358955383,0.8610008358955383,1.0,1.0,-1.4851109981536863,0.6473631858825684,0.8377477526664734,0.2977916002273559,0.0,0.0,0.6772634387016296,111.02167510986328,117.0,16.629892349243164,-17487.79296875,466.4575500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0130615234375,309.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,22835.0390625,21240.0,0.0,0.0,0.398953914642334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9047077298164368,0.9047178626060486,-1.013444307318423e-05,0.0,0.000404887512559,0.0,0.0,110.0096206665039,0.0,0.0,0.0,0.5479617118835449,4.0,0.0,1.0
381900,293.25225830078125,297.1499938964844,293.1499938964844,0.075495421886444,-1835.1351318359373,304.1583251953125,0.5871613025665283,0.1256900876760482,0.1171512454748153,293.4462585449219,297.1499938964844,293.1499938964844,0.077397808432579,-1966.7840576171875,304.1784973144531,0.5908190608024597,0.1264391541481018,0.1253600567579269,293.2200012207031,297.1499938964844,293.1499938964844,0.3295851349830627,-4603.4208984375,304.159912109375,0.8681632876396179,0.4168939888477325,0.2938359677791595,293.2318725585937,297.1499938964844,293.1499938964844,0.3882923126220703,-7088.99951171875,304.1617736816406,0.9072256684303284,0.4749529361724853,0.4524252414703369,293.27032470703125,297.1499938964844,293.1499938964844,0.0119773354381322,-3408.78759765625,302.7991943359375,0.4013824462890625,0.050000000745058,0.2432494163513183,291.1990661621094,291.1499938964844,261.6407165527344,260.8110046386719,279.5387268066406,293.3555908203125,291.20001220703125,1.0,0.3615597486495971,0.8606692552566528,0.8606692552566528,1.0,1.0,-1.4786499738693235,0.6443231105804443,0.8343268632888794,0.2961465716361999,0.0,0.0,0.6733899116516113,112.5058135986328,117.0,16.581928253173828,-17388.244140625,466.5545349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0177001953125,309.3816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,22877.611328125,20160.0,0.0,0.0,0.3971776962280273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8963109254837036,0.8963209986686707,-1.0052237485069782e-05,0.0,0.0004030848504044,0.0,0.0,107.82830047607422,0.0,0.0,0.0,0.5430393218994141,4.0,0.0,1.0
381960,293.2505798339844,297.1499938964844,293.1499938964844,0.0747813507914543,-1822.146240234375,304.1581115722656,0.5836979150772095,0.124725729227066,0.1163363978266716,293.4455261230469,297.1499938964844,293.1499938964844,0.0746390745043754,-1913.8695068359373,304.1783447265625,0.5827455520629883,0.1228343397378921,0.1220019087195396,293.2200012207031,297.1499938964844,293.1499938964844,0.3287144601345062,-4593.89794921875,304.1596984863281,0.8652520775794983,0.4160044193267822,0.2932646572589874,293.2317810058594,297.1499938964844,293.1499938964844,0.3872449696063995,-7074.091796875,304.1615295410156,0.9039766192436218,0.4739342033863067,0.4515307247638702,293.27105712890625,297.1499938964844,293.1499938964844,0.0119504854083061,-3405.857421875,302.7766418457031,0.4001541137695312,0.050000000745058,0.243548959493637,291.2010498046875,291.1499938964844,261.6791076660156,260.8434753417969,279.5601806640625,293.3555603027344,291.2007141113281,1.0,0.3622955083847046,0.8603555560112,0.8603555560112,1.0,1.0,-1.4722402095794678,0.6413096785545349,0.8309304714202881,0.2945175170898437,0.0,0.0,0.6697301864624023,113.99087524414062,120.0,7.789264678955078,-17263.30859375,466.6710510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0300598144531,309.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,22685.203125,20160.0,0.0,0.0,0.3953076899051666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8828027844429016,0.8828126192092896,-9.862787919701075e-06,0.0,0.0004011870478279,0.0,0.0,103.91649627685548,0.0,0.0,0.0,0.5379194617271423,4.0,0.0,1.0
382020,293.2472229003906,297.1499938964844,293.1499938964844,0.0734096467494964,-1797.2938232421875,304.1576843261719,0.5768886804580688,0.1228545233607292,0.1147584915161132,293.4438171386719,297.1499938964844,293.1499938964844,0.0691243559122085,-1809.424072265625,304.1781005859375,0.5660824775695801,0.1156889945268631,0.1153512671589851,293.2200012207031,297.1499938964844,293.1499938964844,0.3270526230335235,-4575.7158203125,304.15924072265625,0.8596209287643433,0.4142328798770904,0.2921272218227386,293.2315368652344,297.1499938964844,293.1499938964844,0.3852483928203583,-7045.66015625,304.1610412597656,0.8978442549705505,0.4719097912311554,0.4497537016868591,293.2724914550781,297.1499938964844,293.1499938964844,0.0118995551019907,-3400.592041015625,302.7309265136719,0.3977258205413818,0.050000000745058,0.2441475540399551,291.2014465332031,291.1499938964844,261.75604248046875,260.9085998535156,279.60302734375,293.3554382324219,291.20166015625,1.0,0.3637771010398865,0.8597280979156494,0.8597280979156494,1.0,1.0,-1.459581732749939,0.635362446308136,0.824219286441803,0.2913061082363128,0.0,0.0,0.6629236936569214,116.96302032470705,123.0,4.162099838256836,-17054.5234375,466.9641723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07147216796875,309.3415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,22456.609375,20160.0,0.0,0.0,0.391295850276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615845441818237,0.8615941405296326,-9.586331543687264e-06,0.0,0.0003971155383624,0.0,0.0,98.1012954711914,0.0,0.0,0.0,0.5282199382781982,4.0,0.0,1.0
382080,293.2472229003906,297.1499938964844,293.1499938964844,0.0734096467494964,-1797.2938232421875,304.1576843261719,0.5768886804580688,0.1228545233607292,0.1147584915161132,293.4438171386719,297.1499938964844,293.1499938964844,0.0691243559122085,-1809.424072265625,304.1781005859375,0.5660824775695801,0.1156889945268631,0.1153512671589851,293.2200012207031,297.1499938964844,293.1499938964844,0.3270526230335235,-4575.7158203125,304.15924072265625,0.8596209287643433,0.4142328798770904,0.2921272218227386,293.2315368652344,297.1499938964844,293.1499938964844,0.3852483928203583,-7045.66015625,304.1610412597656,0.8978442549705505,0.4719097912311554,0.4497537016868591,293.2724914550781,297.1499938964844,293.1499938964844,0.0118995551019907,-3400.592041015625,302.7309265136719,0.3977258205413818,0.050000000745058,0.2441475540399551,291.2014465332031,291.1499938964844,261.75604248046875,260.9085998535156,279.60302734375,293.3554382324219,291.20166015625,1.0,0.3637771010398865,0.8597280979156494,0.8597280979156494,1.0,1.0,-1.459581732749939,0.635362446308136,0.824219286441803,0.2913061082363128,0.0,0.0,0.6629236936569214,116.96302032470705,123.0,4.162099838256836,-17054.5234375,466.9641723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07147216796875,309.3415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,22456.609375,20160.0,0.0,0.0,0.391295850276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615845441818237,0.8615941405296326,-9.586331543687264e-06,0.0,0.0003971155383624,0.0,0.0,98.1012954711914,0.0,0.0,0.0,0.5282199382781982,4.0,0.0,1.0
382140,293.2439270019531,297.1499938964844,293.1499938964844,0.0720714032649993,-1773.1005859375,304.1573486328125,0.5702559947967529,0.1210585311055183,0.1132482513785362,293.4419860839844,297.1499938964844,293.1499938964844,0.063544176518917,-1705.7637939453125,304.17803955078125,0.5489888787269592,0.108620747923851,0.1087736338376998,293.219970703125,297.1499938964844,293.1499938964844,0.3253187239170074,-4556.607421875,304.1590576171875,0.8542304635047913,0.4124643206596374,0.2909927666187286,293.2312927246094,297.1499938964844,293.1499938964844,0.3831736445426941,-7015.89990234375,304.16082763671875,0.8919214010238647,0.4698941707611084,0.4479865133762359,293.2738342285156,297.1499938964844,293.1499938964844,0.0118448948487639,-3394.3408203125,302.685302734375,0.3953112661838531,0.050000000745058,0.2447454333305359,291.205078125,291.1499938964844,261.833251953125,260.9739074707031,279.6457824707031,293.3551940917969,291.20538330078125,1.0,0.3652713894844055,0.8591006994247437,0.8591006994247437,1.0,1.0,-1.4471067190170288,0.6295062303543091,0.8176005482673645,0.2881492078304291,0.0,0.0,0.655349612236023,119.93680572509766,126.0,4.93265962600708,-16853.341796875,467.3157348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1238708496094,309.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,22326.73046875,19080.0,0.0,0.0,0.3869832158088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8408804535865784,0.8408898115158081,-9.342916200694162e-06,0.0,0.0003927387588191,0.0,0.0,92.81182098388672,0.0,0.0,0.0,0.517629861831665,4.0,0.0,1.0
382200,293.2439270019531,297.1499938964844,293.1499938964844,0.0720714032649993,-1773.1005859375,304.1573486328125,0.5702559947967529,0.1210585311055183,0.1132482513785362,293.4419860839844,297.1499938964844,293.1499938964844,0.063544176518917,-1705.7637939453125,304.17803955078125,0.5489888787269592,0.108620747923851,0.1087736338376998,293.219970703125,297.1499938964844,293.1499938964844,0.3253187239170074,-4556.607421875,304.1590576171875,0.8542304635047913,0.4124643206596374,0.2909927666187286,293.2312927246094,297.1499938964844,293.1499938964844,0.3831736445426941,-7015.89990234375,304.16082763671875,0.8919214010238647,0.4698941707611084,0.4479865133762359,293.2738342285156,297.1499938964844,293.1499938964844,0.0118448948487639,-3394.3408203125,302.685302734375,0.3953112661838531,0.050000000745058,0.2447454333305359,291.205078125,291.1499938964844,261.833251953125,260.9739074707031,279.6457824707031,293.3551940917969,291.20538330078125,1.0,0.3652713894844055,0.8591006994247437,0.8591006994247437,1.0,1.0,-1.4471067190170288,0.6295062303543091,0.8176005482673645,0.2881492078304291,0.0,0.0,0.655349612236023,119.93680572509766,126.0,4.93265962600708,-16853.341796875,467.3157348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1238708496094,309.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,22326.73046875,19080.0,0.0,0.0,0.3869832158088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8408804535865784,0.8408898115158081,-9.342916200694162e-06,0.0,0.0003927387588191,0.0,0.0,92.81182098388672,0.0,0.0,0.0,0.517629861831665,4.0,0.0,1.0
382260,293.2406921386719,297.1499938964844,293.1499938964844,0.0708543136715889,-1751.33349609375,304.15692138671875,0.563823938369751,0.1193351298570633,0.1118045821785926,293.43994140625,297.1499938964844,293.1499938964844,0.0579674541950225,-1604.61328125,304.177978515625,0.5319309830665588,0.1016356945037841,0.1022716462612152,293.21990966796875,297.1499938964844,293.1499938964844,0.3238801658153534,-4540.98193359375,304.1584167480469,0.8490678668022156,0.4107017517089844,0.2898610830307007,293.23101806640625,297.1499938964844,293.1499938964844,0.3814499080181122,-6991.52880859375,304.1600646972656,0.8861980438232422,0.467890202999115,0.4462282657623291,293.2751159667969,297.1499938964844,293.1499938964844,0.0117992460727691,-3390.571044921875,302.63824462890625,0.3928839862346649,0.050000000745058,0.2453422844409942,291.1988830566406,291.1499938964844,261.91064453125,261.0393981933594,279.6882019042969,293.35455322265625,291.1983642578125,1.0,0.3667783737182617,0.8585099577903748,0.8585099577903748,1.0,1.0,-1.4348154067993164,0.6237433552742004,0.8110721111297607,0.2850498855113983,0.0,0.0,0.6491188406944275,122.91059112548828,114.0,-5.967103004455566,-16622.537109375,467.7205200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1891174316406,309.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,21798.6484375,19080.0,0.0,0.0,0.3823086321353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814554750919342,0.8145636916160583,-8.958848411566578e-06,0.0,0.0003879946598317,0.0,0.0,85.78076171875,0.0,0.0,0.0,0.5060820579528809,4.0,0.0,1.0
382320,293.2406921386719,297.1499938964844,293.1499938964844,0.0708543136715889,-1751.33349609375,304.15692138671875,0.563823938369751,0.1193351298570633,0.1118045821785926,293.43994140625,297.1499938964844,293.1499938964844,0.0579674541950225,-1604.61328125,304.177978515625,0.5319309830665588,0.1016356945037841,0.1022716462612152,293.21990966796875,297.1499938964844,293.1499938964844,0.3238801658153534,-4540.98193359375,304.1584167480469,0.8490678668022156,0.4107017517089844,0.2898610830307007,293.23101806640625,297.1499938964844,293.1499938964844,0.3814499080181122,-6991.52880859375,304.1600646972656,0.8861980438232422,0.467890202999115,0.4462282657623291,293.2751159667969,297.1499938964844,293.1499938964844,0.0117992460727691,-3390.571044921875,302.63824462890625,0.3928839862346649,0.050000000745058,0.2453422844409942,291.1988830566406,291.1499938964844,261.91064453125,261.0393981933594,279.6882019042969,293.35455322265625,291.1983642578125,1.0,0.3667783737182617,0.8585099577903748,0.8585099577903748,1.0,1.0,-1.4348154067993164,0.6237433552742004,0.8110721111297607,0.2850498855113983,0.0,0.0,0.6491188406944275,122.91059112548828,114.0,-5.967103004455566,-16622.537109375,467.7205200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1891174316406,309.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,21798.6484375,19080.0,0.0,0.0,0.3823086321353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814554750919342,0.8145636916160583,-8.958848411566578e-06,0.0,0.0003879946598317,0.0,0.0,85.78076171875,0.0,0.0,0.0,0.5060820579528809,4.0,0.0,1.0
382380,293.23785400390625,297.1499938964844,293.1499938964844,0.069454625248909,-1726.2681884765625,304.156982421875,0.5622913241386414,0.117613211274147,0.1101958453655242,293.4375305175781,297.1499938964844,293.1499938964844,0.0521470308303833,-1501.352783203125,304.1783752441406,0.5195793509483337,0.0947782173752784,0.0956802517175674,293.2196655273437,297.1499938964844,293.1499938964844,0.3221373558044433,-4521.685546875,304.1585388183594,0.8500383496284485,0.4089792668819427,0.2886056005954742,293.2305603027344,297.1499938964844,293.1499938964844,0.3793993890285492,-6961.95556640625,304.16015625,0.8872822523117065,0.4659273624420166,0.4443053901195526,293.27618408203125,297.1499938964844,293.1499938964844,0.0116813471540808,-3372.835693359375,302.5920715332031,0.3941869139671325,0.050000000745058,0.245023638010025,291.1976318359375,291.1499938964844,261.9882202148437,261.10504150390625,279.72930908203125,293.3495483398437,291.1978454589844,1.0,0.3631781637668609,0.8579192757606506,0.8579192757606506,1.0,1.0,-1.4207748174667358,0.6171721816062927,0.8036025762557983,0.2815295457839966,0.0,0.0,0.6429516673088074,120.96993255615234,102.0,-0.7465493679046631,-16411.91015625,455.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2571716308594,309.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,21432.216796875,19080.0,0.0,0.0,0.3773351013660431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935182452201843,0.7935269474983215,-8.670558599987999e-06,0.0,0.0003829471534118,0.0,0.0,80.51663208007812,0.0,0.0,0.0,0.4960837960243225,4.0,0.0,1.0
382440,293.23785400390625,297.1499938964844,293.1499938964844,0.069454625248909,-1726.2681884765625,304.156982421875,0.5622913241386414,0.117613211274147,0.1101958453655242,293.4375305175781,297.1499938964844,293.1499938964844,0.0521470308303833,-1501.352783203125,304.1783752441406,0.5195793509483337,0.0947782173752784,0.0956802517175674,293.2196655273437,297.1499938964844,293.1499938964844,0.3221373558044433,-4521.685546875,304.1585388183594,0.8500383496284485,0.4089792668819427,0.2886056005954742,293.2305603027344,297.1499938964844,293.1499938964844,0.3793993890285492,-6961.95556640625,304.16015625,0.8872822523117065,0.4659273624420166,0.4443053901195526,293.27618408203125,297.1499938964844,293.1499938964844,0.0116813471540808,-3372.835693359375,302.5920715332031,0.3941869139671325,0.050000000745058,0.245023638010025,291.1976318359375,291.1499938964844,261.9882202148437,261.10504150390625,279.72930908203125,293.3495483398437,291.1978454589844,1.0,0.3631781637668609,0.8579192757606506,0.8579192757606506,1.0,1.0,-1.4207748174667358,0.6171721816062927,0.8036025762557983,0.2815295457839966,0.0,0.0,0.6429516673088074,120.96993255615234,102.0,-0.7465493679046631,-16411.91015625,455.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2571716308594,309.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,21432.216796875,19080.0,0.0,0.0,0.3773351013660431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935182452201843,0.7935269474983215,-8.670558599987999e-06,0.0,0.0003829471534118,0.0,0.0,80.51663208007812,0.0,0.0,0.0,0.4960837960243225,4.0,0.0,1.0
382500,293.2364196777344,297.1499938964844,293.1499938964844,0.0686996653676033,-1712.757080078125,304.1570739746094,0.562984049320221,0.1167817488312721,0.1093517616391182,293.43609619140625,297.1499938964844,293.1499938964844,0.0491779185831546,-1449.4849853515625,304.1786193847656,0.5147020220756531,0.0914176404476165,0.0923892930150032,293.21942138671875,297.1499938964844,293.1499938964844,0.3211594223976135,-4510.77197265625,304.1587829589844,0.852352499961853,0.4081456363201141,0.2879547476768493,293.2302551269531,297.1499938964844,293.1499938964844,0.3782527148723602,-6945.28125,304.160400390625,0.8898502588272095,0.4649718403816223,0.4433112442493438,293.27655029296875,297.1499938964844,293.1499938964844,0.0116016902029514,-3359.738525390625,302.56964111328125,0.395904541015625,0.050000000745058,0.2446001470088958,291.1998291015625,291.1499938964844,262.0270690917969,261.137939453125,279.75018310546875,293.3470458984375,291.20025634765625,1.0,0.3601399064064026,0.8576239347457886,0.8576239347457886,1.0,1.0,-1.413327932357788,0.6136929988861084,0.7996349334716797,0.2796626687049866,0.0,0.0,0.6394150853157043,118.58311462402344,102.0,3.0084104537963867,-16304.7216796875,445.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2905578613281,309.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,21312.876953125,18000.0,0.0,0.0,0.3747529685497284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833471894264221,0.783355712890625,-8.546177014068235e-06,0.0,0.0003803266445174,0.0,0.0,78.1449966430664,0.0,0.0,0.0,0.4899800419807434,4.0,0.0,1.0
382560,293.23492431640625,297.1499938964844,293.1499938964844,0.0679685994982719,-1699.76416015625,304.1571044921875,0.5644683837890625,0.1159853339195251,0.1085105538368225,293.4345092773437,297.1499938964844,293.1499938964844,0.0462177917361259,-1398.3023681640625,304.17877197265625,0.5104281902313232,0.0881049409508705,0.08911644667387,293.2191162109375,297.1499938964844,293.1499938964844,0.3202705085277557,-4500.94482421875,304.1587829589844,0.8556365370750427,0.4073299467563629,0.2872971594333648,293.2298583984375,297.1499938964844,293.1499938964844,0.3772104382514953,-6930.27099609375,304.160400390625,0.8934754133224487,0.4640337824821472,0.4423071146011352,293.2767944335937,297.1499938964844,293.1499938964844,0.0115171419456601,-3345.925537109375,302.547119140625,0.3981139659881592,0.050000000745058,0.2440537810325622,291.19903564453125,291.1499938964844,262.0659484863281,261.1708374023437,279.77105712890625,293.3445129394531,291.1981811523437,1.0,0.3564653396606445,0.8573521375656128,0.8573521375656128,1.0,1.0,-1.4057385921478271,0.6101516485214233,0.7955869436264038,0.2777646481990814,0.0,0.0,0.6361662745475769,115.53880310058594,90.0,-3.096899032592773,-16168.4931640625,434.0103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32647705078125,309.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,20969.609375,18000.0,0.0,0.0,0.372077614068985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688009142875671,0.7688092589378357,-8.331442586495541e-06,0.0,0.0003776114899665,0.0,0.0,74.56687927246094,0.0,0.0,0.0,0.4839926958084106,4.0,0.0,1.0
382620,293.2315673828125,297.1499938964844,293.1499938964844,0.0665399730205535,-1674.4776611328125,304.1571350097656,0.5695739984512329,0.114509180188179,0.1068755313754081,293.4308776855469,297.1499938964844,293.1499938964844,0.0403152853250503,-1297.15869140625,304.17901611328125,0.5032817125320435,0.0816294252872467,0.0826529487967491,293.21826171875,297.1499938964844,293.1499938964844,0.3184844851493835,-4481.154296875,304.1588439941406,0.8648638129234314,0.4057509899139404,0.2859768867492676,293.2288513183594,297.1499938964844,293.1499938964844,0.3751182556152344,-6900.060546875,304.1604309082031,0.9035395979881288,0.4622106850147247,0.4402920305728912,293.27691650390625,297.1499938964844,293.1499938964844,0.0113334730267524,-3315.00537109375,302.5027160644531,0.4037463366985321,0.050000000745058,0.2426871210336685,291.19610595703125,291.1499938964844,262.143798828125,261.2367553710937,279.8129577636719,293.3393249511719,291.1962280273437,1.0,0.3476210534572601,0.8568086624145508,0.8568086624145508,1.0,1.0,-1.390372395515442,0.6029886603355408,0.7873837351799011,0.2739328742027282,0.0,0.0,0.6303451061248779,107.9873275756836,78.0,-0.9412460923194884,-15939.890625,408.0054016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3999938964844,309.3007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,20499.92578125,18000.0,0.0,0.0,0.3664874136447906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468932867050171,0.746901273727417,-8.023584996408317e-06,0.0,0.0003719381347764,0.0,0.0,69.45681762695312,0.0,0.0,0.0,0.4733061194419861,4.0,0.0,1.0
382680,293.2315673828125,297.1499938964844,293.1499938964844,0.0665399730205535,-1674.4776611328125,304.1571350097656,0.5695739984512329,0.114509180188179,0.1068755313754081,293.4308776855469,297.1499938964844,293.1499938964844,0.0403152853250503,-1297.15869140625,304.17901611328125,0.5032817125320435,0.0816294252872467,0.0826529487967491,293.21826171875,297.1499938964844,293.1499938964844,0.3184844851493835,-4481.154296875,304.1588439941406,0.8648638129234314,0.4057509899139404,0.2859768867492676,293.2288513183594,297.1499938964844,293.1499938964844,0.3751182556152344,-6900.060546875,304.1604309082031,0.9035395979881288,0.4622106850147247,0.4402920305728912,293.27691650390625,297.1499938964844,293.1499938964844,0.0113334730267524,-3315.00537109375,302.5027160644531,0.4037463366985321,0.050000000745058,0.2426871210336685,291.19610595703125,291.1499938964844,262.143798828125,261.2367553710937,279.8129577636719,293.3393249511719,291.1962280273437,1.0,0.3476210534572601,0.8568086624145508,0.8568086624145508,1.0,1.0,-1.390372395515442,0.6029886603355408,0.7873837351799011,0.2739328742027282,0.0,0.0,0.6303451061248779,107.9873275756836,78.0,-0.9412460923194884,-15939.890625,408.0054016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3999938964844,309.3007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,20499.92578125,18000.0,0.0,0.0,0.3664874136447906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468932867050171,0.746901273727417,-8.023584996408317e-06,0.0,0.0003719381347764,0.0,0.0,69.45681762695312,0.0,0.0,0.0,0.4733061194419861,4.0,0.0,1.0
382740,293.2279052734375,297.1499938964844,293.1499938964844,0.0651434138417244,-1649.823974609375,304.1570739746094,0.5772718787193298,0.1131860315799713,0.1053296104073524,293.4266967773437,297.1499938964844,293.1499938964844,0.0345320403575897,-1197.620849609375,304.1789855957031,0.4975507259368896,0.075360894203186,0.076330617070198,293.2172546386719,297.1499938964844,293.1499938964844,0.3165396451950073,-4459.4482421875,304.1591491699219,0.8774924874305725,0.4042263925075531,0.284658670425415,293.22772216796875,297.1499938964844,293.1499938964844,0.3728403449058532,-6866.9296875,304.1607666015625,0.9180598855018616,0.4604425728321075,0.4382802248001098,293.276611328125,297.1499938964844,293.1499938964844,0.0111329620704054,-3279.66064453125,302.4602355957031,0.411012202501297,0.050000000745058,0.2410736829042434,291.1993713378906,291.1499938964844,262.22174072265625,261.30279541015625,279.8548583984375,293.3340759277344,291.19970703125,1.0,0.3372763991355896,0.8562651872634888,0.8562651872634888,1.0,1.0,-1.374992847442627,0.5958273410797119,0.779165506362915,0.2701149582862854,0.0,0.0,0.6235650181770325,99.1217269897461,66.0,3.546779155731201,-15715.802734375,379.4264221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4659729003906,309.2980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,20200.890625,18000.0,0.0,0.0,0.3606918752193451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726605236530304,0.7266129851341248,-7.774425284878816e-06,0.0,0.0003660563961602,0.0,0.0,65.1400146484375,0.0,0.0,0.0,0.4639754593372345,4.0,0.0,1.0
