time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2279052734375,297.1499938964844,293.1499938964844,0.0651434138417244,-1649.823974609375,304.1570739746094,0.5772718787193298,0.1131860315799713,0.1053296104073524,293.4266967773437,297.1499938964844,293.1499938964844,0.0345320403575897,-1197.620849609375,304.1789855957031,0.4975507259368896,0.075360894203186,0.076330617070198,293.2172546386719,297.1499938964844,293.1499938964844,0.3165396451950073,-4459.4482421875,304.1591491699219,0.8774924874305725,0.4042263925075531,0.284658670425415,293.22772216796875,297.1499938964844,293.1499938964844,0.3728403449058532,-6866.9296875,304.1607666015625,0.9180598855018616,0.4604425728321075,0.4382802248001098,293.276611328125,297.1499938964844,293.1499938964844,0.0111329620704054,-3279.66064453125,302.4602355957031,0.411012202501297,0.050000000745058,0.2410736829042434,291.1993713378906,291.1499938964844,262.22174072265625,261.30279541015625,279.8548583984375,293.3340759277344,291.19970703125,1.0,0.3372763991355896,0.8562651872634888,0.8562651872634888,1.0,1.0,-1.374992847442627,0.5958273410797119,0.779165506362915,0.2701149582862854,0.0,0.0,0.6235650181770325,99.1217269897461,66.0,3.546779155731201,-15715.802734375,379.4264221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4659729003906,309.2980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,20200.890625,18000.0,0.0,0.0,0.3606918752193451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726605236530304,0.7266129851341248,-7.774425284878816e-06,0.0,0.0003660563961602,0.0,0.0,65.1400146484375,0.0,0.0,0.0,0.4639754593372345,4.0,0.0,1.0
382860,293.2239990234375,297.1499938964844,293.1499938964844,0.0638238862156868,-1626.65380859375,304.15692138671875,0.5874403119087219,0.1120058521628379,0.103884533047676,293.4219665527344,297.1499938964844,293.1499938964844,0.0290683265775442,-1101.46044921875,304.17840576171875,0.4929705858230591,0.069312997162342,0.0701805353164672,293.21612548828125,297.1499938964844,293.1499938964844,0.3145845234394073,-4437.61474609375,304.15936279296875,0.893641471862793,0.4027472734451294,0.2833499610424042,293.2265014648437,297.1499938964844,293.1499938964844,0.3705487549304962,-6833.5869140625,304.1609802246094,0.937286615371704,0.4587211608886719,0.4362821877002716,293.2759704589844,297.1499938964844,293.1499938964844,0.0109277656301856,-3242.566162109375,302.4189147949219,0.4205140769481659,0.050000000745058,0.2393106967210769,291.2034912109375,291.1499938964844,262.2997131347656,261.368896484375,279.8965759277344,293.3287048339844,291.2037658691406,1.0,0.3258072435855865,0.8557929992675781,0.8557929992675781,1.0,1.0,-1.3597896099090576,0.5887585878372192,0.7710309624671936,0.2663685381412506,0.0,0.0,0.6161496043205261,89.4642562866211,54.0,4.965041637420654,-15490.8701171875,349.6732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5209655761719,309.2864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,20015.4921875,18000.0,0.0,0.0,0.3547643423080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707101047039032,0.7071086168289185,-7.562690825579921e-06,0.0,0.0003600407217163,0.0,0.0,61.31605529785156,0.0,0.0,0.0,0.4554760754108429,4.0,0.0,1.0
382920,293.2239990234375,297.1499938964844,293.1499938964844,0.0638238862156868,-1626.65380859375,304.15692138671875,0.5874403119087219,0.1120058521628379,0.103884533047676,293.4219665527344,297.1499938964844,293.1499938964844,0.0290683265775442,-1101.46044921875,304.17840576171875,0.4929705858230591,0.069312997162342,0.0701805353164672,293.21612548828125,297.1499938964844,293.1499938964844,0.3145845234394073,-4437.61474609375,304.15936279296875,0.893641471862793,0.4027472734451294,0.2833499610424042,293.2265014648437,297.1499938964844,293.1499938964844,0.3705487549304962,-6833.5869140625,304.1609802246094,0.937286615371704,0.4587211608886719,0.4362821877002716,293.2759704589844,297.1499938964844,293.1499938964844,0.0109277656301856,-3242.566162109375,302.4189147949219,0.4205140769481659,0.050000000745058,0.2393106967210769,291.2034912109375,291.1499938964844,262.2997131347656,261.368896484375,279.8965759277344,293.3287048339844,291.2037658691406,1.0,0.3258072435855865,0.8557929992675781,0.8557929992675781,1.0,1.0,-1.3597896099090576,0.5887585878372192,0.7710309624671936,0.2663685381412506,0.0,0.0,0.6161496043205261,89.4642562866211,54.0,4.965041637420654,-15490.8701171875,349.6732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5209655761719,309.2864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,20015.4921875,18000.0,0.0,0.0,0.3547643423080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707101047039032,0.7071086168289185,-7.562690825579921e-06,0.0,0.0003600407217163,0.0,0.0,61.31605529785156,0.0,0.0,0.0,0.4554760754108429,4.0,0.0,1.0
382980,293.21990966796875,297.1499938964844,293.1499938964844,0.0626014918088913,-1605.3284912109375,304.1566467285156,0.6001236438751221,0.110958993434906,0.1025435477495193,293.4164733886719,297.1499938964844,293.1499938964844,0.0241286195814609,-1006.14599609375,304.1771240234375,0.4896229803562164,0.0635328218340873,0.0642495453357696,293.2149658203125,297.1499938964844,293.1499938964844,0.3126948773860931,-4416.5517578125,304.15936279296875,0.9143357872962952,0.4013082981109619,0.28205606341362,293.2252197265625,297.1499938964844,293.1499938964844,0.3683322072029114,-6801.4013671875,304.1610107421875,0.9599267840385436,0.4570420384407043,0.4343059360980987,293.2750549316406,297.1499938964844,293.1499938964844,0.0107243340462446,-3205.171630859375,302.3783874511719,0.4334152936935425,0.050000000745058,0.2374583333730697,291.2059936523437,291.1499938964844,262.3777160644531,261.4350891113281,279.9380798339844,293.3231811523437,291.2060241699219,1.0,0.3134302496910095,0.8553207516670227,0.8553207516670227,1.0,1.0,-1.3449108600616455,0.5818415880203247,0.7630692720413208,0.2627374231815338,0.0,0.0,0.6084915399551392,79.33868408203125,42.0,3.2018377780914307,-15264.357421875,319.60028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5636291503906,309.2637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19890.43359375,18000.0,0.0,0.0,0.3487636744976043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881747245788574,0.6881821155548096,-7.374049801001092e-06,0.0,0.0003539508034009,0.0,0.0,57.83795166015625,0.0,0.0,0.0,0.4475255906581878,4.0,0.0,1.0
383040,293.21990966796875,297.1499938964844,293.1499938964844,0.0626014918088913,-1605.3284912109375,304.1566467285156,0.6001236438751221,0.110958993434906,0.1025435477495193,293.4164733886719,297.1499938964844,293.1499938964844,0.0241286195814609,-1006.14599609375,304.1771240234375,0.4896229803562164,0.0635328218340873,0.0642495453357696,293.2149658203125,297.1499938964844,293.1499938964844,0.3126948773860931,-4416.5517578125,304.15936279296875,0.9143357872962952,0.4013082981109619,0.28205606341362,293.2252197265625,297.1499938964844,293.1499938964844,0.3683322072029114,-6801.4013671875,304.1610107421875,0.9599267840385436,0.4570420384407043,0.4343059360980987,293.2750549316406,297.1499938964844,293.1499938964844,0.0107243340462446,-3205.171630859375,302.3783874511719,0.4334152936935425,0.050000000745058,0.2374583333730697,291.2059936523437,291.1499938964844,262.3777160644531,261.4350891113281,279.9380798339844,293.3231811523437,291.2060241699219,1.0,0.3134302496910095,0.8553207516670227,0.8553207516670227,1.0,1.0,-1.3449108600616455,0.5818415880203247,0.7630692720413208,0.2627374231815338,0.0,0.0,0.6084915399551392,79.33868408203125,42.0,3.2018377780914307,-15264.357421875,319.60028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5636291503906,309.2637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19890.43359375,18000.0,0.0,0.0,0.3487636744976043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881747245788574,0.6881821155548096,-7.374049801001092e-06,0.0,0.0003539508034009,0.0,0.0,57.83795166015625,0.0,0.0,0.0,0.4475255906581878,4.0,0.0,1.0
383100,293.21783447265625,297.1499938964844,293.1499938964844,0.0620296448469162,-1595.4052734375,304.1564636230469,0.6074464917182922,0.1104826256632804,0.1019119396805763,293.4134826660156,297.1499938964844,293.1499938964844,0.0220573153346776,-962.3709106445312,304.17596435546875,0.4885324537754059,0.0607479028403759,0.0613832361996173,293.2143859863281,297.1499938964844,293.1499938964844,0.3117880225181579,-4406.46435546875,304.1593322753906,0.9275519251823424,0.4006023705005646,0.2814156413078308,293.2245788574219,297.1499938964844,293.1499938964844,0.3672679960727691,-6785.98193359375,304.16094970703125,0.971949815750122,0.4562170803546905,0.4333274960517883,293.2745056152344,297.1499938964844,293.1499938964844,0.0106243947520852,-3186.62744140625,302.3583374023437,0.4416248798370361,0.050000000745058,0.2365115731954574,291.2061767578125,291.1499938964844,262.4167175292969,261.4682006835937,279.9587707519531,293.3203125,291.2060852050781,1.0,0.3069438934326172,0.8550846576690674,0.8550846576690674,1.0,1.0,-1.3376320600509644,0.578456461429596,0.7591755390167236,0.2609777748584747,0.0,0.0,0.6047242283821106,74.17005157470703,42.0,1.553487777709961,-15151.2421875,304.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5802001953125,309.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,19835.728515625,18000.0,0.0,0.0,0.3457535803318023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678992509841919,0.6789998412132263,-7.285446372407023e-06,0.0,0.0003508959489408,0.0,0.0,56.21125030517578,0.0,0.0,0.0,0.4437209963798523,4.0,0.0,1.0
383160,293.2157287597656,297.1499938964844,293.1499938964844,0.0614833794534206,-1585.9588623046875,304.1562805175781,0.6153744459152222,0.1100333333015441,0.101305216550827,293.410400390625,297.1499938964844,293.1499938964844,0.020063629373908,-918.2145385742188,304.17486572265625,0.4878769516944885,0.0580112636089324,0.0585694275796413,293.2137756347656,297.1499938964844,293.1499938964844,0.3109072148799896,-4396.6796875,304.15924072265625,0.942333459854126,0.3999039232730865,0.2807796001434326,293.2239074707031,297.1499938964844,293.1499938964844,0.3662342429161072,-6771.0234375,304.16082763671875,0.984076201915741,0.4554004371166229,0.4323557615280151,293.2738952636719,297.1499938964844,293.1499938964844,0.0105259362608194,-3168.252197265625,302.33837890625,0.4513105452060699,0.050000000745058,0.2355562448501587,291.20562744140625,291.1499938964844,262.4557189941406,261.5013122558594,279.9794616699219,293.3175048828125,291.2054138183594,1.0,0.3002706170082092,0.8548728823661804,0.8548728823661804,1.0,1.0,-1.3304492235183716,0.5751163363456726,0.755332887172699,0.2592555284500122,0.0,0.0,0.6010668873786926,68.95822143554688,30.0,-0.2442878633737564,-15038.6494140625,289.7398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59344482421875,309.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19780.650390625,18000.0,0.0,0.0,0.3427468836307525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6700642704963684,0.6700714826583862,-7.199848823802313e-06,0.0,0.0003478444996289,0.0,0.0,54.65902328491211,0.0,0.0,0.0,0.4400310814380646,4.0,0.0,1.0
383220,293.2118225097656,297.1499938964844,293.1499938964844,0.0604459047317504,-1568.04638671875,304.1559143066406,0.6308543086051941,0.1091610938310623,0.1001728475093841,293.404541015625,297.1499938964844,293.1499938964844,0.0165528785437345,-831.6490478515625,304.17242431640625,0.4862114787101745,0.0526036210358142,0.0530627965927124,293.21258544921875,297.1499938964844,293.1499938964844,0.3091401159763336,-4376.97314453125,304.1591186523437,0.971068799495697,0.3985312283039093,0.2795485556125641,293.2193298339844,297.1499938964844,293.1499938964844,0.3548946976661682,-6597.51953125,304.17803955078125,0.9990000128746032,0.4544261991977691,0.4207239151000976,293.2724609375,297.1499938964844,293.1499938964844,0.0103446086868643,-3133.875244140625,302.2995910644531,0.4720322489738464,0.050000000745058,0.2338246703147888,291.2059020996094,291.1499938964844,262.53369140625,261.56756591796875,280.0279846191406,293.3106994628906,291.2078552246094,1.0,0.2860944867134094,0.8544493317604065,0.8544493317604065,1.0,1.0,-1.3049774169921875,0.563262403011322,0.7417149543762207,0.2533459365367889,0.0,0.0,0.5937326550483704,59.326995849609375,33.0,10.998044967651367,-14745.5830078125,257.8292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61334228515625,309.2160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,19669.1640625,18000.0,0.0,0.0,0.3367352783679962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653030514717102,0.6530375480651855,-7.037779141683132e-06,0.0,0.0003417434927541,0.0,0.0,51.7755241394043,0.0,0.0,0.0,0.4330078363418579,4.0,0.0,1.0
383280,293.2118225097656,297.1499938964844,293.1499938964844,0.0604459047317504,-1568.04638671875,304.1559143066406,0.6308543086051941,0.1091610938310623,0.1001728475093841,293.404541015625,297.1499938964844,293.1499938964844,0.0165528785437345,-831.6490478515625,304.17242431640625,0.4862114787101745,0.0526036210358142,0.0530627965927124,293.21258544921875,297.1499938964844,293.1499938964844,0.3091401159763336,-4376.97314453125,304.1591186523437,0.971068799495697,0.3985312283039093,0.2795485556125641,293.2193298339844,297.1499938964844,293.1499938964844,0.3548946976661682,-6597.51953125,304.17803955078125,0.9990000128746032,0.4544261991977691,0.4207239151000976,293.2724609375,297.1499938964844,293.1499938964844,0.0103446086868643,-3133.875244140625,302.2995910644531,0.4720322489738464,0.050000000745058,0.2338246703147888,291.2059020996094,291.1499938964844,262.53369140625,261.56756591796875,280.0279846191406,293.3106994628906,291.2078552246094,1.0,0.2860944867134094,0.8544493317604065,0.8544493317604065,1.0,1.0,-1.3049774169921875,0.563262403011322,0.7417149543762207,0.2533459365367889,0.0,0.0,0.5937326550483704,59.326995849609375,33.0,10.998044967651367,-14745.5830078125,257.8292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61334228515625,309.2160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,19669.1640625,18000.0,0.0,0.0,0.3367352783679962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653030514717102,0.6530375480651855,-7.037779141683132e-06,0.0,0.0003417434927541,0.0,0.0,51.7755241394043,0.0,0.0,0.0,0.4330078363418579,4.0,0.0,1.0
383340,293.21044921875,297.1499938964844,293.1499938964844,0.059045098721981,-1543.3150634765625,304.15631103515625,0.6393110752105713,0.1078804656863212,0.0989569202065467,293.3996276855469,297.1499938964844,293.1499938964844,0.0149958180263638,-781.8314819335938,304.1285705566406,0.4822991788387298,0.050000000745058,0.0491714254021644,293.2118530273437,297.1499938964844,293.1499938964844,0.3062762916088104,-4343.93310546875,304.16082763671875,0.985926389694214,0.3970970511436462,0.2784345149993896,293.18585205078125,297.1499938964844,293.1499938964844,0.3313906788825989,-6238.66064453125,304.20709228515625,0.9990000128746032,0.4594141840934753,0.3984427750110626,293.2707824707031,297.1499938964844,293.1499938964844,0.0101861367002129,-3099.59765625,302.268798828125,0.4820350408554077,0.050000000745058,0.2329124361276626,291.2531433105469,291.1499938964844,262.611572265625,261.63385009765625,280.07977294921875,293.2944641113281,291.2565002441406,1.0,0.2759844362735748,0.8540257215499878,0.8540257215499878,1.0,1.0,-1.2696583271026611,0.5469027161598206,0.7227556109428406,0.2451567500829696,0.0,0.0,0.5769292116165161,53.92960739135742,36.0,47.716556549072266,-14353.0224609375,232.6387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.671630859375,309.2182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,19983.884765625,18000.0,0.0,0.0,0.3301975727081299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287033557891846,0.6287102699279785,-6.919607130839722e-06,0.0,0.0003351085470058,0.0,0.0,48.46115112304688,0.0,0.0,0.0,0.4251905679702759,4.0,0.0,1.0
383400,293.21044921875,297.1499938964844,293.1499938964844,0.059045098721981,-1543.3150634765625,304.15631103515625,0.6393110752105713,0.1078804656863212,0.0989569202065467,293.3996276855469,297.1499938964844,293.1499938964844,0.0149958180263638,-781.8314819335938,304.1285705566406,0.4822991788387298,0.050000000745058,0.0491714254021644,293.2118530273437,297.1499938964844,293.1499938964844,0.3062762916088104,-4343.93310546875,304.16082763671875,0.985926389694214,0.3970970511436462,0.2784345149993896,293.18585205078125,297.1499938964844,293.1499938964844,0.3313906788825989,-6238.66064453125,304.20709228515625,0.9990000128746032,0.4594141840934753,0.3984427750110626,293.2707824707031,297.1499938964844,293.1499938964844,0.0101861367002129,-3099.59765625,302.268798828125,0.4820350408554077,0.050000000745058,0.2329124361276626,291.2531433105469,291.1499938964844,262.611572265625,261.63385009765625,280.07977294921875,293.2944641113281,291.2565002441406,1.0,0.2759844362735748,0.8540257215499878,0.8540257215499878,1.0,1.0,-1.2696583271026611,0.5469027161598206,0.7227556109428406,0.2451567500829696,0.0,0.0,0.5769292116165161,53.92960739135742,36.0,47.716556549072266,-14353.0224609375,232.6387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.671630859375,309.2182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,19983.884765625,18000.0,0.0,0.0,0.3301975727081299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287033557891846,0.6287102699279785,-6.919607130839722e-06,0.0,0.0003351085470058,0.0,0.0,48.46115112304688,0.0,0.0,0.0,0.4251905679702759,4.0,0.0,1.0
383460,293.20831298828125,297.1499938964844,293.1499938964844,0.0578663684427738,-1523.019287109375,304.1561279296875,0.6451268792152405,0.106779359281063,0.0977553725242614,293.4010314941406,297.1499938964844,293.1499938964844,0.0137890437617897,-754.8329467773438,304.0352783203125,0.4887614846229553,0.050000000745058,0.0489712506532669,293.2114562988281,297.1499938964844,293.1499938964844,0.3043082356452942,-4321.873046875,304.16046142578125,0.9954079985618592,0.3956052958965301,0.2773072421550751,293.144287109375,297.1499938964844,293.1499938964844,0.3149121403694153,-5989.7607421875,304.2150573730469,0.9990000128746032,0.4669313728809356,0.3827030062675476,293.26873779296875,297.1499938964844,293.1499938964844,0.0100767714902758,-3078.107666015625,302.2349548339844,0.4887609779834747,0.050000000745058,0.2322978526353836,291.267822265625,291.1499938964844,262.6893615722656,261.7001342773437,280.125244140625,293.2816467285156,291.2673645019531,1.0,0.2690644562244415,0.8538151383399963,0.8538151383399963,1.0,1.0,-1.2469874620437622,0.536362886428833,0.7106245756149292,0.2401469647884369,0.0,0.0,0.5598061680793762,50.32370376586914,54.0,17.785436630249023,-13998.26171875,216.7963256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644348144531,309.1730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,20344.88671875,18000.0,0.0,0.0,0.3230037093162536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979292988777161,0.5979360342025757,-6.772020242351573e-06,0.0,0.0003278077056165,0.0,0.0,44.46919250488281,0.0,0.0,0.0,0.4155511856079101,4.0,0.0,1.0
383520,293.20831298828125,297.1499938964844,293.1499938964844,0.0578663684427738,-1523.019287109375,304.1561279296875,0.6451268792152405,0.106779359281063,0.0977553725242614,293.4010314941406,297.1499938964844,293.1499938964844,0.0137890437617897,-754.8329467773438,304.0352783203125,0.4887614846229553,0.050000000745058,0.0489712506532669,293.2114562988281,297.1499938964844,293.1499938964844,0.3043082356452942,-4321.873046875,304.16046142578125,0.9954079985618592,0.3956052958965301,0.2773072421550751,293.144287109375,297.1499938964844,293.1499938964844,0.3149121403694153,-5989.7607421875,304.2150573730469,0.9990000128746032,0.4669313728809356,0.3827030062675476,293.26873779296875,297.1499938964844,293.1499938964844,0.0100767714902758,-3078.107666015625,302.2349548339844,0.4887609779834747,0.050000000745058,0.2322978526353836,291.267822265625,291.1499938964844,262.6893615722656,261.7001342773437,280.125244140625,293.2816467285156,291.2673645019531,1.0,0.2690644562244415,0.8538151383399963,0.8538151383399963,1.0,1.0,-1.2469874620437622,0.536362886428833,0.7106245756149292,0.2401469647884369,0.0,0.0,0.5598061680793762,50.32370376586914,54.0,17.785436630249023,-13998.26171875,216.7963256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644348144531,309.1730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,20344.88671875,18000.0,0.0,0.0,0.3230037093162536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979292988777161,0.5979360342025757,-6.772020242351573e-06,0.0,0.0003278077056165,0.0,0.0,44.46919250488281,0.0,0.0,0.0,0.4155511856079101,4.0,0.0,1.0
383580,293.2057189941406,297.1499938964844,293.1499938964844,0.0572945475578308,-1513.8193359375,304.155029296875,0.6416923999786377,0.1058258265256881,0.0969102531671524,293.4084167480469,297.1499938964844,293.1499938964844,0.0135565949603915,-750.56298828125,303.9242858886719,0.4874770641326904,0.050000000745058,0.0489954352378845,293.2113037109375,297.1499938964844,293.1499938964844,0.3037329316139221,-4316.57958984375,304.1578369140625,0.9925010800361632,0.3940807580947876,0.2762738466262817,293.117431640625,297.1499938964844,293.1499938964844,0.3174939751625061,-6040.11865234375,304.1882019042969,0.9990000128746032,0.4725861251354217,0.3857011198997497,293.2666320800781,297.1499938964844,293.1499938964844,0.0100492797791957,-3077.731689453125,302.1948547363281,0.4874770641326904,0.050000000745058,0.2324132621288299,291.2356872558594,291.1499938964844,262.7669982910156,261.7663879394531,280.1571044921875,293.2782287597656,291.2289733886719,1.0,0.2707286179065704,0.8536045551300049,0.8536045551300049,1.0,1.0,-1.2484853267669678,0.5370408892631531,0.7114444971084595,0.2404677867889404,0.0,0.0,0.5497378706932068,50.96032333374024,72.0,-47.91001510620117,-13811.6630859375,218.6763458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8467712402344,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,20270.623046875,18000.0,0.0,0.0,0.31554114818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716368556022644,0.5716434717178345,-6.568494427483529e-06,0.0,0.0003202341322321,0.0,0.0,40.82061767578125,0.0,0.0,0.0,0.4058215916156769,4.0,0.0,1.0
383640,293.2057189941406,297.1499938964844,293.1499938964844,0.0572945475578308,-1513.8193359375,304.155029296875,0.6416923999786377,0.1058258265256881,0.0969102531671524,293.4084167480469,297.1499938964844,293.1499938964844,0.0135565949603915,-750.56298828125,303.9242858886719,0.4874770641326904,0.050000000745058,0.0489954352378845,293.2113037109375,297.1499938964844,293.1499938964844,0.3037329316139221,-4316.57958984375,304.1578369140625,0.9925010800361632,0.3940807580947876,0.2762738466262817,293.117431640625,297.1499938964844,293.1499938964844,0.3174939751625061,-6040.11865234375,304.1882019042969,0.9990000128746032,0.4725861251354217,0.3857011198997497,293.2666320800781,297.1499938964844,293.1499938964844,0.0100492797791957,-3077.731689453125,302.1948547363281,0.4874770641326904,0.050000000745058,0.2324132621288299,291.2356872558594,291.1499938964844,262.7669982910156,261.7663879394531,280.1571044921875,293.2782287597656,291.2289733886719,1.0,0.2707286179065704,0.8536045551300049,0.8536045551300049,1.0,1.0,-1.2484853267669678,0.5370408892631531,0.7114444971084595,0.2404677867889404,0.0,0.0,0.5497378706932068,50.96032333374024,72.0,-47.91001510620117,-13811.6630859375,218.6763458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8467712402344,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,20270.623046875,18000.0,0.0,0.0,0.31554114818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716368556022644,0.5716434717178345,-6.568494427483529e-06,0.0,0.0003202341322321,0.0,0.0,40.82061767578125,0.0,0.0,0.0,0.4058215916156769,4.0,0.0,1.0
383700,293.20458984375,297.1499938964844,293.1499938964844,0.0571944117546081,-1512.6839599609375,304.154296875,0.6368236541748047,0.1053455099463462,0.0965427085757255,293.4136047363281,297.1499938964844,293.1499938964844,0.013485082425177,-750.2682495117188,303.8635559082031,0.4841430187225342,0.050000000745058,0.0490596480667591,293.2112731933594,297.1499938964844,293.1499938964844,0.3040944933891296,-4321.68017578125,304.15576171875,0.9867184162139891,0.393309086561203,0.2757871448993683,293.1165466308594,297.1499938964844,293.1499938964844,0.3256223797798157,-6171.23291015625,304.1664428710937,0.9990000128746032,0.4731783866882324,0.393517404794693,293.2658996582031,297.1499938964844,293.1499938964844,0.0100664999336004,-3086.033935546875,302.17059326171875,0.4841430187225342,0.050000000745058,0.2327178567647934,291.1964111328125,291.1499938964844,262.8057556152344,261.79949951171875,280.1690673828125,293.2810974121094,291.1878356933594,1.0,0.2741416692733764,0.8534992337226868,0.8534992337226868,1.0,1.0,-1.257280945777893,0.5411016941070557,0.7161792516708374,0.2424340099096298,0.0,0.0,0.5505279302597046,52.71245193481445,72.0,-82.19574737548828,-13801.384765625,225.538803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8588562011719,309.02001953125,278.1499938964844,0.0,18000.0,313.1499938964844,19950.294921875,18000.0,0.0,0.0,0.3120103478431701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646418929100037,0.5646483302116394,-6.447799023590051e-06,0.0,0.0003166508395224,0.0,0.0,39.54032897949219,0.0,0.0,0.0,0.4018416404724121,4.0,0.0,1.0
383760,293.2035827636719,297.1499938964844,293.1499938964844,0.0571529641747474,-1512.629150390625,304.1535949707031,0.630499005317688,0.1048515737056732,0.0961953103542327,293.4194641113281,297.1499938964844,293.1499938964844,0.0134302144870162,-750.660888671875,303.7997131347656,0.4793056845664978,0.050000000745058,0.0491541400551795,293.2113037109375,297.1499938964844,293.1499938964844,0.3046727478504181,-4329.283203125,304.1536560058594,0.9782191514968872,0.3925287425518036,0.2753177881240845,293.1247253417969,297.1499938964844,293.1499938964844,0.3374587595462799,-6358.3095703125,304.14190673828125,0.9990000128746032,0.4720052778720855,0.4047460258007049,293.2655639648437,297.1499938964844,293.1499938964844,0.0100960657000541,-3097.595947265625,302.1441345214844,0.4793056845664978,0.050000000745058,0.2331660687923431,291.1498107910156,291.1499938964844,262.844482421875,261.8326110839844,280.1796569824219,293.2870788574219,291.14044189453125,1.0,0.2790173292160034,0.8532928228378296,0.8532928228378296,1.0,1.0,-1.270426630973816,0.5471669435501099,0.723259687423706,0.2453971952199936,0.0,0.0,0.5551828145980835,55.29615020751953,75.0,-107.35352325439452,-13846.7626953125,235.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8385925292969,308.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,19469.33984375,18000.0,0.0,0.0,0.3088098764419555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629087090492249,0.562915027141571,-6.327170467557153e-06,0.0,0.000313402764732,0.0,0.0,38.76349258422852,0.0,0.0,0.0,0.3989284038543701,4.0,0.0,1.0
383820,293.2018127441406,297.1499938964844,293.1499938964844,0.0569546148180961,-1510.350341796875,304.1527404785156,0.6202417016029358,0.10385262966156,0.0954532846808433,293.4325866699219,297.1499938964844,293.1499938964844,0.0132774170488119,-749.90283203125,303.6650085449219,0.4708790481090545,0.050000000745058,0.0493143983185291,293.2113647460937,297.1499938964844,293.1499938964844,0.3055302500724792,-4340.50927734375,304.1510925292969,0.9632203578948976,0.3909672200679779,0.2743518948554992,293.158447265625,297.1499938964844,293.1499938964844,0.3578603863716125,-6673.396484375,304.11114501953125,0.9990000128746032,0.4658404290676117,0.4231118261814117,293.2662048339844,297.1499938964844,293.1499938964844,0.0101338103413581,-3115.39111328125,302.0890808105469,0.4708790481090545,0.050000000745058,0.2339262813329696,291.06610107421875,291.1499938964844,262.9217834472656,261.8987731933594,280.2091979980469,293.3056640625,291.0604858398437,1.0,0.2864666581153869,0.8528800010681152,0.8528800010681152,1.0,1.0,-1.2915314435958862,0.5568517446517944,0.734679639339447,0.2503475844860077,0.0,0.0,0.5724396109580994,59.67073440551758,78.0,-101.98589324951172,-13982.224609375,253.3746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6864013671875,308.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18265.689453125,18000.0,0.0,0.0,0.303833544254303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736626982688904,0.5736687779426575,-6.129167104518274e-06,0.0,0.0003083524061366,0.0,0.0,38.72915267944336,0.0,0.0,0.0,0.3969604671001434,4.0,0.0,1.0
383880,293.2018127441406,297.1499938964844,293.1499938964844,0.0569546148180961,-1510.350341796875,304.1527404785156,0.6202417016029358,0.10385262966156,0.0954532846808433,293.4325866699219,297.1499938964844,293.1499938964844,0.0132774170488119,-749.90283203125,303.6650085449219,0.4708790481090545,0.050000000745058,0.0493143983185291,293.2113647460937,297.1499938964844,293.1499938964844,0.3055302500724792,-4340.50927734375,304.1510925292969,0.9632203578948976,0.3909672200679779,0.2743518948554992,293.158447265625,297.1499938964844,293.1499938964844,0.3578603863716125,-6673.396484375,304.11114501953125,0.9990000128746032,0.4658404290676117,0.4231118261814117,293.2662048339844,297.1499938964844,293.1499938964844,0.0101338103413581,-3115.39111328125,302.0890808105469,0.4708790481090545,0.050000000745058,0.2339262813329696,291.06610107421875,291.1499938964844,262.9217834472656,261.8987731933594,280.2091979980469,293.3056640625,291.0604858398437,1.0,0.2864666581153869,0.8528800010681152,0.8528800010681152,1.0,1.0,-1.2915314435958862,0.5568517446517944,0.734679639339447,0.2503475844860077,0.0,0.0,0.5724396109580994,59.67073440551758,78.0,-101.98589324951172,-13982.224609375,253.3746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6864013671875,308.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18265.689453125,18000.0,0.0,0.0,0.303833544254303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736626982688904,0.5736687779426575,-6.129167104518274e-06,0.0,0.0003083524061366,0.0,0.0,38.72915267944336,0.0,0.0,0.0,0.3969604671001434,4.0,0.0,1.0
383940,293.19891357421875,297.1499938964844,293.1499938964844,0.0566312633454799,-1505.44140625,304.1523742675781,0.6099995970726013,0.1031199395656585,0.0948258936405181,293.4466857910156,297.1499938964844,293.1499938964844,0.0130690559744834,-746.6392211914062,303.52374267578125,0.4610188901424408,0.050000000745058,0.04948391020298,293.2115173339844,297.1499938964844,293.1499938964844,0.3054075241088867,-4339.64013671875,304.1509704589844,0.947283923625946,0.3893792927265167,0.2733756601810455,293.2008972167969,297.1499938964844,293.1499938964844,0.372043639421463,-6886.4658203125,304.1017761230469,0.9966585040092468,0.4570306539535522,0.435546875,293.2681884765625,297.1499938964844,293.1499938964844,0.0101400390267372,-3123.584716796875,302.0355529785156,0.4610188901424408,0.050000000745058,0.2347303628921508,291.02056884765625,291.1499938964844,262.99884033203125,261.96490478515625,280.2481689453125,293.3306884765625,291.01806640625,1.0,0.2932780981063843,0.8524671196937561,0.8524671196937561,1.0,1.0,-1.3054245710372925,0.5631587505340576,0.7422658205032349,0.2538136541843414,0.0,0.0,0.5930503010749817,64.1803207397461,81.0,-64.05318450927734,-14104.6474609375,268.84844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4042053222656,308.72906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17205.462890625,18000.0,0.0,0.0,0.3010409772396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947257876396179,0.5947318077087402,-6.038840183464345e-06,0.0,0.0003055183333344,0.0,0.0,40.1959228515625,0.0,0.0,0.0,0.3996065258979797,4.0,0.0,1.0
384000,293.19891357421875,297.1499938964844,293.1499938964844,0.0566312633454799,-1505.44140625,304.1523742675781,0.6099995970726013,0.1031199395656585,0.0948258936405181,293.4466857910156,297.1499938964844,293.1499938964844,0.0130690559744834,-746.6392211914062,303.52374267578125,0.4610188901424408,0.050000000745058,0.04948391020298,293.2115173339844,297.1499938964844,293.1499938964844,0.3054075241088867,-4339.64013671875,304.1509704589844,0.947283923625946,0.3893792927265167,0.2733756601810455,293.2008972167969,297.1499938964844,293.1499938964844,0.372043639421463,-6886.4658203125,304.1017761230469,0.9966585040092468,0.4570306539535522,0.435546875,293.2681884765625,297.1499938964844,293.1499938964844,0.0101400390267372,-3123.584716796875,302.0355529785156,0.4610188901424408,0.050000000745058,0.2347303628921508,291.02056884765625,291.1499938964844,262.99884033203125,261.96490478515625,280.2481689453125,293.3306884765625,291.01806640625,1.0,0.2932780981063843,0.8524671196937561,0.8524671196937561,1.0,1.0,-1.3054245710372925,0.5631587505340576,0.7422658205032349,0.2538136541843414,0.0,0.0,0.5930503010749817,64.1803207397461,81.0,-64.05318450927734,-14104.6474609375,268.84844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4042053222656,308.72906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17205.462890625,18000.0,0.0,0.0,0.3010409772396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947257876396179,0.5947318077087402,-6.038840183464345e-06,0.0,0.0003055183333344,0.0,0.0,40.1959228515625,0.0,0.0,0.0,0.3996065258979797,4.0,0.0,1.0
384060,293.1947631835937,297.1499938964844,293.1499938964844,0.056387186050415,-1501.0711669921875,304.1520080566406,0.5985141396522522,0.1027250289916992,0.0946950688958168,293.46124267578125,297.1499938964844,293.1499938964844,0.0128001775592565,-740.0820922851562,303.37939453125,0.4489638805389404,0.050000000745058,0.049704223871231,293.2118835449219,297.1499938964844,293.1499938964844,0.3036446869373321,-4318.8779296875,304.1536560058594,0.9277374148368835,0.3877477347850799,0.2724208831787109,293.2248840332031,297.1499938964844,293.1499938964844,0.366115540266037,-6786.51123046875,304.12744140625,0.9788477420806884,0.4508216083049774,0.42891925573349,293.27069091796875,297.1499938964844,293.1499938964844,0.0101127484813332,-3119.27685546875,301.989990234375,0.4489638805389404,0.050000000745058,0.2357754409313202,291.0376281738281,291.1499938964844,263.0756225585937,262.0309143066406,280.29852294921875,293.3477478027344,291.041015625,1.0,0.2987752556800842,0.85169517993927,0.85169517993927,1.0,1.0,-1.2979735136032104,0.5596332550048828,0.7383402585983276,0.2520956695079803,0.0,0.0,0.6076397895812988,69.64800262451172,84.0,13.06829071044922,-14084.0859375,277.9017639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.067138671875,308.6097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,16600.677734375,18000.0,0.0,0.0,0.3000664412975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173587441444397,0.6173648238182068,-6.068655238777865e-06,0.0,0.0003045292687602,0.0,0.0,42.50771713256836,0.0,0.0,0.0,0.4052978754043579,4.0,0.0,1.0
384120,293.1947631835937,297.1499938964844,293.1499938964844,0.056387186050415,-1501.0711669921875,304.1520080566406,0.5985141396522522,0.1027250289916992,0.0946950688958168,293.46124267578125,297.1499938964844,293.1499938964844,0.0128001775592565,-740.0820922851562,303.37939453125,0.4489638805389404,0.050000000745058,0.049704223871231,293.2118835449219,297.1499938964844,293.1499938964844,0.3036446869373321,-4318.8779296875,304.1536560058594,0.9277374148368835,0.3877477347850799,0.2724208831787109,293.2248840332031,297.1499938964844,293.1499938964844,0.366115540266037,-6786.51123046875,304.12744140625,0.9788477420806884,0.4508216083049774,0.42891925573349,293.27069091796875,297.1499938964844,293.1499938964844,0.0101127484813332,-3119.27685546875,301.989990234375,0.4489638805389404,0.050000000745058,0.2357754409313202,291.0376281738281,291.1499938964844,263.0756225585937,262.0309143066406,280.29852294921875,293.3477478027344,291.041015625,1.0,0.2987752556800842,0.85169517993927,0.85169517993927,1.0,1.0,-1.2979735136032104,0.5596332550048828,0.7383402585983276,0.2520956695079803,0.0,0.0,0.6076397895812988,69.64800262451172,84.0,13.06829071044922,-14084.0859375,277.9017639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.067138671875,308.6097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,16600.677734375,18000.0,0.0,0.0,0.3000664412975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173587441444397,0.6173648238182068,-6.068655238777865e-06,0.0,0.0003045292687602,0.0,0.0,42.50771713256836,0.0,0.0,0.0,0.4052978754043579,4.0,0.0,1.0
384180,293.19287109375,297.1499938964844,293.1499938964844,0.05580635368824,-1490.7945556640625,304.1523132324219,0.5886638164520264,0.1019782051444053,0.0942756161093711,293.4765930175781,297.1499938964844,293.1499938964844,0.0124942855909466,-731.8027954101562,303.2295837402344,0.4403057694435119,0.050000000745058,0.0498898103833198,293.2125244140625,297.1499938964844,293.1499938964844,0.3014078438282013,-4292.7138671875,304.1561279296875,0.9125094413757324,0.3860499858856201,0.2713854610919952,293.2332458496094,297.1499938964844,293.1499938964844,0.361989825963974,-6719.576171875,304.1416015625,0.9639940857887268,0.4472153186798095,0.4252795279026031,293.2732849121094,297.1499938964844,293.1499938964844,0.0100624235346913,-3109.085693359375,301.94610595703125,0.4403057694435119,0.050000000745058,0.2366557866334915,291.0700988769531,291.1499938964844,263.1521301269531,262.09686279296875,280.34326171875,293.358154296875,291.0729675292969,1.0,0.3034918308258056,0.8509232401847839,0.8509232401847839,1.0,1.0,-1.2931369543075562,0.5572987198829651,0.7358382344245911,0.2510428130626678,0.0,0.0,0.616060197353363,74.27751159667969,87.0,36.07448196411133,-14031.140625,286.1332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74053955078125,308.4508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,16512.990234375,18000.0,0.0,0.0,0.3003285825252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344311237335205,0.6344373226165771,-6.178600415296387e-06,0.0,0.0003047953359782,0.0,0.0,44.80804061889648,0.0,0.0,0.0,0.4115139842033386,4.0,0.0,1.0
384240,293.19287109375,297.1499938964844,293.1499938964844,0.05580635368824,-1490.7945556640625,304.1523132324219,0.5886638164520264,0.1019782051444053,0.0942756161093711,293.4765930175781,297.1499938964844,293.1499938964844,0.0124942855909466,-731.8027954101562,303.2295837402344,0.4403057694435119,0.050000000745058,0.0498898103833198,293.2125244140625,297.1499938964844,293.1499938964844,0.3014078438282013,-4292.7138671875,304.1561279296875,0.9125094413757324,0.3860499858856201,0.2713854610919952,293.2332458496094,297.1499938964844,293.1499938964844,0.361989825963974,-6719.576171875,304.1416015625,0.9639940857887268,0.4472153186798095,0.4252795279026031,293.2732849121094,297.1499938964844,293.1499938964844,0.0100624235346913,-3109.085693359375,301.94610595703125,0.4403057694435119,0.050000000745058,0.2366557866334915,291.0700988769531,291.1499938964844,263.1521301269531,262.09686279296875,280.34326171875,293.358154296875,291.0729675292969,1.0,0.3034918308258056,0.8509232401847839,0.8509232401847839,1.0,1.0,-1.2931369543075562,0.5572987198829651,0.7358382344245911,0.2510428130626678,0.0,0.0,0.616060197353363,74.27751159667969,87.0,36.07448196411133,-14031.140625,286.1332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74053955078125,308.4508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,16512.990234375,18000.0,0.0,0.0,0.3003285825252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344311237335205,0.6344373226165771,-6.178600415296387e-06,0.0,0.0003047953359782,0.0,0.0,44.80804061889648,0.0,0.0,0.0,0.4115139842033386,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0554324015974998,-1484.263427734375,304.152587890625,0.5840433239936829,0.1015216186642646,0.0939664468169212,293.48443603515625,297.1499938964844,293.1499938964844,0.0123384371399879,-727.4677124023438,303.15240478515625,0.4367542862892151,0.050000000745058,0.0499744527041912,293.2128295898437,297.1499938964844,293.1499938964844,0.3002977073192596,-4279.82177734375,304.15704345703125,0.9062165021896362,0.3851989209651947,0.2708567082881927,293.2350769042969,297.1499938964844,293.1499938964844,0.3603304922580719,-6693.14013671875,304.1461181640625,0.9573023319244384,0.4457989633083343,0.423938512802124,293.2745056152344,297.1499938964844,293.1499938964844,0.0100356684997677,-3103.738525390625,301.9237976074219,0.4367542862892151,0.050000000745058,0.2370572984218597,291.0848999023437,291.1499938964844,263.1902770996094,262.1297912597656,280.3647766113281,293.36236572265625,291.087646484375,1.0,0.3056356906890869,0.8505373001098633,0.8505373001098633,1.0,1.0,-1.2911049127578735,0.5563081502914429,0.7347967624664307,0.2506127953529358,0.0,0.0,0.6189101338386536,76.39199829101562,87.0,38.83295440673828,-14000.8203125,289.9441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5898742675781,308.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,16547.28125,18000.0,0.0,0.0,0.3008078634738922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417301297187805,0.6417363286018372,-6.242918061616365e-06,0.0,0.0003052817482966,0.0,0.0,45.914825439453125,0.0,0.0,0.0,0.4145344495773315,4.0,0.0,1.0
384360,293.1921691894531,297.1499938964844,293.1499938964844,0.0550291389226913,-1477.259521484375,304.15283203125,0.5795976519584656,0.1010367646813392,0.0936199203133583,293.4923400878906,297.1499938964844,293.1499938964844,0.0121815698221325,-723.0283813476562,303.0738220214844,0.4335761368274688,0.050000000745058,0.05005519464612,293.2131042480469,297.1499938964844,293.1499938964844,0.2992032170295715,-4267.1611328125,304.1577453613281,0.9006958603858948,0.3843504190444946,0.2703260481357574,293.2361755371094,297.1499938964844,293.1499938964844,0.3588014245033264,-6669.078125,304.14959716796875,0.950964093208313,0.4445083141326904,0.4227493107318878,293.2757263183594,297.1499938964844,293.1499938964844,0.010008274577558,-3098.31640625,301.9013061523437,0.4335761368274688,0.050000000745058,0.2374403029680252,291.09881591796875,291.1499938964844,263.22833251953125,262.1626892089844,280.3857727050781,293.3662414550781,291.101318359375,1.0,0.3076658844947815,0.8503046035766602,0.8503046035766602,1.0,1.0,-1.289181113243103,0.5553770661354065,0.7338039875030518,0.2502218186855316,0.0,0.0,0.6209245324134827,78.40946197509766,90.0,38.75593566894531,-13968.2265625,293.57452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508056640625,308.2966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,16622.091796875,18000.0,0.0,0.0,0.301460862159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480936408042908,0.648099958896637,-6.309678610705305e-06,0.0,0.0003059444425161,0.0,0.0,46.955562591552734,0.0,0.0,0.0,0.4173834025859833,4.0,0.0,1.0
384420,293.19189453125,297.1499938964844,293.1499938964844,0.0541862472891807,-1462.7222900390625,304.1532897949219,0.571194052696228,0.1000270098447799,0.0928681418299675,293.5082702636719,297.1499938964844,293.1499938964844,0.0118673322722315,-713.9199829101562,302.9124450683594,0.4280796647071838,0.050000000745058,0.05020771920681,293.2135314941406,297.1499938964844,293.1499938964844,0.2970875799655914,-4242.80908203125,304.1586608886719,0.8908126354217529,0.3826640844345093,0.2692648470401764,293.2370910644531,297.1499938964844,293.1499938964844,0.3559823930263519,-6625.42041015625,304.15435791015625,0.939151406288147,0.4421331882476806,0.4206117987632751,293.2779846191406,297.1499938964844,293.1499938964844,0.0099528525024652,-3087.55810546875,301.85552978515625,0.4280796647071838,0.050000000745058,0.2381637990474701,291.123291015625,291.1499938964844,263.3041687011719,262.2283935546875,280.4272766113281,293.3735046386719,291.1254272460937,1.0,0.3114502727985382,0.8498392701148987,0.8498392701148987,1.0,1.0,-1.28549063205719,0.5535863637924194,0.7319042086601257,0.2494873106479644,0.0,0.0,0.6228012442588806,82.22018432617188,93.0,34.79213333129883,-13898.78515625,300.376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21405029296875,308.1629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16856.421875,18000.0,0.0,0.0,0.3031188547611236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579358577728271,0.6579422950744629,-6.44072952127317e-06,0.0,0.000307627080474,0.0,0.0,48.757442474365234,0.0,0.0,0.0,0.4223373234272003,4.0,0.0,1.0
384480,293.19189453125,297.1499938964844,293.1499938964844,0.0541862472891807,-1462.7222900390625,304.1532897949219,0.571194052696228,0.1000270098447799,0.0928681418299675,293.5082702636719,297.1499938964844,293.1499938964844,0.0118673322722315,-713.9199829101562,302.9124450683594,0.4280796647071838,0.050000000745058,0.05020771920681,293.2135314941406,297.1499938964844,293.1499938964844,0.2970875799655914,-4242.80908203125,304.1586608886719,0.8908126354217529,0.3826640844345093,0.2692648470401764,293.2370910644531,297.1499938964844,293.1499938964844,0.3559823930263519,-6625.42041015625,304.15435791015625,0.939151406288147,0.4421331882476806,0.4206117987632751,293.2779846191406,297.1499938964844,293.1499938964844,0.0099528525024652,-3087.55810546875,301.85552978515625,0.4280796647071838,0.050000000745058,0.2381637990474701,291.123291015625,291.1499938964844,263.3041687011719,262.2283935546875,280.4272766113281,293.3735046386719,291.1254272460937,1.0,0.3114502727985382,0.8498392701148987,0.8498392701148987,1.0,1.0,-1.28549063205719,0.5535863637924194,0.7319042086601257,0.2494873106479644,0.0,0.0,0.6228012442588806,82.22018432617188,93.0,34.79213333129883,-13898.78515625,300.376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21405029296875,308.1629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16856.421875,18000.0,0.0,0.0,0.3031188547611236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579358577728271,0.6579422950744629,-6.44072952127317e-06,0.0,0.000307627080474,0.0,0.0,48.757442474365234,0.0,0.0,0.0,0.4223373234272003,4.0,0.0,1.0
