time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.19171142578125,297.1499938964844,293.1499938964844,0.0533325672149658,-1448.107421875,304.15362548828125,0.563374400138855,0.099000908434391,0.0920845940709114,293.5242004394531,297.1499938964844,293.1499938964844,0.0115537196397781,-704.5160522460938,302.745849609375,0.4234378337860107,0.050000000745058,0.0503514371812343,293.2138366699219,297.1499938964844,293.1499938964844,0.2950595021247864,-4219.57080078125,304.1591491699219,0.881982684135437,0.3809916973114013,0.2682070136070251,293.2372131347656,297.1499938964844,293.1499938964844,0.3533419072628021,-6585.193359375,304.1572570800781,0.9283357858657836,0.4399005472660064,0.4186315834522247,293.2801513671875,297.1499938964844,293.1499938964844,0.0098968874663114,-3076.904296875,301.8088684082031,0.4234378337860107,0.050000000745058,0.2388455420732498,291.1441955566406,291.1499938964844,263.3796081542969,262.2939453125,280.4683837890625,293.38037109375,291.14605712890625,1.0,0.3149502575397491,0.8493739366531372,0.8493739366531372,1.0,1.0,-1.2818940877914429,0.5518355965614319,0.730058491230011,0.2487868666648864,0.0,0.0,0.6221415400505066,85.80984497070312,96.0,30.06743049621582,-13826.9755859375,306.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385437011719,308.0589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17163.447265625,18000.0,0.0,0.0,0.3049894273281097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638326048851013,0.6638392210006714,-6.557493179570884e-06,0.0,0.0003095254942309,0.0,0.0,50.08499526977539,0.0,0.0,0.0,0.4260494709014892,4.0,0.0,1.0
384600,293.19171142578125,297.1499938964844,293.1499938964844,0.0533325672149658,-1448.107421875,304.15362548828125,0.563374400138855,0.099000908434391,0.0920845940709114,293.5242004394531,297.1499938964844,293.1499938964844,0.0115537196397781,-704.5160522460938,302.745849609375,0.4234378337860107,0.050000000745058,0.0503514371812343,293.2138366699219,297.1499938964844,293.1499938964844,0.2950595021247864,-4219.57080078125,304.1591491699219,0.881982684135437,0.3809916973114013,0.2682070136070251,293.2372131347656,297.1499938964844,293.1499938964844,0.3533419072628021,-6585.193359375,304.1572570800781,0.9283357858657836,0.4399005472660064,0.4186315834522247,293.2801513671875,297.1499938964844,293.1499938964844,0.0098968874663114,-3076.904296875,301.8088684082031,0.4234378337860107,0.050000000745058,0.2388455420732498,291.1441955566406,291.1499938964844,263.3796081542969,262.2939453125,280.4683837890625,293.38037109375,291.14605712890625,1.0,0.3149502575397491,0.8493739366531372,0.8493739366531372,1.0,1.0,-1.2818940877914429,0.5518355965614319,0.730058491230011,0.2487868666648864,0.0,0.0,0.6221415400505066,85.80984497070312,96.0,30.06743049621582,-13826.9755859375,306.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385437011719,308.0589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17163.447265625,18000.0,0.0,0.0,0.3049894273281097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638326048851013,0.6638392210006714,-6.557493179570884e-06,0.0,0.0003095254942309,0.0,0.0,50.08499526977539,0.0,0.0,0.0,0.4260494709014892,4.0,0.0,1.0
384660,293.1915588378906,297.1499938964844,293.1499938964844,0.0524860359728336,-1433.70068359375,304.15380859375,0.5560614466667175,0.0979776009917259,0.0912945643067359,293.5400390625,297.1499938964844,293.1499938964844,0.011241684667766,-694.8134765625,302.5742492675781,0.4194154739379883,0.050000000745058,0.0504889637231826,293.21405029296875,297.1499938964844,293.1499938964844,0.2931012213230133,-4197.189453125,304.15936279296875,0.8739657998085022,0.3793308138847351,0.2671530246734619,293.2369689941406,297.1499938964844,293.1499938964844,0.3508052229881286,-6546.96533203125,304.1590576171875,0.9184645414352416,0.4377420544624328,0.4167265295982361,293.2821960449219,297.1499938964844,293.1499938964844,0.0098404325544834,-3066.282470703125,301.7614440917969,0.4194154739379883,0.050000000745058,0.2394979149103164,291.1625061035156,291.1499938964844,263.45465087890625,262.3593444824219,280.5092468261719,293.3869934082031,291.1641540527344,1.0,0.3182399868965149,0.8488972783088684,0.8488972783088684,1.0,1.0,-1.2783421277999878,0.550101101398468,0.728240966796875,0.2481081336736679,0.0,0.0,0.6192160844802856,89.24382781982422,99.0,26.16503524780273,-13754.228515625,312.6535949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263916015625,307.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17513.005859375,18000.0,0.0,0.0,0.3068027198314667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656482815742493,0.6656548976898193,-6.651203875662759e-06,0.0,0.0003113657585345,0.0,0.0,50.84577941894531,0.0,0.0,0.0,0.4283223748207092,4.0,0.0,1.0
384720,293.1915588378906,297.1499938964844,293.1499938964844,0.0524860359728336,-1433.70068359375,304.15380859375,0.5560614466667175,0.0979776009917259,0.0912945643067359,293.5400390625,297.1499938964844,293.1499938964844,0.011241684667766,-694.8134765625,302.5742492675781,0.4194154739379883,0.050000000745058,0.0504889637231826,293.21405029296875,297.1499938964844,293.1499938964844,0.2931012213230133,-4197.189453125,304.15936279296875,0.8739657998085022,0.3793308138847351,0.2671530246734619,293.2369689941406,297.1499938964844,293.1499938964844,0.3508052229881286,-6546.96533203125,304.1590576171875,0.9184645414352416,0.4377420544624328,0.4167265295982361,293.2821960449219,297.1499938964844,293.1499938964844,0.0098404325544834,-3066.282470703125,301.7614440917969,0.4194154739379883,0.050000000745058,0.2394979149103164,291.1625061035156,291.1499938964844,263.45465087890625,262.3593444824219,280.5092468261719,293.3869934082031,291.1641540527344,1.0,0.3182399868965149,0.8488972783088684,0.8488972783088684,1.0,1.0,-1.2783421277999878,0.550101101398468,0.728240966796875,0.2481081336736679,0.0,0.0,0.6192160844802856,89.24382781982422,99.0,26.16503524780273,-13754.228515625,312.6535949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263916015625,307.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17513.005859375,18000.0,0.0,0.0,0.3068027198314667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656482815742493,0.6656548976898193,-6.651203875662759e-06,0.0,0.0003113657585345,0.0,0.0,50.84577941894531,0.0,0.0,0.0,0.4283223748207092,4.0,0.0,1.0
384780,293.1913452148437,297.1499938964844,293.1499938964844,0.0516533181071281,-1419.602294921875,304.1539306640625,0.549191415309906,0.096963495016098,0.0905075743794441,293.55572509765625,297.1499938964844,293.1499938964844,0.0109322555363178,-684.8268432617188,302.3978271484375,0.4158560931682586,0.050000000745058,0.0506220497190952,293.2142028808594,297.1499938964844,293.1499938964844,0.2912050783634186,-4175.546875,304.1593933105469,0.8666009306907654,0.3776792287826538,0.266102522611618,293.23651123046875,297.1499938964844,293.1499938964844,0.3483509719371795,-6510.23388671875,304.1600952148437,0.9095745086669922,0.435630738735199,0.414866030216217,293.2841491699219,297.1499938964844,293.1499938964844,0.0097836889326572,-3055.69970703125,301.7132568359375,0.4158560931682586,0.050000000745058,0.2401292026042938,291.1786499023437,291.1499938964844,263.5292358398437,262.4245910644531,280.54986572265625,293.3934020996094,291.1800842285156,1.0,0.3213745355606079,0.8484206199645996,0.8484206199645996,1.0,1.0,-1.2748206853866575,0.5483772158622742,0.7264435291290283,0.2474488168954849,0.0,0.0,0.6142902970314026,92.56623077392578,102.0,22.82758903503418,-13679.994140625,318.3486022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8744812011719,307.9458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17882.412109375,18000.0,0.0,0.0,0.3083375692367553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633780002593994,0.663384735584259,-6.716422831232194e-06,0.0,0.0003129234246443,0.0,0.0,50.991825103759766,0.0,0.0,0.0,0.42906653881073,4.0,0.0,1.0
384840,293.1913452148437,297.1499938964844,293.1499938964844,0.0516533181071281,-1419.602294921875,304.1539306640625,0.549191415309906,0.096963495016098,0.0905075743794441,293.55572509765625,297.1499938964844,293.1499938964844,0.0109322555363178,-684.8268432617188,302.3978271484375,0.4158560931682586,0.050000000745058,0.0506220497190952,293.2142028808594,297.1499938964844,293.1499938964844,0.2912050783634186,-4175.546875,304.1593933105469,0.8666009306907654,0.3776792287826538,0.266102522611618,293.23651123046875,297.1499938964844,293.1499938964844,0.3483509719371795,-6510.23388671875,304.1600952148437,0.9095745086669922,0.435630738735199,0.414866030216217,293.2841491699219,297.1499938964844,293.1499938964844,0.0097836889326572,-3055.69970703125,301.7132568359375,0.4158560931682586,0.050000000745058,0.2401292026042938,291.1786499023437,291.1499938964844,263.5292358398437,262.4245910644531,280.54986572265625,293.3934020996094,291.1800842285156,1.0,0.3213745355606079,0.8484206199645996,0.8484206199645996,1.0,1.0,-1.2748206853866575,0.5483772158622742,0.7264435291290283,0.2474488168954849,0.0,0.0,0.6142902970314026,92.56623077392578,102.0,22.82758903503418,-13679.994140625,318.3486022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8744812011719,307.9458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17882.412109375,18000.0,0.0,0.0,0.3083375692367553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633780002593994,0.663384735584259,-6.716422831232194e-06,0.0,0.0003129234246443,0.0,0.0,50.991825103759766,0.0,0.0,0.0,0.42906653881073,4.0,0.0,1.0
384900,293.1912536621094,297.1499938964844,293.1499938964844,0.0512437261641025,-1412.69384765625,304.1539611816406,0.5459075570106506,0.0964606776833534,0.090116485953331,293.5634765625,297.1499938964844,293.1499938964844,0.0107787819579243,-679.7352294921875,302.30780029296875,0.4142146110534668,0.050000000745058,0.0506873056292533,293.2142333984375,297.1499938964844,293.1499938964844,0.2902823686599731,-4165.0244140625,304.15936279296875,0.8631269335746765,0.3768564760684967,0.2655785083770752,293.2362365722656,297.1499938964844,293.1499938964844,0.3471567928791046,-6492.43017578125,304.1604309082031,0.9055256247520448,0.4345890581607818,0.413948506116867,293.2850952148437,297.1499938964844,293.1499938964844,0.0097553450614213,-3050.457763671875,301.6888732910156,0.4142146110534668,0.050000000745058,0.2404387444257736,291.1858825683594,291.1499938964844,263.5663452148437,262.4571533203125,280.5700988769531,293.39654541015625,291.18719482421875,1.0,0.3228957951068878,0.8481822609901428,0.8481822609901428,1.0,1.0,-1.2730708122253418,0.5475189089775085,0.725551962852478,0.2471262961626052,0.0,0.0,0.6111681461334229,94.19515991210938,102.0,21.142040252685547,-13641.87109375,321.11798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86962890625,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.751953125,18000.0,0.0,0.0,0.3089441061019897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660739004611969,0.6607457399368286,-6.737117928423686e-06,0.0,0.0003135389997623,0.0,0.0,50.82904815673828,0.0,0.0,0.0,0.4288550913333893,4.0,0.0,1.0
384960,293.1911315917969,297.1499938964844,293.1499938964844,0.0508395396173,-1405.8944091796875,304.1539611816406,0.5427172780036926,0.0959607809782028,0.0897273868322372,293.5711975097656,297.1499938964844,293.1499938964844,0.0106263495981693,-674.5867919921875,302.2165832519531,0.4126495718955993,0.050000000745058,0.0507518872618675,293.2142639160156,297.1499938964844,293.1499938964844,0.2893789708614349,-4154.72802734375,304.1593017578125,0.8597753047943115,0.3760356605052948,0.2650552988052368,293.2359313964844,297.1499938964844,293.1499938964844,0.3459877371788025,-6475.03662109375,304.1606750488281,0.901751697063446,0.4335555136203766,0.4130382239818573,293.2860412597656,297.1499938964844,293.1499938964844,0.0097271213307976,-3045.27978515625,301.66424560546875,0.4126495718955993,0.050000000745058,0.2407450973987579,291.1924133300781,291.1499938964844,263.60333251953125,262.4896545410156,280.5902404785156,293.3996276855469,291.193603515625,1.0,0.3243919312953949,0.847949206829071,0.847949206829071,1.0,1.0,-1.271328330039978,0.5466634631156921,0.7246649265289307,0.2468089610338211,0.0,0.0,0.6076763272285461,95.80728149414062,105.0,19.326948165893555,-13602.8330078125,323.8458557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87750244140625,307.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.439453125,18000.0,0.0,0.0,0.3094196319580078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571580171585083,0.6571647524833679,-6.7495479925128166e-06,0.0,0.000314021599479,0.0,0.0,50.51494598388672,0.0,0.0,0.0,0.4282663762569427,4.0,0.0,1.0
385020,293.1908874511719,297.1499938964844,293.1499938964844,0.0500497743487358,-1392.662841796875,304.1539611816406,0.5366014242172241,0.0949699729681015,0.0889556407928466,293.58648681640625,297.1499938964844,293.1499938964844,0.0103250965476036,-664.1437377929688,302.0304870605469,0.4097114503383636,0.050000000745058,0.0508794374763965,293.2143249511719,297.1499938964844,293.1499938964844,0.287639319896698,-4134.92431640625,304.1590881347656,0.8534007668495178,0.3743995130062103,0.2640115916728973,293.2352905273437,297.1499938964844,293.1499938964844,0.3437367081642151,-6441.638671875,304.1608581542969,0.8945969939231873,0.4315105974674225,0.4112375974655151,293.2878723144531,297.1499938964844,293.1499938964844,0.0096713909879326,-3035.222900390625,301.6142883300781,0.4097114503383636,0.050000000745058,0.2413501590490341,291.20318603515625,291.1499938964844,263.67694091796875,262.55450439453125,280.6303405761719,293.4056701660156,291.2040405273437,1.0,0.3273208141326904,0.8474830985069275,0.8474830985069275,1.0,1.0,-1.2678672075271606,0.5449608564376831,0.7229063510894775,0.2461891919374466,0.0,0.0,0.5998257994651794,98.99131774902344,108.0,15.1469144821167,-13521.5126953125,329.2006225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271850585937,307.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18588.943359375,18000.0,0.0,0.0,0.3099247515201568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474493741989136,0.6474561095237732,-6.749412477802252e-06,0.0,0.0003145342343486,0.0,0.0,49.46995162963867,0.0,0.0,0.0,0.4260281920433044,4.0,0.0,1.0
385080,293.1908874511719,297.1499938964844,293.1499938964844,0.0500497743487358,-1392.662841796875,304.1539611816406,0.5366014242172241,0.0949699729681015,0.0889556407928466,293.58648681640625,297.1499938964844,293.1499938964844,0.0103250965476036,-664.1437377929688,302.0304870605469,0.4097114503383636,0.050000000745058,0.0508794374763965,293.2143249511719,297.1499938964844,293.1499938964844,0.287639319896698,-4134.92431640625,304.1590881347656,0.8534007668495178,0.3743995130062103,0.2640115916728973,293.2352905273437,297.1499938964844,293.1499938964844,0.3437367081642151,-6441.638671875,304.1608581542969,0.8945969939231873,0.4315105974674225,0.4112375974655151,293.2878723144531,297.1499938964844,293.1499938964844,0.0096713909879326,-3035.222900390625,301.6142883300781,0.4097114503383636,0.050000000745058,0.2413501590490341,291.20318603515625,291.1499938964844,263.67694091796875,262.55450439453125,280.6303405761719,293.4056701660156,291.2040405273437,1.0,0.3273208141326904,0.8474830985069275,0.8474830985069275,1.0,1.0,-1.2678672075271606,0.5449608564376831,0.7229063510894775,0.2461891919374466,0.0,0.0,0.5998257994651794,98.99131774902344,108.0,15.1469144821167,-13521.5126953125,329.2006225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271850585937,307.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18588.943359375,18000.0,0.0,0.0,0.3099247515201568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474493741989136,0.6474561095237732,-6.749412477802252e-06,0.0,0.0003145342343486,0.0,0.0,49.46995162963867,0.0,0.0,0.0,0.4260281920433044,4.0,0.0,1.0
385140,293.19061279296875,297.1499938964844,293.1499938964844,0.0492878779768943,-1379.9725341796875,304.1539001464844,0.530818521976471,0.0939912796020507,0.0881931483745575,293.6015625,297.1499938964844,293.1499938964844,0.0100288894027471,-653.5242309570312,301.83935546875,0.4069779515266418,0.050000000745058,0.051005333662033,293.2143249511719,297.1499938964844,293.1499938964844,0.286001056432724,-4116.3125,304.1587829589844,0.8474111557006836,0.372770607471466,0.2629716992378235,293.2345886230469,297.1499938964844,293.1499938964844,0.3416173756122589,-6410.302734375,304.1607666015625,0.8878010511398315,0.4294929802417755,0.4094615578651428,293.2896728515625,297.1499938964844,293.1499938964844,0.0096169775351881,-3025.68896484375,301.5632019042969,0.4069779515266418,0.050000000745058,0.2419473379850387,291.2104187011719,291.1499938964844,263.75,262.6191711425781,280.670166015625,293.4115600585937,291.2109069824219,1.0,0.3301803171634674,0.8470169901847839,0.8470169901847839,1.0,1.0,-1.264439821243286,0.5432701706886292,0.721169650554657,0.2455897778272628,0.0,0.0,0.5912443399429321,102.1343231201172,96.0,10.281426429748535,-13435.6171875,334.4498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145263671875,307.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18876.19921875,18000.0,0.0,0.0,0.3097749054431915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349475979804993,0.6349543333053589,-6.717019459756557e-06,0.0,0.0003143821377307,0.0,0.0,47.95848083496094,0.0,0.0,0.0,0.422546923160553,4.0,0.0,1.0
385200,293.19061279296875,297.1499938964844,293.1499938964844,0.0492878779768943,-1379.9725341796875,304.1539001464844,0.530818521976471,0.0939912796020507,0.0881931483745575,293.6015625,297.1499938964844,293.1499938964844,0.0100288894027471,-653.5242309570312,301.83935546875,0.4069779515266418,0.050000000745058,0.051005333662033,293.2143249511719,297.1499938964844,293.1499938964844,0.286001056432724,-4116.3125,304.1587829589844,0.8474111557006836,0.372770607471466,0.2629716992378235,293.2345886230469,297.1499938964844,293.1499938964844,0.3416173756122589,-6410.302734375,304.1607666015625,0.8878010511398315,0.4294929802417755,0.4094615578651428,293.2896728515625,297.1499938964844,293.1499938964844,0.0096169775351881,-3025.68896484375,301.5632019042969,0.4069779515266418,0.050000000745058,0.2419473379850387,291.2104187011719,291.1499938964844,263.75,262.6191711425781,280.670166015625,293.4115600585937,291.2109069824219,1.0,0.3301803171634674,0.8470169901847839,0.8470169901847839,1.0,1.0,-1.264439821243286,0.5432701706886292,0.721169650554657,0.2455897778272628,0.0,0.0,0.5912443399429321,102.1343231201172,96.0,10.281426429748535,-13435.6171875,334.4498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145263671875,307.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18876.19921875,18000.0,0.0,0.0,0.3097749054431915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349475979804993,0.6349543333053589,-6.717019459756557e-06,0.0,0.0003143821377307,0.0,0.0,47.95848083496094,0.0,0.0,0.0,0.422546923160553,4.0,0.0,1.0
385260,293.1900634765625,297.1499938964844,293.1499938964844,0.0484053827822208,-1365.328369140625,304.1540832519531,0.530299723148346,0.0930724442005157,0.0872908160090446,293.6163024902344,297.1499938964844,293.1499938964844,0.0096891354769468,-640.410888671875,301.6439208984375,0.4081747829914093,0.050000000745058,0.0509494245052337,293.2141418457031,297.1499938964844,293.1499938964844,0.2842686474323272,-4096.548828125,304.15875244140625,0.8483524322509766,0.3711733520030975,0.2618141174316406,293.23370361328125,297.1499938964844,293.1499938964844,0.3394227623939514,-6377.7548828125,304.16082763671875,0.8887680768966675,0.4275281131267547,0.4075425863265991,293.291259765625,297.1499938964844,293.1499938964844,0.009516729041934,-3005.832763671875,301.51171875,0.4081747829914093,0.050000000745058,0.2416821271181106,291.2156066894531,291.1499938964844,263.8220520019531,262.6830139160156,280.7110900878906,293.4171142578125,291.2161560058594,1.0,0.3277199864387512,0.8465607762336731,0.8465607762336731,1.0,1.0,-1.259279489517212,0.5407597422599792,0.7185197472572327,0.2446580827236175,0.0,0.0,0.5821623802185059,100.6503448486328,84.0,8.247895240783691,-13334.83203125,328.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1306457519531,307.9959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,19101.126953125,18000.0,0.0,0.0,0.3089319467544555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204277873039246,0.6204344034194946,-6.657198809989495e-06,0.0,0.0003135266597382,0.0,0.0,46.114524841308594,0.0,0.0,0.0,0.4180983304977417,4.0,0.0,1.0
385320,293.1900634765625,297.1499938964844,293.1499938964844,0.0484053827822208,-1365.328369140625,304.1540832519531,0.530299723148346,0.0930724442005157,0.0872908160090446,293.6163024902344,297.1499938964844,293.1499938964844,0.0096891354769468,-640.410888671875,301.6439208984375,0.4081747829914093,0.050000000745058,0.0509494245052337,293.2141418457031,297.1499938964844,293.1499938964844,0.2842686474323272,-4096.548828125,304.15875244140625,0.8483524322509766,0.3711733520030975,0.2618141174316406,293.23370361328125,297.1499938964844,293.1499938964844,0.3394227623939514,-6377.7548828125,304.16082763671875,0.8887680768966675,0.4275281131267547,0.4075425863265991,293.291259765625,297.1499938964844,293.1499938964844,0.009516729041934,-3005.832763671875,301.51171875,0.4081747829914093,0.050000000745058,0.2416821271181106,291.2156066894531,291.1499938964844,263.8220520019531,262.6830139160156,280.7110900878906,293.4171142578125,291.2161560058594,1.0,0.3277199864387512,0.8465607762336731,0.8465607762336731,1.0,1.0,-1.259279489517212,0.5407597422599792,0.7185197472572327,0.2446580827236175,0.0,0.0,0.5821623802185059,100.6503448486328,84.0,8.247895240783691,-13334.83203125,328.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1306457519531,307.9959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,19101.126953125,18000.0,0.0,0.0,0.3089319467544555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204277873039246,0.6204344034194946,-6.657198809989495e-06,0.0,0.0003135266597382,0.0,0.0,46.114524841308594,0.0,0.0,0.0,0.4180983304977417,4.0,0.0,1.0
385380,293.1884155273437,297.1499938964844,293.1499938964844,0.0475658401846885,-1351.4437255859375,304.15411376953125,0.5341815948486328,0.0923888608813285,0.0864366367459297,293.6304626464844,297.1499938964844,293.1499938964844,0.0093250647187232,-625.476806640625,301.44512939453125,0.4124749898910522,0.050000000745058,0.0507593490183353,293.2142944335937,297.1499938964844,293.1499938964844,0.2823953330516815,-4075.08935546875,304.1589660644531,0.8546416759490967,0.3695204555988312,0.2605395913124084,293.2325134277344,297.1499938964844,293.1499938964844,0.3371788263320923,-6344.4130859375,304.16094970703125,0.8957713842391968,0.4256478548049927,0.4055656492710113,293.29248046875,297.1499938964844,293.1499938964844,0.0093844151124358,-2978.34912109375,301.4608154296875,0.4124749898910522,0.050000000745058,0.2407805025577545,291.2207336425781,291.1499938964844,263.8926086425781,262.7454833984375,280.75262451171875,293.4222412109375,291.2211303710937,1.0,0.3218896090984344,0.846104621887207,0.846104621887207,1.0,1.0,-1.253041386604309,0.537725567817688,0.7153158783912659,0.2435633540153503,0.0,0.0,0.5723696947097778,95.7559051513672,72.0,6.810945510864258,-13219.6865234375,315.7930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,308.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,19288.669921875,18000.0,0.0,0.0,0.3073491752147674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039571762084961,0.6039637327194214,-6.5771514528023545e-06,0.0,0.0003119203320238,0.0,0.0,44.00963592529297,0.0,0.0,0.0,0.4128454625606537,4.0,0.0,1.0
385440,293.1884155273437,297.1499938964844,293.1499938964844,0.0475658401846885,-1351.4437255859375,304.15411376953125,0.5341815948486328,0.0923888608813285,0.0864366367459297,293.6304626464844,297.1499938964844,293.1499938964844,0.0093250647187232,-625.476806640625,301.44512939453125,0.4124749898910522,0.050000000745058,0.0507593490183353,293.2142944335937,297.1499938964844,293.1499938964844,0.2823953330516815,-4075.08935546875,304.1589660644531,0.8546416759490967,0.3695204555988312,0.2605395913124084,293.2325134277344,297.1499938964844,293.1499938964844,0.3371788263320923,-6344.4130859375,304.16094970703125,0.8957713842391968,0.4256478548049927,0.4055656492710113,293.29248046875,297.1499938964844,293.1499938964844,0.0093844151124358,-2978.34912109375,301.4608154296875,0.4124749898910522,0.050000000745058,0.2407805025577545,291.2207336425781,291.1499938964844,263.8926086425781,262.7454833984375,280.75262451171875,293.4222412109375,291.2211303710937,1.0,0.3218896090984344,0.846104621887207,0.846104621887207,1.0,1.0,-1.253041386604309,0.537725567817688,0.7153158783912659,0.2435633540153503,0.0,0.0,0.5723696947097778,95.7559051513672,72.0,6.810945510864258,-13219.6865234375,315.7930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,308.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,19288.669921875,18000.0,0.0,0.0,0.3073491752147674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039571762084961,0.6039637327194214,-6.5771514528023545e-06,0.0,0.0003119203320238,0.0,0.0,44.00963592529297,0.0,0.0,0.0,0.4128454625606537,4.0,0.0,1.0
385500,293.18731689453125,297.1499938964844,293.1499938964844,0.0471894815564155,-1345.2421875,304.154052734375,0.5375407934188843,0.0921163856983184,0.0860516726970672,293.6373291015625,297.1499938964844,293.1499938964844,0.0091400183737277,-617.5973510742188,301.3443603515625,0.4156474173069,0.050000000745058,0.0506303645670414,293.2143859863281,297.1499938964844,293.1499938964844,0.2814323306083679,-4064.052978515625,304.1590881347656,0.8594510555267334,0.3686889410018921,0.2598654329776764,293.2318115234375,297.1499938964844,293.1499938964844,0.3360771238803863,-6328.0576171875,304.1609802246094,0.9011073112487792,0.4247384071350097,0.4045725762844085,293.2929382324219,297.1499938964844,293.1499938964844,0.0093114478513598,-2962.936767578125,301.4354553222656,0.4156474173069,0.050000000745058,0.2401686459779739,291.2225036621094,291.1499938964844,263.9273681640625,262.7762145996094,280.7735900878906,293.4247131347656,291.2227478027344,1.0,0.3180275559425354,0.8458765149116516,0.8458765149116516,1.0,1.0,-1.2496888637542725,0.5360888838768005,0.7136000394821167,0.2430001348257064,0.0,0.0,0.5673561096191406,92.4467544555664,72.0,5.486043930053711,-13157.662109375,307.31610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3448486328125,308.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,19363.955078125,18000.0,0.0,0.0,0.3062795102596283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951799154281616,0.5951864719390869,-6.530263362947153e-06,0.0,0.0003108347882516,0.0,0.0,42.88952255249024,0.0,0.0,0.0,0.40997514128685,4.0,0.0,1.0
385560,293.1861572265625,297.1499938964844,293.1499938964844,0.0468314215540885,-1339.3570556640625,304.1539611816406,0.5417625904083252,0.0918746516108512,0.0856823325157165,293.6440734863281,297.1499938964844,293.1499938964844,0.0089548043906688,-609.528076171875,301.2426452636719,0.4195378422737121,0.050000000745058,0.0504847913980484,293.21441650390625,297.1499938964844,293.1499938964844,0.2804760038852691,-4053.101806640625,304.1591796875,0.865338146686554,0.367866963148117,0.259183257818222,293.2310791015625,297.1499938964844,293.1499938964844,0.3349980413913727,-6312.05322265625,304.16094970703125,0.9077113270759584,0.4238479435443878,0.4035812318325043,293.29327392578125,297.1499938964844,293.1499938964844,0.0092356754466891,-2946.80078125,301.41015625,0.4195378422737121,0.050000000745058,0.2394781112670898,291.2235717773437,291.1499938964844,263.9617614746094,262.8066101074219,280.794677734375,293.4271545410156,291.22369384765625,1.0,0.3136668503284454,0.8456715941429138,0.8456715941429138,1.0,1.0,-1.2462332248687744,0.534397304058075,0.7118358612060547,0.2424428910017013,0.0,0.0,0.5623400807380676,88.71690368652344,60.0,3.8282203674316406,-13093.2548828125,297.9467163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229736328125,308.0874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,19424.35546875,18000.0,0.0,0.0,0.305030345916748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861848592758179,0.5861912965774536,-6.47939396003494e-06,0.0,0.0003095670253969,0.0,0.0,41.74474334716797,0.0,0.0,0.0,0.4069845974445343,4.0,0.0,1.0
385620,293.1836242675781,297.1499938964844,293.1499938964844,0.0461648441851139,-1328.44482421875,304.1537475585937,0.5528004765510559,0.0914700031280517,0.0849835947155952,293.6571044921875,297.1499938964844,293.1499938964844,0.0085881724953651,-593.0266723632812,301.03631591796875,0.4298641383647918,0.050000000745058,0.0501565635204315,293.2142944335937,297.1499938964844,293.1499938964844,0.2786146998405456,-4031.822998046875,304.1592102050781,0.8804795742034912,0.3662601113319397,0.2578155398368835,293.2294616699219,297.1499938964844,293.1499938964844,0.3329228460788727,-6281.32470703125,304.1607360839844,0.9258085489273072,0.4221198558807373,0.4016127586364746,293.293701171875,297.1499938964844,293.1499938964844,0.0090794442221522,-2913.193359375,301.3596496582031,0.4298641383647918,0.050000000745058,0.2379211336374282,291.22344970703125,291.1499938964844,264.0294494628906,262.86639404296875,280.8372497558594,293.4320678710937,291.2232666015625,1.0,0.3037084639072418,0.8452618718147278,0.8452618718147278,1.0,1.0,-1.2391273975372314,0.5308947563171387,0.708232581615448,0.2413775622844696,0.0,0.0,0.5525254607200623,80.31817626953125,48.0,-0.0465918779373168,-12959.01171875,277.2972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5826721191406,308.1327514648437,278.1499938964844,0.0,18000.0,313.1499938964844,19496.123046875,18000.0,0.0,0.0,0.302019327878952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679756999015808,0.5679820775985718,-6.368009962898213e-06,0.0,0.0003065112105105,0.0,0.0,39.44091033935547,0.0,0.0,0.0,0.4007781147956848,4.0,0.0,1.0
385680,293.1836242675781,297.1499938964844,293.1499938964844,0.0461648441851139,-1328.44482421875,304.1537475585937,0.5528004765510559,0.0914700031280517,0.0849835947155952,293.6571044921875,297.1499938964844,293.1499938964844,0.0085881724953651,-593.0266723632812,301.03631591796875,0.4298641383647918,0.050000000745058,0.0501565635204315,293.2142944335937,297.1499938964844,293.1499938964844,0.2786146998405456,-4031.822998046875,304.1592102050781,0.8804795742034912,0.3662601113319397,0.2578155398368835,293.2294616699219,297.1499938964844,293.1499938964844,0.3329228460788727,-6281.32470703125,304.1607360839844,0.9258085489273072,0.4221198558807373,0.4016127586364746,293.293701171875,297.1499938964844,293.1499938964844,0.0090794442221522,-2913.193359375,301.3596496582031,0.4298641383647918,0.050000000745058,0.2379211336374282,291.22344970703125,291.1499938964844,264.0294494628906,262.86639404296875,280.8372497558594,293.4320678710937,291.2232666015625,1.0,0.3037084639072418,0.8452618718147278,0.8452618718147278,1.0,1.0,-1.2391273975372314,0.5308947563171387,0.708232581615448,0.2413775622844696,0.0,0.0,0.5525254607200623,80.31817626953125,48.0,-0.0465918779373168,-12959.01171875,277.2972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5826721191406,308.1327514648437,278.1499938964844,0.0,18000.0,313.1499938964844,19496.123046875,18000.0,0.0,0.0,0.302019327878952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679756999015808,0.5679820775985718,-6.368009962898213e-06,0.0,0.0003065112105105,0.0,0.0,39.44091033935547,0.0,0.0,0.0,0.4007781147956848,4.0,0.0,1.0
385740,293.18096923828125,297.1499938964844,293.1499938964844,0.0455643832683563,-1318.66845703125,304.15350341796875,0.5674523115158081,0.0911571979522705,0.0843394547700882,293.669677734375,297.1499938964844,293.1499938964844,0.0082302894443273,-576.2392578125,300.8260803222656,0.44456347823143,0.050000000745058,0.0497955828905105,293.21392822265625,297.1499938964844,293.1499938964844,0.2768366932868957,-4011.53857421875,304.1590881347656,0.900504469871521,0.3647038340568542,0.2564587593078613,293.2277526855469,297.1499938964844,293.1499938964844,0.3309614062309265,-6252.33447265625,304.1604309082031,0.9495328068733216,0.4204544126987457,0.3996724486351013,293.2937927246094,297.1499938964844,293.1499938964844,0.0089210355654358,-2878.704833984375,301.3092346191406,0.44456347823143,0.050000000745058,0.2362088114023208,291.2204895019531,291.1499938964844,264.09576416015625,262.92486572265625,280.8805236816406,293.43701171875,291.22003173828125,1.0,0.2924141585826874,0.8448521494865417,0.8448521494865417,1.0,1.0,-1.231908082962036,0.527293860912323,0.7046141624450684,0.2404277026653289,0.0,0.0,0.5433017015457153,71.09252166748047,36.0,-3.833365678787232,-12820.51171875,255.0957794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7394104003906,308.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,19502.115234375,18000.0,0.0,0.0,0.2984021604061126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501601696014404,0.5501664280891418,-6.248510544537567e-06,0.0,0.0003028402570635,0.0,0.0,37.20972442626953,0.0,0.0,0.0,0.3945034742355346,4.0,0.0,1.0
385800,293.18096923828125,297.1499938964844,293.1499938964844,0.0455643832683563,-1318.66845703125,304.15350341796875,0.5674523115158081,0.0911571979522705,0.0843394547700882,293.669677734375,297.1499938964844,293.1499938964844,0.0082302894443273,-576.2392578125,300.8260803222656,0.44456347823143,0.050000000745058,0.0497955828905105,293.21392822265625,297.1499938964844,293.1499938964844,0.2768366932868957,-4011.53857421875,304.1590881347656,0.900504469871521,0.3647038340568542,0.2564587593078613,293.2277526855469,297.1499938964844,293.1499938964844,0.3309614062309265,-6252.33447265625,304.1604309082031,0.9495328068733216,0.4204544126987457,0.3996724486351013,293.2937927246094,297.1499938964844,293.1499938964844,0.0089210355654358,-2878.704833984375,301.3092346191406,0.44456347823143,0.050000000745058,0.2362088114023208,291.2204895019531,291.1499938964844,264.09576416015625,262.92486572265625,280.8805236816406,293.43701171875,291.22003173828125,1.0,0.2924141585826874,0.8448521494865417,0.8448521494865417,1.0,1.0,-1.231908082962036,0.527293860912323,0.7046141624450684,0.2404277026653289,0.0,0.0,0.5433017015457153,71.09252166748047,36.0,-3.833365678787232,-12820.51171875,255.0957794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7394104003906,308.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,19502.115234375,18000.0,0.0,0.0,0.2984021604061126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501601696014404,0.5501664280891418,-6.248510544537567e-06,0.0,0.0003028402570635,0.0,0.0,37.20972442626953,0.0,0.0,0.0,0.3945034742355346,4.0,0.0,1.0
385860,293.1782531738281,297.1499938964844,293.1499938964844,0.0450282022356987,-1309.9825439453125,304.1532287597656,0.5860782861709595,0.0909253358840942,0.0837519019842147,293.68182373046875,297.1499938964844,293.1499938964844,0.0078834686428308,-559.3057861328125,300.6119384765625,0.4651834070682525,0.050000000745058,0.0494152270257473,293.21337890625,297.1499938964844,293.1499938964844,0.2751363515853882,-3992.16259765625,304.1589050292969,0.9285722374916076,0.3631947636604309,0.255121111869812,293.2259826660156,297.1499938964844,293.1499938964844,0.3290994465351105,-6224.8388671875,304.1600646972656,0.9766215682029724,0.4188436865806579,0.3977659046649933,293.2936706542969,297.1499938964844,293.1499938964844,0.0087632546201348,-2843.92822265625,301.2589111328125,0.4651834070682525,0.050000000745058,0.2344045639038086,291.21539306640625,291.1499938964844,264.1606750488281,262.9820556640625,280.9245300292969,293.44207763671875,291.2147827148437,1.0,0.2800169885158539,0.8444826006889343,0.8444826006889343,1.0,1.0,-1.224686622619629,0.5236439108848572,0.7010427117347717,0.2396345883607864,0.0,0.0,0.534908652305603,61.38043212890625,25.0,-6.792235851287842,-12680.75390625,232.1286773681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8846435546875,308.20587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19450.5625,18000.0,0.0,0.0,0.2942952513694763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333933234214783,0.5333994626998901,-6.126858352217823e-06,0.0,0.0002986722683999,0.0,0.0,35.135494232177734,0.0,0.0,0.0,0.3884089291095733,4.0,0.0,1.0
385920,293.1782531738281,297.1499938964844,293.1499938964844,0.0450282022356987,-1309.9825439453125,304.1532287597656,0.5860782861709595,0.0909253358840942,0.0837519019842147,293.68182373046875,297.1499938964844,293.1499938964844,0.0078834686428308,-559.3057861328125,300.6119384765625,0.4651834070682525,0.050000000745058,0.0494152270257473,293.21337890625,297.1499938964844,293.1499938964844,0.2751363515853882,-3992.16259765625,304.1589050292969,0.9285722374916076,0.3631947636604309,0.255121111869812,293.2259826660156,297.1499938964844,293.1499938964844,0.3290994465351105,-6224.8388671875,304.1600646972656,0.9766215682029724,0.4188436865806579,0.3977659046649933,293.2936706542969,297.1499938964844,293.1499938964844,0.0087632546201348,-2843.92822265625,301.2589111328125,0.4651834070682525,0.050000000745058,0.2344045639038086,291.21539306640625,291.1499938964844,264.1606750488281,262.9820556640625,280.9245300292969,293.44207763671875,291.2147827148437,1.0,0.2800169885158539,0.8444826006889343,0.8444826006889343,1.0,1.0,-1.224686622619629,0.5236439108848572,0.7010427117347717,0.2396345883607864,0.0,0.0,0.534908652305603,61.38043212890625,25.0,-6.792235851287842,-12680.75390625,232.1286773681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8846435546875,308.20587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19450.5625,18000.0,0.0,0.0,0.2942952513694763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333933234214783,0.5333994626998901,-6.126858352217823e-06,0.0,0.0002986722683999,0.0,0.0,35.135494232177734,0.0,0.0,0.0,0.3884089291095733,4.0,0.0,1.0
385980,293.17547607421875,297.1499938964844,293.1499938964844,0.0445716045796871,-1302.619140625,304.1529235839844,0.6075183153152466,0.0907712057232856,0.0832446292042732,293.693603515625,297.1499938964844,293.1499938964844,0.0075532924383878,-542.5628051757812,300.3941650390625,0.4846987426280975,0.050000000745058,0.0490490272641181,293.21270751953125,297.1499938964844,293.1499938964844,0.2735096216201782,-3973.6279296875,304.1586303710937,0.962577760219574,0.361724317073822,0.253823846578598,293.2235412597656,297.1499938964844,293.1499938964844,0.3239275813102722,-6144.529296875,304.1662292480469,0.9990000128746032,0.4174070954322815,0.3922160267829895,293.2933044433594,297.1499938964844,293.1499938964844,0.0086135305464267,-2810.556640625,301.2089538574219,0.4846987426280975,0.050000000745058,0.2326674610376358,291.20928955078125,291.1499938964844,264.2242126464844,263.0379638671875,280.97247314453125,293.4463806152344,291.2089233398437,1.0,0.2669238746166229,0.8441130518913269,0.8441130518913269,1.0,1.0,-1.213366150856018,0.5179662108421326,0.6953998804092407,0.2383332401514053,0.0,0.0,0.5274198651313782,51.98004150390625,28.0,-5.960752487182617,-12518.6708984375,208.66900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01129150390625,308.2366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,19356.021484375,18000.0,0.0,0.0,0.2898301482200622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180939435958862,0.5180999636650085,-6.008371656207601e-06,0.0,0.0002941407437901,0.0,0.0,33.26848220825195,0.0,0.0,0.0,0.3826830387115478,4.0,0.0,1.0
386040,293.17547607421875,297.1499938964844,293.1499938964844,0.0445716045796871,-1302.619140625,304.1529235839844,0.6075183153152466,0.0907712057232856,0.0832446292042732,293.693603515625,297.1499938964844,293.1499938964844,0.0075532924383878,-542.5628051757812,300.3941650390625,0.4846987426280975,0.050000000745058,0.0490490272641181,293.21270751953125,297.1499938964844,293.1499938964844,0.2735096216201782,-3973.6279296875,304.1586303710937,0.962577760219574,0.361724317073822,0.253823846578598,293.2235412597656,297.1499938964844,293.1499938964844,0.3239275813102722,-6144.529296875,304.1662292480469,0.9990000128746032,0.4174070954322815,0.3922160267829895,293.2933044433594,297.1499938964844,293.1499938964844,0.0086135305464267,-2810.556640625,301.2089538574219,0.4846987426280975,0.050000000745058,0.2326674610376358,291.20928955078125,291.1499938964844,264.2242126464844,263.0379638671875,280.97247314453125,293.4463806152344,291.2089233398437,1.0,0.2669238746166229,0.8441130518913269,0.8441130518913269,1.0,1.0,-1.213366150856018,0.5179662108421326,0.6953998804092407,0.2383332401514053,0.0,0.0,0.5274198651313782,51.98004150390625,28.0,-5.960752487182617,-12518.6708984375,208.66900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01129150390625,308.2366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,19356.021484375,18000.0,0.0,0.0,0.2898301482200622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180939435958862,0.5180999636650085,-6.008371656207601e-06,0.0,0.0002941407437901,0.0,0.0,33.26848220825195,0.0,0.0,0.0,0.3826830387115478,4.0,0.0,1.0
386100,293.174072265625,297.1499938964844,293.1499938964844,0.0443733185529708,-1299.2490234375,304.1527404785156,0.6139053702354431,0.0907216668128967,0.0831037908792495,293.6993408203125,297.1499938964844,293.1499938964844,0.0074042021296918,-534.5902709960938,300.2878112792969,0.4898987412452698,0.050000000745058,0.0489500723779201,293.2127685546875,297.1499938964844,293.1499938964844,0.2724085450172424,-3960.710693359375,304.1590881347656,0.971912145614624,0.3609181642532348,0.2532134354114532,293.2140808105469,297.1499938964844,293.1499938964844,0.3119137585163116,-5956.998046875,304.1849670410156,0.9990000128746032,0.418326199054718,0.380061000585556,293.2929992675781,297.1499938964844,293.1499938964844,0.0085534350946545,-2796.00634765625,301.1872253417969,0.4898987412452698,0.050000000745058,0.2321980744600296,291.2187194824219,291.1499938964844,264.2554626464844,263.06549072265625,281.0033569335937,293.4380187988281,291.2229309082031,1.0,0.2619020342826843,0.8439282774925232,0.8439282774925232,1.0,1.0,-1.1971698999404907,0.5101470351219177,0.687022864818573,0.2357131838798523,0.0,0.0,0.52203369140625,49.27317428588867,28.0,22.089183807373047,-12379.1083984375,197.7209014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.075439453125,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,19336.6640625,18000.0,0.0,0.0,0.2874030172824859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102971792221069,0.5103031396865845,-5.955724645900773e-06,0.0,0.0002916775119956,0.0,0.0,32.375667572021484,0.0,0.0,0.0,0.379922866821289,4.0,0.0,1.0
386160,293.1728515625,297.1499938964844,293.1499938964844,0.0441401340067386,-1295.1929931640625,304.1526794433594,0.6189664602279663,0.0906589850783348,0.0829777345061302,293.70513916015625,297.1499938964844,293.1499938964844,0.0072554354555904,-526.3419189453125,300.1839904785156,0.4942290186882019,0.050000000745058,0.0488718822598457,293.2125244140625,297.1499938964844,293.1499938964844,0.2711047828197479,-3945.289306640625,304.1597900390625,0.9791758060455322,0.3601742386817932,0.2526183128356933,293.1995544433594,297.1499938964844,293.1499938964844,0.3017187714576721,-5798.05029296875,304.1970520019531,0.9990000128746032,0.4203615188598633,0.3701727390289306,293.2926330566406,297.1499938964844,293.1499938964844,0.0084923803806304,-2780.40625,301.1683044433594,0.4942290186882019,0.050000000745058,0.2318271696567535,291.2396240234375,291.1499938964844,264.2864074707031,263.0926513671875,281.0285949707031,293.42388916015625,291.24322509765625,1.0,0.2576905786991119,0.8438042998313904,0.8438042998313904,1.0,1.0,-1.183894395828247,0.5036740303039551,0.680220365524292,0.2337810546159744,0.0,0.0,0.5139472484588623,47.134952545166016,31.0,35.55633544921875,-12231.8232421875,189.0975646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1460266113281,308.2978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,19452.494140625,18000.0,0.0,0.0,0.2847762107849121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4995303750038147,0.4995362758636474,-5.916633654123871e-06,0.0,0.0002890116593334,0.0,0.0,31.318265914916992,0.0,0.0,0.0,0.3768724799156189,4.0,0.0,1.0
386220,293.1705627441406,297.1499938964844,293.1499938964844,0.0438474491238594,-1290.26220703125,304.1522521972656,0.6265397071838379,0.0905427783727645,0.0827605724334716,293.7167358398437,297.1499938964844,293.1499938964844,0.0069814478047192,-511.2668151855469,299.9662475585937,0.5010967254638672,0.050000000745058,0.0487581826746463,293.21148681640625,297.1499938964844,293.1499938964844,0.2692684829235077,-3924.0380859375,304.1595458984375,0.9894630908966064,0.3587970733642578,0.2515548169612884,293.1670227050781,297.1499938964844,293.1499938964844,0.286500483751297,-5562.52392578125,304.2062683105469,0.9990000128746032,0.425702691078186,0.3553032577037811,293.2916564941406,297.1499938964844,293.1499938964844,0.0083960127085447,-2757.542236328125,301.125732421875,0.5010967254638672,0.050000000745058,0.2312878370285034,291.2562866210937,291.1499938964844,264.3472595214844,263.1461486816406,281.0733337402344,293.39569091796875,291.2562255859375,1.0,0.2513936758041382,0.8435562252998352,0.8435562252998352,1.0,1.0,-1.1637223958969116,0.4937014877796173,0.6700209379196167,0.2312595546245575,0.0,0.0,0.498259574174881,44.02811050415039,49.0,16.890640258789062,-11943.7958984375,176.5968475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30377197265625,308.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,19685.595703125,18000.0,0.0,0.0,0.2789040505886078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748190939426422,0.4748249053955078,-5.825588232255541e-06,0.0,0.0002830521552823,0.0,0.0,28.961816787719727,0.0,0.0,0.0,0.3699360489845276,4.0,0.0,1.0
