time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.1705627441406,297.1499938964844,293.1499938964844,0.0438474491238594,-1290.26220703125,304.1522521972656,0.6265397071838379,0.0905427783727645,0.0827605724334716,293.7167358398437,297.1499938964844,293.1499938964844,0.0069814478047192,-511.2668151855469,299.9662475585937,0.5010967254638672,0.050000000745058,0.0487581826746463,293.21148681640625,297.1499938964844,293.1499938964844,0.2692684829235077,-3924.0380859375,304.1595458984375,0.9894630908966064,0.3587970733642578,0.2515548169612884,293.1670227050781,297.1499938964844,293.1499938964844,0.286500483751297,-5562.52392578125,304.2062683105469,0.9990000128746032,0.425702691078186,0.3553032577037811,293.2916564941406,297.1499938964844,293.1499938964844,0.0083960127085447,-2757.542236328125,301.125732421875,0.5010967254638672,0.050000000745058,0.2312878370285034,291.2562866210937,291.1499938964844,264.3472595214844,263.1461486816406,281.0733337402344,293.39569091796875,291.2562255859375,1.0,0.2513936758041382,0.8435562252998352,0.8435562252998352,1.0,1.0,-1.1637223958969116,0.4937014877796173,0.6700209379196167,0.2312595546245575,0.0,0.0,0.498259574174881,44.02811050415039,49.0,16.890640258789062,-11943.7958984375,176.5968475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30377197265625,308.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,19685.595703125,18000.0,0.0,0.0,0.2789040505886078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748190939426422,0.4748249053955078,-5.825588232255541e-06,0.0,0.0002830521552823,0.0,0.0,28.961816787719727,0.0,0.0,0.0,0.3699360489845276,4.0,0.0,1.0
386340,293.1685791015625,297.1499938964844,293.1499938964844,0.0439220145344734,-1291.89892578125,304.1513671875,0.6242308616638184,0.0904231071472168,0.082685962319374,293.7283020019531,297.1499938964844,293.1499938964844,0.0067520616576075,-499.1431274414063,299.7304992675781,0.4992522895336151,0.050000000745058,0.0487874336540699,293.2105407714844,297.1499938964844,293.1499938964844,0.2686440050601959,-3917.763671875,304.1573181152344,0.9855231046676636,0.3574337661266327,0.2506340444087982,293.1475830078125,297.1499938964844,293.1499938964844,0.289884477853775,-5624.5068359375,304.1809997558594,0.9990000128746032,0.429271787405014,0.3591840267181396,293.2906188964844,297.1499938964844,293.1499938964844,0.0083551341667771,-2752.01171875,301.07354736328125,0.4992522895336151,0.050000000745058,0.2314265817403793,291.23028564453125,291.1499938964844,264.40679931640625,263.19842529296875,281.10076904296875,293.3872985839844,291.223876953125,1.0,0.2535930275917053,0.8433082103729248,0.8433082103729248,1.0,1.0,-1.167375087738037,0.4950560331344604,0.6723190546035767,0.232915386557579,0.0,0.0,0.4885449707508087,44.83860778808594,67.0,-42.102821350097656,-11803.8515625,179.32679748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4488220214844,308.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,19624.201171875,18000.0,0.0,0.0,0.2725317478179931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4540876746177673,0.4540933668613434,-5.6976996347657405e-06,0.0,0.000276585080428,0.0,0.0,26.85322952270508,0.0,0.0,0.0,0.3629733026027679,4.0,0.0,1.0
386400,293.1685791015625,297.1499938964844,293.1499938964844,0.0439220145344734,-1291.89892578125,304.1513671875,0.6242308616638184,0.0904231071472168,0.082685962319374,293.7283020019531,297.1499938964844,293.1499938964844,0.0067520616576075,-499.1431274414063,299.7304992675781,0.4992522895336151,0.050000000745058,0.0487874336540699,293.2105407714844,297.1499938964844,293.1499938964844,0.2686440050601959,-3917.763671875,304.1573181152344,0.9855231046676636,0.3574337661266327,0.2506340444087982,293.1475830078125,297.1499938964844,293.1499938964844,0.289884477853775,-5624.5068359375,304.1809997558594,0.9990000128746032,0.429271787405014,0.3591840267181396,293.2906188964844,297.1499938964844,293.1499938964844,0.0083551341667771,-2752.01171875,301.07354736328125,0.4992522895336151,0.050000000745058,0.2314265817403793,291.23028564453125,291.1499938964844,264.40679931640625,263.19842529296875,281.10076904296875,293.3872985839844,291.223876953125,1.0,0.2535930275917053,0.8433082103729248,0.8433082103729248,1.0,1.0,-1.167375087738037,0.4950560331344604,0.6723190546035767,0.232915386557579,0.0,0.0,0.4885449707508087,44.83860778808594,67.0,-42.102821350097656,-11803.8515625,179.32679748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4488220214844,308.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,19624.201171875,18000.0,0.0,0.0,0.2725317478179931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4540876746177673,0.4540933668613434,-5.6976996347657405e-06,0.0,0.000276585080428,0.0,0.0,26.85322952270508,0.0,0.0,0.0,0.3629733026027679,4.0,0.0,1.0
386460,293.1670837402344,297.1499938964844,293.1499938964844,0.0443447940051555,-1299.836669921875,304.15020751953125,0.6133147478103638,0.0902613401412963,0.0827022343873977,293.7398376464844,297.1499938964844,293.1499938964844,0.0065621770918369,-489.8778991699219,299.4716796875,0.4902296960353851,0.050000000745058,0.0489439852535724,293.2100524902344,297.1499938964844,293.1499938964844,0.2692646384239197,-3926.737060546875,304.15386962890625,0.9682298302650452,0.3559993803501129,0.2497684210538864,293.1592712402344,297.1499938964844,293.1499938964844,0.3103590309619903,-5954.5751953125,304.1362609863281,0.9990000128746032,0.4270262420177459,0.379294753074646,293.2904357910156,297.1499938964844,293.1499938964844,0.0083659598603844,-2763.56591796875,301.0069580078125,0.4902296960353851,0.050000000745058,0.2321691960096359,291.153564453125,291.1499938964844,264.46502685546875,263.24951171875,281.11968994140625,293.41021728515625,291.144775390625,1.0,0.262436956167221,0.843109130859375,0.843109130859375,1.0,1.0,-1.191566824913025,0.5061480402946472,0.6854187250137329,0.2383181601762771,0.0,0.0,0.4929165542125702,49.13619995117188,70.0,-95.64324188232422,-11874.7314453125,195.6161499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50421142578125,308.1768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,19036.1953125,18000.0,0.0,0.0,0.2666297256946563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484135210514068,0.4484190642833709,-5.534575848287204e-06,0.0,0.0002705952501855,0.0,0.0,25.771224975585938,0.0,0.0,0.0,0.3580926954746246,4.0,0.0,1.0
386520,293.1670837402344,297.1499938964844,293.1499938964844,0.0443447940051555,-1299.836669921875,304.15020751953125,0.6133147478103638,0.0902613401412963,0.0827022343873977,293.7398376464844,297.1499938964844,293.1499938964844,0.0065621770918369,-489.8778991699219,299.4716796875,0.4902296960353851,0.050000000745058,0.0489439852535724,293.2100524902344,297.1499938964844,293.1499938964844,0.2692646384239197,-3926.737060546875,304.15386962890625,0.9682298302650452,0.3559993803501129,0.2497684210538864,293.1592712402344,297.1499938964844,293.1499938964844,0.3103590309619903,-5954.5751953125,304.1362609863281,0.9990000128746032,0.4270262420177459,0.379294753074646,293.2904357910156,297.1499938964844,293.1499938964844,0.0083659598603844,-2763.56591796875,301.0069580078125,0.4902296960353851,0.050000000745058,0.2321691960096359,291.153564453125,291.1499938964844,264.46502685546875,263.24951171875,281.11968994140625,293.41021728515625,291.144775390625,1.0,0.262436956167221,0.843109130859375,0.843109130859375,1.0,1.0,-1.191566824913025,0.5061480402946472,0.6854187250137329,0.2383181601762771,0.0,0.0,0.4929165542125702,49.13619995117188,70.0,-95.64324188232422,-11874.7314453125,195.6161499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50421142578125,308.1768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,19036.1953125,18000.0,0.0,0.0,0.2666297256946563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484135210514068,0.4484190642833709,-5.534575848287204e-06,0.0,0.0002705952501855,0.0,0.0,25.771224975585938,0.0,0.0,0.0,0.3580926954746246,4.0,0.0,1.0
386580,293.1659851074219,297.1499938964844,293.1499938964844,0.0446845777332782,-1306.2696533203125,304.14959716796875,0.6023164987564087,0.0900519490242004,0.0826757550239563,293.7514343261719,297.1499938964844,293.1499938964844,0.0063711744733154,-480.0298156738281,299.208251953125,0.4818513989448547,0.050000000745058,0.049104556441307,293.2100524902344,297.1499938964844,293.1499938964844,0.2696489691734314,-3932.4375,304.1520080566406,0.950088620185852,0.3544791042804718,0.2488434314727783,293.19403076171875,297.1499938964844,293.1499938964844,0.3309163749217987,-6276.173828125,304.107177734375,0.9990000128746032,0.4197722673416137,0.3985395133495331,293.2915954589844,297.1499938964844,293.1499938964844,0.0083700716495513,-2772.806640625,300.93756103515625,0.4818513989448547,0.050000000745058,0.2329308688640594,291.0826416015625,291.1499938964844,264.5220031738281,263.29949951171875,281.1532897949219,293.45654296875,291.0782165527344,1.0,0.2704475522041321,0.8429100513458252,0.8429100513458252,1.0,1.0,-1.214619755744934,0.5166364908218384,0.6979832649230957,0.2437992393970489,0.0,0.0,0.5071413516998291,53.534610748291016,73.0,-84.11104583740234,-12039.39453125,212.3166961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139709472656,308.1322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18184.69921875,18000.0,0.0,0.0,0.2622469067573547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583509266376495,0.4583563208580017,-5.395106654759729e-06,0.0,0.000266147282673,0.0,0.0,25.91292762756348,0.0,0.0,0.0,0.3567309081554413,4.0,0.0,1.0
386640,293.1659851074219,297.1499938964844,293.1499938964844,0.0446845777332782,-1306.2696533203125,304.14959716796875,0.6023164987564087,0.0900519490242004,0.0826757550239563,293.7514343261719,297.1499938964844,293.1499938964844,0.0063711744733154,-480.0298156738281,299.208251953125,0.4818513989448547,0.050000000745058,0.049104556441307,293.2100524902344,297.1499938964844,293.1499938964844,0.2696489691734314,-3932.4375,304.1520080566406,0.950088620185852,0.3544791042804718,0.2488434314727783,293.19403076171875,297.1499938964844,293.1499938964844,0.3309163749217987,-6276.173828125,304.107177734375,0.9990000128746032,0.4197722673416137,0.3985395133495331,293.2915954589844,297.1499938964844,293.1499938964844,0.0083700716495513,-2772.806640625,300.93756103515625,0.4818513989448547,0.050000000745058,0.2329308688640594,291.0826416015625,291.1499938964844,264.5220031738281,263.29949951171875,281.1532897949219,293.45654296875,291.0782165527344,1.0,0.2704475522041321,0.8429100513458252,0.8429100513458252,1.0,1.0,-1.214619755744934,0.5166364908218384,0.6979832649230957,0.2437992393970489,0.0,0.0,0.5071413516998291,53.534610748291016,73.0,-84.11104583740234,-12039.39453125,212.3166961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139709472656,308.1322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18184.69921875,18000.0,0.0,0.0,0.2622469067573547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583509266376495,0.4583563208580017,-5.395106654759729e-06,0.0,0.000266147282673,0.0,0.0,25.91292762756348,0.0,0.0,0.0,0.3567309081554413,4.0,0.0,1.0
386700,293.1654968261719,297.1499938964844,293.1499938964844,0.0447590202093124,-1307.6217041015625,304.1495361328125,0.5947220921516418,0.0899453610181808,0.0826914682984352,293.7572021484375,297.1499938964844,293.1499938964844,0.0062750331126153,-474.54888916015625,299.0826721191406,0.4757517278194427,0.050000000745058,0.0492232590913772,293.2098388671875,297.1499938964844,293.1499938964844,0.2693304121494293,-3928.82275390625,304.1522521972656,0.937274158000946,0.3537560701370239,0.2483993470668792,293.2091979980469,297.1499938964844,293.1499938964844,0.3296113312244415,-6252.15576171875,304.11749267578125,0.9899299144744872,0.4162223637104034,0.3963379859924316,293.29248046875,297.1499938964844,293.1499938964844,0.0083685610443353,-2774.5625,300.9071655273437,0.4757517278194427,0.050000000745058,0.2334939539432525,291.06939697265625,291.1499938964844,264.5500183105469,263.32403564453125,281.1844787597656,293.4772644042969,291.07000732421875,1.0,0.2739215195178985,0.8428105115890503,0.8428105115890503,1.0,1.0,-1.2122946977615356,0.5152729153633118,0.6970217227935791,0.2440919578075409,0.0,0.0,0.5139679312705994,56.52859115600586,73.0,-45.05230331420898,-12057.390625,217.69546508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3211364746094,308.127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.99609375,18000.0,0.0,0.0,0.2607372999191284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657825827598572,0.4657879471778869,-5.355282610253198e-06,0.0,0.0002646152279339,0.0,0.0,26.281147003173828,0.0,0.0,0.0,0.3572278320789337,4.0,0.0,1.0
386760,293.1651611328125,297.1499938964844,293.1499938964844,0.0446872897446155,-1306.265625,304.1497497558594,0.587935209274292,0.0898137837648391,0.0826895907521247,293.7631530761719,297.1499938964844,293.1499938964844,0.0061685065738856,-467.9175415039063,298.9654846191406,0.4698291718959808,0.050000000745058,0.04933388158679,293.2051086425781,297.1499938964844,293.1499938964844,0.2688089609146118,-3922.525390625,304.1527709960937,0.9262484908103944,0.3539213538169861,0.2482486069202423,293.2172241210937,297.1499938964844,293.1499938964844,0.3270730376243591,-6209.6259765625,304.12799072265625,0.9797846674919128,0.4138948023319244,0.3937303423881531,293.29351806640625,297.1499938964844,293.1499938964844,0.0083514051511883,-2770.343994140625,300.882568359375,0.4698291718959808,0.050000000745058,0.2340186834335327,291.08154296875,291.1499938964844,264.57769775390625,263.34832763671875,281.208740234375,293.4835205078125,291.0848388671875,1.0,0.2770965993404388,0.8424978852272034,0.8424978852272034,1.0,1.0,-1.2097580432891846,0.5138201713562012,0.6959378123283386,0.2442553043365478,0.0,0.0,0.5173996090888977,59.3125,76.0,-3.474937677383423,-12055.5107421875,222.54591369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2139892578125,308.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17633.66015625,18000.0,0.0,0.0,0.2595723569393158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716894030570984,0.4716947674751282,-5.343945758795599e-06,0.0,0.0002634329430293,0.0,0.0,26.660844802856445,0.0,0.0,0.0,0.358094573020935,4.0,0.0,1.0
386820,293.1646728515625,297.1499938964844,293.1499938964844,0.0445227771997451,-1303.3304443359375,304.1501159667969,0.5768129825592041,0.0895294025540351,0.0826169922947883,293.7752990722656,297.1499938964844,293.1499938964844,0.005949702579528,-454.1544189453125,298.7259826660156,0.4587151706218719,0.050000000745058,0.0495236776769161,293.1881103515625,297.1499938964844,293.1499938964844,0.2699100971221924,-3935.750732421875,304.14990234375,0.9112789630889891,0.3559623658657074,0.2494894862174987,293.2240295410156,297.1499938964844,293.1499938964844,0.32392218708992,-6157.197265625,304.14031982421875,0.962487518787384,0.410795658826828,0.390587717294693,293.2953796386719,297.1499938964844,293.1499938964844,0.0083115557208657,-2761.297607421875,300.832275390625,0.4587151706218719,0.050000000745058,0.234919011592865,291.1009521484375,291.1499938964844,264.6321716308594,263.3960876464844,281.240234375,293.4748229980469,291.101806640625,1.0,0.2828513979911804,0.8418726325035095,0.8418726325035095,1.0,1.0,-1.208695650100708,0.512812614440918,0.69588303565979,0.2453323900699615,0.0,0.0,0.5223435759544373,64.13733673095703,79.0,12.632811546325684,-12024.248046875,232.0970153808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9813537597656,307.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17534.318359375,18000.0,0.0,0.0,0.2581050395965576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790273606777191,0.4790327250957489,-5.362957381294109e-06,0.0,0.0002619437873363,0.0,0.0,27.279550552368164,0.0,0.0,0.0,0.3599940836429596,4.0,0.0,1.0
386880,293.1646728515625,297.1499938964844,293.1499938964844,0.0445227771997451,-1303.3304443359375,304.1501159667969,0.5768129825592041,0.0895294025540351,0.0826169922947883,293.7752990722656,297.1499938964844,293.1499938964844,0.005949702579528,-454.1544189453125,298.7259826660156,0.4587151706218719,0.050000000745058,0.0495236776769161,293.1881103515625,297.1499938964844,293.1499938964844,0.2699100971221924,-3935.750732421875,304.14990234375,0.9112789630889891,0.3559623658657074,0.2494894862174987,293.2240295410156,297.1499938964844,293.1499938964844,0.32392218708992,-6157.197265625,304.14031982421875,0.962487518787384,0.410795658826828,0.390587717294693,293.2953796386719,297.1499938964844,293.1499938964844,0.0083115557208657,-2761.297607421875,300.832275390625,0.4587151706218719,0.050000000745058,0.234919011592865,291.1009521484375,291.1499938964844,264.6321716308594,263.3960876464844,281.240234375,293.4748229980469,291.101806640625,1.0,0.2828513979911804,0.8418726325035095,0.8418726325035095,1.0,1.0,-1.208695650100708,0.512812614440918,0.69588303565979,0.2453323900699615,0.0,0.0,0.5223435759544373,64.13733673095703,79.0,12.632811546325684,-12024.248046875,232.0970153808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9813537597656,307.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17534.318359375,18000.0,0.0,0.0,0.2581050395965576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790273606777191,0.4790327250957489,-5.362957381294109e-06,0.0,0.0002619437873363,0.0,0.0,27.279550552368164,0.0,0.0,0.0,0.3599940836429596,4.0,0.0,1.0
386940,293.1640625,297.1499938964844,293.1499938964844,0.0444154925644397,-1301.48486328125,304.1502380371094,0.5677143931388855,0.0892814099788665,0.0825418904423713,293.787353515625,297.1499938964844,293.1499938964844,0.00573326414451,-440.3430786132813,298.4779052734375,0.4496752619743347,0.050000000745058,0.0496905595064163,293.17071533203125,297.1499938964844,293.1499938964844,0.272105872631073,-3961.877197265625,304.14630126953125,0.9012876749038696,0.3585280776023865,0.2513449192047119,293.2261657714844,297.1499938964844,293.1499938964844,0.321844607591629,-6123.29931640625,304.1469116210937,0.9474830031394958,0.4084821939468384,0.3884442448616028,293.2967224121094,297.1499938964844,293.1499938964844,0.0082742422819137,-2753.719482421875,300.7797546386719,0.4496752619743347,0.050000000745058,0.2357106208801269,291.1078796386719,291.1499938964844,264.6854248046875,263.4427490234375,281.2669982910156,293.46270751953125,291.10845947265625,1.0,0.2880016267299652,0.8412473797798157,0.8412473797798157,1.0,1.0,-1.2094101905822754,0.5126522183418274,0.6967580318450928,0.2467270195484161,0.0,0.0,0.5274648666381836,68.40524291992188,82.0,10.632098197937012,-12002.517578125,241.13528442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7422180175781,307.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17460.255859375,18000.0,0.0,0.0,0.2576532065868377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867883622646332,0.4867937564849853,-5.390897968027275e-06,0.0,0.0002614852564875,0.0,0.0,27.97736167907715,0.0,0.0,0.0,0.3622053563594818,4.0,0.0,1.0
387000,293.1640625,297.1499938964844,293.1499938964844,0.0444154925644397,-1301.48486328125,304.1502380371094,0.5677143931388855,0.0892814099788665,0.0825418904423713,293.787353515625,297.1499938964844,293.1499938964844,0.00573326414451,-440.3430786132813,298.4779052734375,0.4496752619743347,0.050000000745058,0.0496905595064163,293.17071533203125,297.1499938964844,293.1499938964844,0.272105872631073,-3961.877197265625,304.14630126953125,0.9012876749038696,0.3585280776023865,0.2513449192047119,293.2261657714844,297.1499938964844,293.1499938964844,0.321844607591629,-6123.29931640625,304.1469116210937,0.9474830031394958,0.4084821939468384,0.3884442448616028,293.2967224121094,297.1499938964844,293.1499938964844,0.0082742422819137,-2753.719482421875,300.7797546386719,0.4496752619743347,0.050000000745058,0.2357106208801269,291.1078796386719,291.1499938964844,264.6854248046875,263.4427490234375,281.2669982910156,293.46270751953125,291.10845947265625,1.0,0.2880016267299652,0.8412473797798157,0.8412473797798157,1.0,1.0,-1.2094101905822754,0.5126522183418274,0.6967580318450928,0.2467270195484161,0.0,0.0,0.5274648666381836,68.40524291992188,82.0,10.632098197937012,-12002.517578125,241.13528442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7422180175781,307.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17460.255859375,18000.0,0.0,0.0,0.2576532065868377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867883622646332,0.4867937564849853,-5.390897968027275e-06,0.0,0.0002614852564875,0.0,0.0,27.97736167907715,0.0,0.0,0.0,0.3622053563594818,4.0,0.0,1.0
387060,293.16326904296875,297.1499938964844,293.1499938964844,0.0443509891629219,-1300.37744140625,304.1502685546875,0.5599927306175232,0.0890833139419555,0.0824979916214943,293.79901123046875,297.1499938964844,293.1499938964844,0.0055176294408738,-426.2492370605469,298.2257385253906,0.4423575699329376,0.050000000745058,0.0498437285423278,293.1545715332031,297.1499938964844,293.1499938964844,0.2745911180973053,-3991.13916015625,304.1434020996094,0.8936312794685364,0.3612794876098633,0.2533384263515472,293.2265930175781,297.1499938964844,293.1499938964844,0.3200578391551971,-6094.84326171875,304.15087890625,0.93408465385437,0.4064629077911377,0.3866466581821441,293.297607421875,297.1499938964844,293.1499938964844,0.0082362592220306,-2746.077392578125,300.7273864746094,0.4423575699329376,0.050000000745058,0.2364372014999389,291.1122436523437,291.1499938964844,264.7374572753906,263.4883728027344,281.2928161621094,293.4525451660156,291.1125793457031,1.0,0.2927072942256927,0.8408634066581726,0.8408634066581726,1.0,1.0,-1.210649013519287,0.5127758383750916,0.6978731155395508,0.2481841593980789,0.0,0.0,0.5321845412254333,72.33174133300781,85.0,7.041985988616943,-11983.3212890625,249.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111083984375,307.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17421.97265625,18000.0,0.0,0.0,0.2580633759498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4944341778755188,0.4944396018981933,-5.4270881264528725e-06,0.0,0.0002619015285745,0.0,0.0,28.713741302490234,0.0,0.0,0.0,0.36459481716156,4.0,0.0,1.0
387120,293.16326904296875,297.1499938964844,293.1499938964844,0.0443509891629219,-1300.37744140625,304.1502685546875,0.5599927306175232,0.0890833139419555,0.0824979916214943,293.79901123046875,297.1499938964844,293.1499938964844,0.0055176294408738,-426.2492370605469,298.2257385253906,0.4423575699329376,0.050000000745058,0.0498437285423278,293.1545715332031,297.1499938964844,293.1499938964844,0.2745911180973053,-3991.13916015625,304.1434020996094,0.8936312794685364,0.3612794876098633,0.2533384263515472,293.2265930175781,297.1499938964844,293.1499938964844,0.3200578391551971,-6094.84326171875,304.15087890625,0.93408465385437,0.4064629077911377,0.3866466581821441,293.297607421875,297.1499938964844,293.1499938964844,0.0082362592220306,-2746.077392578125,300.7273864746094,0.4423575699329376,0.050000000745058,0.2364372014999389,291.1122436523437,291.1499938964844,264.7374572753906,263.4883728027344,281.2928161621094,293.4525451660156,291.1125793457031,1.0,0.2927072942256927,0.8408634066581726,0.8408634066581726,1.0,1.0,-1.210649013519287,0.5127758383750916,0.6978731155395508,0.2481841593980789,0.0,0.0,0.5321845412254333,72.33174133300781,85.0,7.041985988616943,-11983.3212890625,249.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111083984375,307.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17421.97265625,18000.0,0.0,0.0,0.2580633759498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4944341778755188,0.4944396018981933,-5.4270881264528725e-06,0.0,0.0002619015285745,0.0,0.0,28.713741302490234,0.0,0.0,0.0,0.36459481716156,4.0,0.0,1.0
387180,293.1623840332031,297.1499938964844,293.1499938964844,0.0443226285278797,-1299.8779296875,304.1502380371094,0.5532979965209961,0.0889286547899246,0.0824860110878944,293.8101806640625,297.1499938964844,293.1499938964844,0.005302463658154,-411.8401489257813,297.970458984375,0.4362484216690063,0.050000000745058,0.0499873235821723,293.13934326171875,297.1499938964844,293.1499938964844,0.2773185670375824,-4022.997802734375,304.1410827636719,0.8873743414878845,0.3642492592334747,0.2554664313793182,293.2265625,297.1499938964844,293.1499938964844,0.3183456659317016,-6068.0712890625,304.1534118652344,0.9220908284187316,0.404531329870224,0.3849645555019378,293.29815673828125,297.1499938964844,293.1499938964844,0.0081974742934107,-2738.223876953125,300.6753845214844,0.4362484216690063,0.050000000745058,0.2371183335781097,291.1153564453125,291.1499938964844,264.7882995605469,263.532958984375,281.3182678222656,293.4445495605469,291.1156921386719,1.0,0.2970812618732452,0.8404794931411743,0.8404794931411743,1.0,1.0,-1.2121599912643433,0.5130593180656433,0.6991007328033447,0.2496066838502884,0.0,0.0,0.5365936160087585,76.017333984375,88.0,5.283876419067383,-11969.8779296875,257.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003845214844,307.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17404.125,18000.0,0.0,0.0,0.2591570913791656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019473433494568,0.5019528269767761,-5.467912160384003e-06,0.0,0.0002630114904604,0.0,0.0,29.472307205200195,0.0,0.0,0.0,0.3670713603496551,4.0,0.0,1.0
387240,293.1623840332031,297.1499938964844,293.1499938964844,0.0443226285278797,-1299.8779296875,304.1502380371094,0.5532979965209961,0.0889286547899246,0.0824860110878944,293.8101806640625,297.1499938964844,293.1499938964844,0.005302463658154,-411.8401489257813,297.970458984375,0.4362484216690063,0.050000000745058,0.0499873235821723,293.13934326171875,297.1499938964844,293.1499938964844,0.2773185670375824,-4022.997802734375,304.1410827636719,0.8873743414878845,0.3642492592334747,0.2554664313793182,293.2265625,297.1499938964844,293.1499938964844,0.3183456659317016,-6068.0712890625,304.1534118652344,0.9220908284187316,0.404531329870224,0.3849645555019378,293.29815673828125,297.1499938964844,293.1499938964844,0.0081974742934107,-2738.223876953125,300.6753845214844,0.4362484216690063,0.050000000745058,0.2371183335781097,291.1153564453125,291.1499938964844,264.7882995605469,263.532958984375,281.3182678222656,293.4445495605469,291.1156921386719,1.0,0.2970812618732452,0.8404794931411743,0.8404794931411743,1.0,1.0,-1.2121599912643433,0.5130593180656433,0.6991007328033447,0.2496066838502884,0.0,0.0,0.5365936160087585,76.017333984375,88.0,5.283876419067383,-11969.8779296875,257.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003845214844,307.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17404.125,18000.0,0.0,0.0,0.2591570913791656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019473433494568,0.5019528269767761,-5.467912160384003e-06,0.0,0.0002630114904604,0.0,0.0,29.472307205200195,0.0,0.0,0.0,0.3670713603496551,4.0,0.0,1.0
387300,293.1618957519531,297.1499938964844,293.1499938964844,0.0443171076476573,-1299.767333984375,304.15020751953125,0.5502568483352661,0.0888647213578224,0.0824903175234794,293.8155822753906,297.1499938964844,293.1499938964844,0.005194944795221,-404.5042419433594,297.8420104980469,0.4335417449474334,0.050000000745058,0.0500564202666282,293.13214111328125,297.1499938964844,293.1499938964844,0.2787604331970215,-4039.75,304.1400756835937,0.8846629858016968,0.3658038675785064,0.2565843760967254,293.2265014648437,297.1499938964844,293.1499938964844,0.3174731731414795,-6054.55078125,304.15435791015625,0.9165995121002196,0.4035736918449402,0.3841304779052734,293.29833984375,297.1499938964844,293.1499938964844,0.0081775896251201,-2734.116943359375,300.6496276855469,0.4335417449474334,0.050000000745058,0.2374461144208908,291.1171264648437,291.1499938964844,264.81329345703125,263.55487060546875,281.3307800292969,293.4413146972656,291.1175231933594,1.0,0.2991701662540436,0.8402875065803528,0.8402875065803528,1.0,1.0,-1.212982416152954,0.5132472515106201,0.699735164642334,0.2502890229225158,0.0,0.0,0.5386084914207458,77.79173278808594,88.0,5.306898593902588,-11965.51953125,261.815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054138183594,307.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17403.5390625,18000.0,0.0,0.0,0.2599048614501953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055691003799438,0.5055745840072632,-5.4896836445550434e-06,0.0,0.0002637703728396,0.0,0.0,29.851749420166016,0.0,0.0,0.0,0.3683150708675384,4.0,0.0,1.0
387360,293.16143798828125,297.1499938964844,293.1499938964844,0.0443151481449604,-1299.710693359375,304.1501770019531,0.5473837852478027,0.088807463645935,0.0825001746416091,293.8209228515625,297.1499938964844,293.1499938964844,0.005087696481496,-397.0965881347656,297.7130126953125,0.4310235381126404,0.050000000745058,0.0501241572201252,293.125244140625,297.1499938964844,293.1499938964844,0.2802288234233856,-4056.749267578125,304.13922119140625,0.8821632862091064,0.3673807978630066,0.2577224671840668,293.2264099121094,297.1499938964844,293.1499938964844,0.3165876567363739,-6040.88232421875,304.1551818847656,0.9114543795585632,0.4026230871677398,0.3833010494709015,293.2984619140625,297.1499938964844,293.1499938964844,0.0081573985517025,-2729.878662109375,300.6240539550781,0.4310235381126404,0.050000000745058,0.2377674281597137,291.11920166015625,291.1499938964844,264.8380126953125,263.5765380859375,281.3432006835937,293.4385681152344,291.11968994140625,1.0,0.3012058436870575,0.8400780558586121,0.8400780558586121,1.0,1.0,-1.213831901550293,0.5134580135345459,0.7003738284111023,0.2509432137012481,0.0,0.0,0.5404531955718994,79.53121948242188,91.0,5.785703659057617,-11962.525390625,265.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182861328125,307.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17409.419921875,18000.0,0.0,0.0,0.2607539296150207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090368986129761,0.5090424418449402,-5.512154984899098e-06,0.0,0.0002646320790518,0.0,0.0,30.22525978088379,0.0,0.0,0.0,0.3695441484451294,4.0,0.0,1.0
387420,293.1604919433594,297.1499938964844,293.1499938964844,0.0443157739937305,-1299.6556396484375,304.1501159667969,0.5420646071434021,0.0887069180607795,0.0825314372777938,293.8314208984375,297.1499938964844,293.1499938964844,0.0048733265139162,-382.025146484375,297.4534606933594,0.4264635443687439,0.050000000745058,0.0502563305199146,293.1127014160156,297.1499938964844,293.1499938964844,0.2831885814666748,-4090.83349609375,304.13787841796875,0.8776638507843018,0.3705542087554931,0.2600225210189819,293.22613525390625,297.1499938964844,293.1499938964844,0.3147786557674408,-6013.07421875,304.1564636230469,0.9022716879844666,0.4007425308227539,0.3816586136817932,293.29864501953125,297.1499938964844,293.1499938964844,0.0081159276887774,-2720.94970703125,300.57342529296875,0.4264635443687439,0.050000000745058,0.2383943945169448,291.1246337890625,291.1499938964844,264.88653564453125,263.619140625,281.36749267578125,293.4344177246094,291.1252746582031,1.0,0.3051406741142273,0.8396592736244202,0.8396592736244202,1.0,1.0,-1.2155702114105225,0.5139353275299072,0.7016348838806152,0.2521520555019378,0.0,0.0,0.543488621711731,82.9245376586914,94.0,7.574029922485352,-11959.828125,273.4239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,307.4208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17443.666015625,18000.0,0.0,0.0,0.2626724243164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152921080589294,0.5152976512908936,-5.558451448450796e-06,0.0,0.0002665791253093,0.0,0.0,30.932861328125,0.0,0.0,0.0,0.3718946576118469,4.0,0.0,1.0
387480,293.1604919433594,297.1499938964844,293.1499938964844,0.0443157739937305,-1299.6556396484375,304.1501159667969,0.5420646071434021,0.0887069180607795,0.0825314372777938,293.8314208984375,297.1499938964844,293.1499938964844,0.0048733265139162,-382.025146484375,297.4534606933594,0.4264635443687439,0.050000000745058,0.0502563305199146,293.1127014160156,297.1499938964844,293.1499938964844,0.2831885814666748,-4090.83349609375,304.13787841796875,0.8776638507843018,0.3705542087554931,0.2600225210189819,293.22613525390625,297.1499938964844,293.1499938964844,0.3147786557674408,-6013.07421875,304.1564636230469,0.9022716879844666,0.4007425308227539,0.3816586136817932,293.29864501953125,297.1499938964844,293.1499938964844,0.0081159276887774,-2720.94970703125,300.57342529296875,0.4264635443687439,0.050000000745058,0.2383943945169448,291.1246337890625,291.1499938964844,264.88653564453125,263.619140625,281.36749267578125,293.4344177246094,291.1252746582031,1.0,0.3051406741142273,0.8396592736244202,0.8396592736244202,1.0,1.0,-1.2155702114105225,0.5139353275299072,0.7016348838806152,0.2521520555019378,0.0,0.0,0.543488621711731,82.9245376586914,94.0,7.574029922485352,-11959.828125,273.4239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,307.4208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17443.666015625,18000.0,0.0,0.0,0.2626724243164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152921080589294,0.5152976512908936,-5.558451448450796e-06,0.0,0.0002665791253093,0.0,0.0,30.932861328125,0.0,0.0,0.0,0.3718946576118469,4.0,0.0,1.0
387540,293.1596374511719,297.1499938964844,293.1499938964844,0.0443153418600559,-1299.5625,304.15008544921875,0.5372055768966675,0.088615097105503,0.0825701430439949,293.8417358398437,297.1499938964844,293.1499938964844,0.0046590245328843,-366.6235656738281,297.1918029785156,0.4224188029766083,0.050000000745058,0.0503852814435958,293.1019592285156,297.1499938964844,293.1499938964844,0.2861106395721435,-4124.26025390625,304.1370849609375,0.8736506104469299,0.373685210943222,0.262304812669754,293.22576904296875,297.1499938964844,293.1499938964844,0.3129274845123291,-5984.7158203125,304.1573791503906,0.8940812349319458,0.398885577917099,0.3800362646579742,293.2987976074219,297.1499938964844,293.1499938964844,0.0080730849876999,-2711.45068359375,300.5233459472656,0.4224188029766083,0.050000000745058,0.2390060722827911,291.1316223144531,291.1499938964844,264.9339599609375,263.6607666015625,281.39093017578125,293.4318542480469,291.1324157714844,1.0,0.3089265525341034,0.8392404317855835,0.8392404317855835,1.0,1.0,-1.2172980308532717,0.514461874961853,0.7028362154960632,0.253203272819519,0.0,0.0,0.5454813838005066,86.23222351074219,97.0,9.583541870117188,-11959.7763671875,280.9540405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8584899902344,307.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17510.00390625,18000.0,0.0,0.0,0.2647446990013122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203115344047546,0.5203171372413635,-5.604775196843548e-06,0.0,0.0002686822263058,0.0,0.0,31.5509090423584,0.0,0.0,0.0,0.3739906847476959,4.0,0.0,1.0
387600,293.1596374511719,297.1499938964844,293.1499938964844,0.0443153418600559,-1299.5625,304.15008544921875,0.5372055768966675,0.088615097105503,0.0825701430439949,293.8417358398437,297.1499938964844,293.1499938964844,0.0046590245328843,-366.6235656738281,297.1918029785156,0.4224188029766083,0.050000000745058,0.0503852814435958,293.1019592285156,297.1499938964844,293.1499938964844,0.2861106395721435,-4124.26025390625,304.1370849609375,0.8736506104469299,0.373685210943222,0.262304812669754,293.22576904296875,297.1499938964844,293.1499938964844,0.3129274845123291,-5984.7158203125,304.1573791503906,0.8940812349319458,0.398885577917099,0.3800362646579742,293.2987976074219,297.1499938964844,293.1499938964844,0.0080730849876999,-2711.45068359375,300.5233459472656,0.4224188029766083,0.050000000745058,0.2390060722827911,291.1316223144531,291.1499938964844,264.9339599609375,263.6607666015625,281.39093017578125,293.4318542480469,291.1324157714844,1.0,0.3089265525341034,0.8392404317855835,0.8392404317855835,1.0,1.0,-1.2172980308532717,0.514461874961853,0.7028362154960632,0.253203272819519,0.0,0.0,0.5454813838005066,86.23222351074219,97.0,9.583541870117188,-11959.7763671875,280.9540405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8584899902344,307.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17510.00390625,18000.0,0.0,0.0,0.2647446990013122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203115344047546,0.5203171372413635,-5.604775196843548e-06,0.0,0.0002686822263058,0.0,0.0,31.5509090423584,0.0,0.0,0.0,0.3739906847476959,4.0,0.0,1.0
387660,293.1589050292969,297.1499938964844,293.1499938964844,0.0443081520497798,-1299.34423828125,304.1500549316406,0.5327044129371643,0.0885216891765594,0.0826076716184616,293.8518981933594,297.1499938964844,293.1499938964844,0.0044447812251746,-350.9202880859375,296.9278869628906,0.4187789261341095,0.050000000745058,0.0505121201276779,293.09307861328125,297.1499938964844,293.1499938964844,0.2889355421066284,-4156.37939453125,304.1366882324219,0.8699593544006348,0.3767057359218597,0.2645198404788971,293.2253723144531,297.1499938964844,293.1499938964844,0.3110508620738983,-5956.0263671875,304.1580505371094,0.8863821029663086,0.397047221660614,0.378430426120758,293.2989807128906,297.1499938964844,293.1499938964844,0.0080291265621781,-2701.492919921875,300.4734802246094,0.4187789261341095,0.050000000745058,0.2396077513694763,291.1397399902344,291.1499938964844,264.9802551269531,263.70147705078125,281.41339111328125,293.4306030273437,291.1405944824219,1.0,0.3125917315483093,0.838811993598938,0.838811993598938,1.0,1.0,-1.2189490795135498,0.5150078535079956,0.7039411664009094,0.254076212644577,0.0,0.0,0.5463114380836487,89.48136901855469,100.0,11.0716552734375,-11960.296875,288.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841796875,307.32568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17606.720703125,18000.0,0.0,0.0,0.2668151259422302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237741470336914,0.5237798094749451,-5.648452770401491e-06,0.0,0.0002707834355533,0.0,0.0,32.03703689575195,0.0,0.0,0.0,0.3757025301456451,4.0,0.0,1.0
387720,293.1589050292969,297.1499938964844,293.1499938964844,0.0443081520497798,-1299.34423828125,304.1500549316406,0.5327044129371643,0.0885216891765594,0.0826076716184616,293.8518981933594,297.1499938964844,293.1499938964844,0.0044447812251746,-350.9202880859375,296.9278869628906,0.4187789261341095,0.050000000745058,0.0505121201276779,293.09307861328125,297.1499938964844,293.1499938964844,0.2889355421066284,-4156.37939453125,304.1366882324219,0.8699593544006348,0.3767057359218597,0.2645198404788971,293.2253723144531,297.1499938964844,293.1499938964844,0.3110508620738983,-5956.0263671875,304.1580505371094,0.8863821029663086,0.397047221660614,0.378430426120758,293.2989807128906,297.1499938964844,293.1499938964844,0.0080291265621781,-2701.492919921875,300.4734802246094,0.4187789261341095,0.050000000745058,0.2396077513694763,291.1397399902344,291.1499938964844,264.9802551269531,263.70147705078125,281.41339111328125,293.4306030273437,291.1405944824219,1.0,0.3125917315483093,0.838811993598938,0.838811993598938,1.0,1.0,-1.2189490795135498,0.5150078535079956,0.7039411664009094,0.254076212644577,0.0,0.0,0.5463114380836487,89.48136901855469,100.0,11.0716552734375,-11960.296875,288.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841796875,307.32568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17606.720703125,18000.0,0.0,0.0,0.2668151259422302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237741470336914,0.5237798094749451,-5.648452770401491e-06,0.0,0.0002707834355533,0.0,0.0,32.03703689575195,0.0,0.0,0.0,0.3757025301456451,4.0,0.0,1.0
387780,293.1582946777344,297.1499938964844,293.1499938964844,0.0442905090749263,-1298.9493408203125,304.15008544921875,0.5284860134124756,0.0884171649813652,0.0826362147927284,293.862060546875,297.1499938964844,293.1499938964844,0.0042301015928387,-334.91168212890625,296.6610412597656,0.4154620766639709,0.050000000745058,0.0506376214325428,293.08612060546875,297.1499938964844,293.1499938964844,0.2916253209114074,-4186.796875,304.1366577148437,0.8664762377738953,0.3795649409294128,0.2666298151016235,293.2249450683594,297.1499938964844,293.1499938964844,0.3091695308685303,-5927.30517578125,304.1584777832031,0.8791096210479736,0.3952229917049408,0.3768375217914581,293.2992553710937,297.1499938964844,293.1499938964844,0.0079843690618872,-2691.22265625,300.4234924316406,0.4154620766639709,0.050000000745058,0.2402030676603317,291.1482238769531,291.1499938964844,265.02545166015625,263.74127197265625,281.4349670410156,293.4306030273437,291.14910888671875,1.0,0.3161552846431732,0.8383836150169373,0.8383836150169373,1.0,1.0,-1.220469355583191,0.5155472159385681,0.7049221396446228,0.254764974117279,0.0,0.0,0.5459710359573364,92.69081115722656,103.0,11.66469669342041,-11959.5771484375,295.6337585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,307.30621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17727.42578125,18000.0,0.0,0.0,0.2687475979328155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254875421524048,0.5254932045936584,-5.686599706677953e-06,0.0,0.0002727446553763,0.0,0.0,32.35785675048828,0.0,0.0,0.0,0.3769242465496063,4.0,0.0,1.0
387840,293.1582946777344,297.1499938964844,293.1499938964844,0.0442905090749263,-1298.9493408203125,304.15008544921875,0.5284860134124756,0.0884171649813652,0.0826362147927284,293.862060546875,297.1499938964844,293.1499938964844,0.0042301015928387,-334.91168212890625,296.6610412597656,0.4154620766639709,0.050000000745058,0.0506376214325428,293.08612060546875,297.1499938964844,293.1499938964844,0.2916253209114074,-4186.796875,304.1366577148437,0.8664762377738953,0.3795649409294128,0.2666298151016235,293.2249450683594,297.1499938964844,293.1499938964844,0.3091695308685303,-5927.30517578125,304.1584777832031,0.8791096210479736,0.3952229917049408,0.3768375217914581,293.2992553710937,297.1499938964844,293.1499938964844,0.0079843690618872,-2691.22265625,300.4234924316406,0.4154620766639709,0.050000000745058,0.2402030676603317,291.1482238769531,291.1499938964844,265.02545166015625,263.74127197265625,281.4349670410156,293.4306030273437,291.14910888671875,1.0,0.3161552846431732,0.8383836150169373,0.8383836150169373,1.0,1.0,-1.220469355583191,0.5155472159385681,0.7049221396446228,0.254764974117279,0.0,0.0,0.5459710359573364,92.69081115722656,103.0,11.66469669342041,-11959.5771484375,295.6337585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,307.30621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17727.42578125,18000.0,0.0,0.0,0.2687475979328155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254875421524048,0.5254932045936584,-5.686599706677953e-06,0.0,0.0002727446553763,0.0,0.0,32.35785675048828,0.0,0.0,0.0,0.3769242465496063,4.0,0.0,1.0
387900,293.1580810546875,297.1499938964844,293.1499938964844,0.0442762561142444,-1298.6636962890625,304.15008544921875,0.5264633297920227,0.0883573815226554,0.0826443061232566,293.8672180175781,297.1499938964844,293.1499938964844,0.0041222595609724,-326.77764892578125,296.52618408203125,0.4139045178890228,0.050000000745058,0.0507000349462032,293.08331298828125,297.1499938964844,293.1499938964844,0.2929115295410156,-4201.28857421875,304.1367492675781,0.864787220954895,0.3809215426445007,0.2676362097263336,293.2247314453125,297.1499938964844,293.1499938964844,0.3082332909107208,-5913.0244140625,304.1586608886719,0.875618577003479,0.3943149447441101,0.3760449290275574,293.2994384765625,297.1499938964844,293.1499938964844,0.0079617444425821,-2686.004638671875,300.3983459472656,0.4139045178890228,0.050000000745058,0.2404991239309311,291.15240478515625,291.1499938964844,265.04766845703125,263.7608337402344,281.4454650878906,293.4310913085937,291.1532592773437,1.0,0.3179029822349548,0.8381693959236145,0.8381693959236145,1.0,1.0,-1.2211661338806152,0.5158060193061829,0.7053600549697876,0.2550417780876159,0.0,0.0,0.5453839898109436,94.28475189208984,103.0,11.600703239440918,-11958.27734375,299.2323913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73980712890625,307.3026428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17793.888671875,18000.0,0.0,0.0,0.2696256041526794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.525664210319519,0.5256699323654175,-5.702751423086738e-06,0.0,0.0002736357273533,0.0,0.0,32.44924545288086,0.0,0.0,0.0,0.3773275017738342,4.0,0.0,1.0
387960,293.15789794921875,297.1499938964844,293.1499938964844,0.0442576669156551,-1298.3089599609375,304.1501159667969,0.5244896411895752,0.0882910788059234,0.0826469138264656,293.8724365234375,297.1499938964844,293.1499938964844,0.0040143928490579,-318.5855712890625,296.3902893066406,0.4124048948287964,0.050000000745058,0.0507622957229614,293.0809936523437,297.1499938964844,293.1499938964844,0.2941564619541168,-4215.28466796875,304.1368713378906,0.8631234765052795,0.3822260200977325,0.2686070501804352,293.2245483398437,297.1499938964844,293.1499938964844,0.307302862405777,-5898.83935546875,304.15875244140625,0.8722175359725952,0.3934089839458465,0.3752542734146118,293.2996520996094,297.1499938964844,293.1499938964844,0.0079390564933419,-2680.766357421875,300.3730163574219,0.4124048948287964,0.050000000745058,0.2407944798469543,291.15643310546875,291.1499938964844,265.069580078125,263.7801818847656,281.4558410644531,293.43182373046875,291.1572265625,1.0,0.3196297883987427,0.8379524350166321,0.8379524350166321,1.0,1.0,-1.2218148708343506,0.5160532593727112,0.7057615518569946,0.2552762329578399,0.0,0.0,0.5445449948310852,95.87336730957033,106.0,11.310591697692873,-11956.154296875,302.8039245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741455078125,307.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17862.55859375,18000.0,0.0,0.0,0.2704288959503174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253984332084656,0.525404155254364,-5.716594841942424e-06,0.0,0.0002744509256444,0.0,0.0,32.49343490600586,0.0,0.0,0.0,0.3775868415832519,4.0,0.0,1.0
