time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1576843261719,297.1499938964844,293.1499938964844,0.044206153601408,-1297.3740234375,304.150146484375,0.5206710696220398,0.0881363004446029,0.0826328098773956,293.8829650878906,297.1499938964844,293.1499938964844,0.0037975807208567,-301.967041015625,296.115234375,0.4095557630062103,0.050000000745058,0.0508864931762218,293.0775451660156,297.1499938964844,293.1499938964844,0.296522319316864,-4241.80615234375,304.1373291015625,0.859854519367218,0.3846737742424011,0.2704378664493561,293.22412109375,297.1499938964844,293.1499938964844,0.3054666519165039,-5870.86474609375,304.1589050292969,0.865670382976532,0.3916017413139343,0.3736776113510132,293.3002014160156,297.1499938964844,293.1499938964844,0.0078934337943792,-2670.239990234375,300.3218078613281,0.4095557630062103,0.050000000745058,0.2413836270570755,291.1637268066406,291.1499938964844,265.1126708984375,263.8182067871094,281.47613525390625,293.43408203125,291.1643981933594,1.0,0.3230249881744385,0.837518572807312,0.837518572807312,1.0,1.0,-1.2229593992233276,0.5165043473243713,0.7064549922943115,0.255631536245346,0.0,0.0,0.5422122478485107,99.03814697265624,109.0,10.12266731262207,-11949.083984375,309.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659606933594,307.3125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8671875,18000.0,0.0,0.0,0.2717758417129516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5236226916313171,0.5236284136772156,-5.7366314649698325e-06,0.0,0.000275817932561,0.0,0.0,32.44327926635742,0.0,0.0,0.0,0.3776761591434479,4.0,0.0,1.0
388080,293.1576843261719,297.1499938964844,293.1499938964844,0.044206153601408,-1297.3740234375,304.150146484375,0.5206710696220398,0.0881363004446029,0.0826328098773956,293.8829650878906,297.1499938964844,293.1499938964844,0.0037975807208567,-301.967041015625,296.115234375,0.4095557630062103,0.050000000745058,0.0508864931762218,293.0775451660156,297.1499938964844,293.1499938964844,0.296522319316864,-4241.80615234375,304.1373291015625,0.859854519367218,0.3846737742424011,0.2704378664493561,293.22412109375,297.1499938964844,293.1499938964844,0.3054666519165039,-5870.86474609375,304.1589050292969,0.865670382976532,0.3916017413139343,0.3736776113510132,293.3002014160156,297.1499938964844,293.1499938964844,0.0078934337943792,-2670.239990234375,300.3218078613281,0.4095557630062103,0.050000000745058,0.2413836270570755,291.1637268066406,291.1499938964844,265.1126708984375,263.8182067871094,281.47613525390625,293.43408203125,291.1643981933594,1.0,0.3230249881744385,0.837518572807312,0.837518572807312,1.0,1.0,-1.2229593992233276,0.5165043473243713,0.7064549922943115,0.255631536245346,0.0,0.0,0.5422122478485107,99.03814697265624,109.0,10.12266731262207,-11949.083984375,309.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659606933594,307.3125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8671875,18000.0,0.0,0.0,0.2717758417129516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5236226916313171,0.5236284136772156,-5.7366314649698325e-06,0.0,0.000275817932561,0.0,0.0,32.44327926635742,0.0,0.0,0.0,0.3776761591434479,4.0,0.0,1.0
388140,293.1576538085937,297.1499938964844,293.1499938964844,0.0441337563097476,-1296.1142578125,304.1502380371094,0.5170020461082458,0.0879479795694351,0.0825891345739364,293.8936462402344,297.1499938964844,293.1499938964844,0.0035792118869721,-285.0512084960937,295.8355712890625,0.40687295794487,0.050000000745058,0.0510103404521942,293.0755920410156,297.1499938964844,293.1499938964844,0.298726350069046,-4266.435546875,304.13787841796875,0.8566471934318542,0.3869084119796753,0.2721185386180877,293.2237548828125,297.1499938964844,293.1499938964844,0.3036722242832184,-5843.5498046875,304.158935546875,0.8594439029693604,0.3897987604141235,0.3721051514148712,293.3009033203125,297.1499938964844,293.1499938964844,0.0078476062044501,-2659.710693359375,300.26959228515625,0.40687295794487,0.050000000745058,0.2419710904359817,291.169677734375,291.1499938964844,265.1546936035156,263.8554077148437,281.4960632324219,293.4372253417969,291.1701965332031,1.0,0.3263461887836456,0.8370847105979919,0.8370847105979919,1.0,1.0,-1.223890781402588,0.5168828368186951,0.7070079445838928,0.2558634579181671,0.0,0.0,0.5391687750816345,102.18895721435548,112.0,8.311362266540527,-11937.8359375,316.8232727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81512451171875,307.3328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.666015625,18000.0,0.0,0.0,0.2727263271808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203453898429871,0.5203511118888855,-5.745575890614418e-06,0.0,0.0002767825499176,0.0,0.0,32.217735290527344,0.0,0.0,0.0,0.3772079646587372,4.0,0.0,1.0
388200,293.1576538085937,297.1499938964844,293.1499938964844,0.0441337563097476,-1296.1142578125,304.1502380371094,0.5170020461082458,0.0879479795694351,0.0825891345739364,293.8936462402344,297.1499938964844,293.1499938964844,0.0035792118869721,-285.0512084960937,295.8355712890625,0.40687295794487,0.050000000745058,0.0510103404521942,293.0755920410156,297.1499938964844,293.1499938964844,0.298726350069046,-4266.435546875,304.13787841796875,0.8566471934318542,0.3869084119796753,0.2721185386180877,293.2237548828125,297.1499938964844,293.1499938964844,0.3036722242832184,-5843.5498046875,304.158935546875,0.8594439029693604,0.3897987604141235,0.3721051514148712,293.3009033203125,297.1499938964844,293.1499938964844,0.0078476062044501,-2659.710693359375,300.26959228515625,0.40687295794487,0.050000000745058,0.2419710904359817,291.169677734375,291.1499938964844,265.1546936035156,263.8554077148437,281.4960632324219,293.4372253417969,291.1701965332031,1.0,0.3263461887836456,0.8370847105979919,0.8370847105979919,1.0,1.0,-1.223890781402588,0.5168828368186951,0.7070079445838928,0.2558634579181671,0.0,0.0,0.5391687750816345,102.18895721435548,112.0,8.311362266540527,-11937.8359375,316.8232727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81512451171875,307.3328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.666015625,18000.0,0.0,0.0,0.2727263271808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203453898429871,0.5203511118888855,-5.745575890614418e-06,0.0,0.0002767825499176,0.0,0.0,32.217735290527344,0.0,0.0,0.0,0.3772079646587372,4.0,0.0,1.0
388260,293.1578063964844,297.1499938964844,293.1499938964844,0.0440395511686801,-1294.5174560546875,304.1502990722656,0.5134637355804443,0.0877241864800453,0.0825137346982956,293.9044494628906,297.1499938964844,293.1499938964844,0.0033591818064451,-267.8578796386719,295.5511169433594,0.4043189287185669,0.050000000745058,0.0511339120566844,293.0748596191406,297.1499938964844,293.1499938964844,0.3007866442203522,-4289.4072265625,304.13848876953125,0.8534987568855286,0.3889470398426056,0.2736600637435913,293.2234191894531,297.1499938964844,293.1499938964844,0.3019249737262726,-5816.970703125,304.1588439941406,0.8535149097442627,0.3879984021186828,0.370535135269165,293.3017883300781,297.1499938964844,293.1499938964844,0.0078016924671828,-2649.225830078125,300.2162475585937,0.4043189287185669,0.050000000745058,0.2425572574138641,291.17401123046875,291.1499938964844,265.1957397460937,263.89178466796875,281.515869140625,293.4410400390625,291.17437744140625,1.0,0.3295996189117431,0.8366506695747375,0.8366506695747375,1.0,1.0,-1.2246180772781372,0.5171792507171631,0.7074388265609741,0.2560131549835205,0.0,0.0,0.5356557965278625,105.32891845703124,115.0,6.147558212280273,-11922.3984375,323.6781616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829040527344,307.3607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18245.9765625,18000.0,0.0,0.0,0.2732553780078888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515885055065155,0.5158907771110535,-5.74357591176522e-06,0.0,0.0002773194864857,0.0,0.0,31.84559440612793,0.0,0.0,0.0,0.3762534558773041,4.0,0.0,1.0
388320,293.1578063964844,297.1499938964844,293.1499938964844,0.0440395511686801,-1294.5174560546875,304.1502990722656,0.5134637355804443,0.0877241864800453,0.0825137346982956,293.9044494628906,297.1499938964844,293.1499938964844,0.0033591818064451,-267.8578796386719,295.5511169433594,0.4043189287185669,0.050000000745058,0.0511339120566844,293.0748596191406,297.1499938964844,293.1499938964844,0.3007866442203522,-4289.4072265625,304.13848876953125,0.8534987568855286,0.3889470398426056,0.2736600637435913,293.2234191894531,297.1499938964844,293.1499938964844,0.3019249737262726,-5816.970703125,304.1588439941406,0.8535149097442627,0.3879984021186828,0.370535135269165,293.3017883300781,297.1499938964844,293.1499938964844,0.0078016924671828,-2649.225830078125,300.2162475585937,0.4043189287185669,0.050000000745058,0.2425572574138641,291.17401123046875,291.1499938964844,265.1957397460937,263.89178466796875,281.515869140625,293.4410400390625,291.17437744140625,1.0,0.3295996189117431,0.8366506695747375,0.8366506695747375,1.0,1.0,-1.2246180772781372,0.5171792507171631,0.7074388265609741,0.2560131549835205,0.0,0.0,0.5356557965278625,105.32891845703124,115.0,6.147558212280273,-11922.3984375,323.6781616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829040527344,307.3607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18245.9765625,18000.0,0.0,0.0,0.2732553780078888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515885055065155,0.5158907771110535,-5.74357591176522e-06,0.0,0.0002773194864857,0.0,0.0,31.84559440612793,0.0,0.0,0.0,0.3762534558773041,4.0,0.0,1.0
388380,293.1581115722656,297.1499938964844,293.1499938964844,0.0439225584268569,-1292.56884765625,304.150390625,0.5100421905517578,0.0874640047550201,0.0824053660035133,293.91534423828125,297.1499938964844,293.1499938964844,0.003136962885037,-250.3725128173828,295.26177978515625,0.4018605351448059,0.050000000745058,0.0512572042644023,293.0750732421875,297.1499938964844,293.1499938964844,0.3027181029319763,-4310.908203125,304.1390991210937,0.850410521030426,0.3908068835735321,0.2750736176967621,293.2231140136719,297.1499938964844,293.1499938964844,0.3002259433269501,-5791.13671875,304.1587219238281,0.8478620648384094,0.3861997127532959,0.3689665496349334,293.30279541015625,297.1499938964844,293.1499938964844,0.0077556688338518,-2638.781982421875,300.1617431640625,0.4018605351448059,0.050000000745058,0.2431420981884002,291.1767272949219,291.1499938964844,265.2357482910156,263.9273681640625,281.5357360839844,293.4454345703125,291.1769104003906,1.0,0.3327893614768982,0.8362165689468384,0.8362165689468384,1.0,1.0,-1.2251520156860352,0.5173860788345337,0.7077658772468567,0.2561191022396087,0.0,0.0,0.5318913459777832,108.45897674560548,103.0,3.907530069351196,-11902.9638671875,330.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,307.3932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18337.396484375,18000.0,0.0,0.0,0.2733546197414398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5105715990066528,0.5105773210525513,-5.731425517296884e-06,0.0,0.0002774201857391,0.0,0.0,31.36020469665528,0.0,0.0,0.0,0.3748992383480072,4.0,0.0,1.0
388440,293.1581115722656,297.1499938964844,293.1499938964844,0.0439225584268569,-1292.56884765625,304.150390625,0.5100421905517578,0.0874640047550201,0.0824053660035133,293.91534423828125,297.1499938964844,293.1499938964844,0.003136962885037,-250.3725128173828,295.26177978515625,0.4018605351448059,0.050000000745058,0.0512572042644023,293.0750732421875,297.1499938964844,293.1499938964844,0.3027181029319763,-4310.908203125,304.1390991210937,0.850410521030426,0.3908068835735321,0.2750736176967621,293.2231140136719,297.1499938964844,293.1499938964844,0.3002259433269501,-5791.13671875,304.1587219238281,0.8478620648384094,0.3861997127532959,0.3689665496349334,293.30279541015625,297.1499938964844,293.1499938964844,0.0077556688338518,-2638.781982421875,300.1617431640625,0.4018605351448059,0.050000000745058,0.2431420981884002,291.1767272949219,291.1499938964844,265.2357482910156,263.9273681640625,281.5357360839844,293.4454345703125,291.1769104003906,1.0,0.3327893614768982,0.8362165689468384,0.8362165689468384,1.0,1.0,-1.2251520156860352,0.5173860788345337,0.7077658772468567,0.2561191022396087,0.0,0.0,0.5318913459777832,108.45897674560548,103.0,3.907530069351196,-11902.9638671875,330.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,307.3932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18337.396484375,18000.0,0.0,0.0,0.2733546197414398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5105715990066528,0.5105773210525513,-5.731425517296884e-06,0.0,0.0002774201857391,0.0,0.0,31.36020469665528,0.0,0.0,0.0,0.3748992383480072,4.0,0.0,1.0
388500,293.15826416015625,297.1499938964844,293.1499938964844,0.0437953397631645,-1290.4676513671875,304.15057373046875,0.5099258422851562,0.0873300433158874,0.0822766423225402,293.9207763671875,297.1499938964844,293.1499938964844,0.003020872361958,-241.19558715820312,295.115478515625,0.4020043909549713,0.050000000745058,0.0512498915195465,293.0754089355469,297.1499938964844,293.1499938964844,0.3035732507705688,-4320.3720703125,304.1395263671875,0.8512871861457825,0.3916916251182556,0.2756897211074829,293.22296142578125,297.1499938964844,293.1499938964844,0.2993237972259521,-5777.36279296875,304.1587829589844,0.8474946618080139,0.3853073418140411,0.3681159317493438,293.3033447265625,297.1499938964844,293.1499938964844,0.0077196983620524,-2630.03125,300.1342468261719,0.4020043909549713,0.050000000745058,0.2431074231863021,291.177734375,291.1499938964844,265.2554016113281,263.94488525390625,281.5461730957031,293.4476928710937,291.1780090332031,1.0,0.3322236239910126,0.8359995484352112,0.8359995484352112,1.0,1.0,-1.2246663570404053,0.5171427726745605,0.7075236439704895,0.2559986114501953,0.0,0.0,0.5299437046051025,108.26699829101562,103.0,3.734410047531128,-11888.4208984375,329.82135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007080078125,307.4120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18374.123046875,18000.0,0.0,0.0,0.2732492685317993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076970458030701,0.5077027678489685,-5.722134574170923e-06,0.0,0.0002773132873699,0.0,0.0,31.086902618408203,0.0,0.0,0.0,0.374106228351593,4.0,0.0,1.0
388560,293.1583557128906,297.1499938964844,293.1499938964844,0.0436293482780456,-1287.72314453125,304.1507568359375,0.5108616948127747,0.0872085019946098,0.0821122154593467,293.9262084960937,297.1499938964844,293.1499938964844,0.0029017142951488,-231.74331665039065,294.9688720703125,0.403038740158081,0.050000000745058,0.0511976592242717,293.0757141113281,297.1499938964844,293.1499938964844,0.3043506145477295,-4328.9306640625,304.1400146484375,0.8537629246711731,0.392574280500412,0.2762652337551117,293.22271728515625,297.1499938964844,293.1499938964844,0.2983676493167877,-5762.7119140625,304.158935546875,0.8487107753753662,0.3844297230243683,0.3672313094139099,293.3038330078125,297.1499938964844,293.1499938964844,0.0076751546002924,-2618.82421875,300.1070251464844,0.403038740158081,0.050000000745058,0.2428596466779709,291.1795349121094,291.1499938964844,265.2747802734375,263.9621887207031,281.55682373046875,293.4498596191406,291.17999267578125,1.0,0.330676794052124,0.8357856273651123,0.8357856273651123,1.0,1.0,-1.223738193511963,0.5166980624198914,0.7070401310920715,0.2557694017887115,0.0,0.0,0.5277959108352661,106.93082427978516,91.0,4.717807292938232,-11870.3212890625,326.63116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0524597167969,307.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18410.169921875,18000.0,0.0,0.0,0.2730356752872467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046080350875854,0.5046137571334839,-5.711503035854548e-06,0.0,0.0002770964929368,0.0,0.0,30.79180908203125,0.0,0.0,0.0,0.3732392489910126,4.0,0.0,1.0
388620,293.1583251953125,297.1499938964844,293.1499938964844,0.043243508785963,-1281.351318359375,304.1511535644531,0.5151045918464661,0.0870016440749168,0.0817313715815544,293.9370422363281,297.1499938964844,293.1499938964844,0.0026579690165817,-212.34341430664065,294.6737365722656,0.4070112407207489,0.050000000745058,0.0510038137435913,293.0764465332031,297.1499938964844,293.1499938964844,0.3057728111743927,-4344.546875,304.1409606933594,0.862276554107666,0.3943105638027191,0.2773361504077911,293.2220458984375,297.1499938964844,293.1499938964844,0.2963927090167999,-5732.40234375,304.15924072265625,0.8546109199523926,0.3827210366725921,0.3654155731201172,293.3046569824219,297.1499938964844,293.1499938964844,0.0075702709145843,-2591.818115234375,300.0530090332031,0.4070112407207489,0.050000000745058,0.2419401407241821,291.1840209960937,291.1499938964844,265.3128662109375,263.9962463378906,281.5786437988281,293.45428466796875,291.1844177246094,1.0,0.3252250254154205,0.8353577852249146,0.8353577852249146,1.0,1.0,-1.2210510969161987,0.515423595905304,0.7056275606155396,0.255127876996994,0.0,0.0,0.5229586958885193,101.98355865478516,79.0,5.657214641571045,-11823.1611328125,315.17974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14794921875,307.4703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18489.431640625,18000.0,0.0,0.0,0.2722808420658111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975397288799286,0.4975454211235046,-5.686941676685819e-06,0.0,0.0002763304219115,0.0,0.0,30.121694564819336,0.0,0.0,0.0,0.3712550699710846,4.0,0.0,1.0
388680,293.1583251953125,297.1499938964844,293.1499938964844,0.043243508785963,-1281.351318359375,304.1511535644531,0.5151045918464661,0.0870016440749168,0.0817313715815544,293.9370422363281,297.1499938964844,293.1499938964844,0.0026579690165817,-212.34341430664065,294.6737365722656,0.4070112407207489,0.050000000745058,0.0510038137435913,293.0764465332031,297.1499938964844,293.1499938964844,0.3057728111743927,-4344.546875,304.1409606933594,0.862276554107666,0.3943105638027191,0.2773361504077911,293.2220458984375,297.1499938964844,293.1499938964844,0.2963927090167999,-5732.40234375,304.15924072265625,0.8546109199523926,0.3827210366725921,0.3654155731201172,293.3046569824219,297.1499938964844,293.1499938964844,0.0075702709145843,-2591.818115234375,300.0530090332031,0.4070112407207489,0.050000000745058,0.2419401407241821,291.1840209960937,291.1499938964844,265.3128662109375,263.9962463378906,281.5786437988281,293.45428466796875,291.1844177246094,1.0,0.3252250254154205,0.8353577852249146,0.8353577852249146,1.0,1.0,-1.2210510969161987,0.515423595905304,0.7056275606155396,0.255127876996994,0.0,0.0,0.5229586958885193,101.98355865478516,79.0,5.657214641571045,-11823.1611328125,315.17974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14794921875,307.4703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18489.431640625,18000.0,0.0,0.0,0.2722808420658111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975397288799286,0.4975454211235046,-5.686941676685819e-06,0.0,0.0002763304219115,0.0,0.0,30.121694564819336,0.0,0.0,0.0,0.3712550699710846,4.0,0.0,1.0
388740,293.1581115722656,297.1499938964844,293.1499938964844,0.0428208634257316,-1274.39892578125,304.1514587402344,0.5222395658493042,0.0868335589766502,0.0813083425164222,293.9477844238281,297.1499938964844,293.1499938964844,0.0024102102033793,-192.5765991210937,294.3747253417969,0.4132788181304931,0.050000000745058,0.050725769251585,293.0774841308594,297.1499938964844,293.1499938964844,0.3070606589317322,-4358.6767578125,304.141845703125,0.8750464916229248,0.3959630131721496,0.2782963812351227,293.22119140625,297.1499938964844,293.1499938964844,0.2944132685661316,-5702.029296875,304.1594543457031,0.8646252155303955,0.3810733556747436,0.3635735809803009,293.30523681640625,297.1499938964844,293.1499938964844,0.0074524590745568,-2560.95947265625,299.9991149902344,0.4132788181304931,0.050000000745058,0.2406212091445922,291.18768310546875,291.1499938964844,265.3500061035156,264.02960205078125,281.60125732421875,293.4591369628906,291.1879577636719,1.0,0.317411720752716,0.834929883480072,0.834929883480072,1.0,1.0,-1.2175681591033936,0.5137731432914734,0.7037950754165649,0.2543319165706634,0.0,0.0,0.5176779627799988,94.89340209960938,67.0,4.883819103240967,-11764.1826171875,299.0047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247802734375,307.50665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18562.5703125,18000.0,0.0,0.0,0.2710907161235809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895616769790649,0.4895673096179962,-5.656359007844003e-06,0.0,0.0002751226420514,0.0,0.0,29.3629207611084,0.0,0.0,0.0,0.3689575791358948,4.0,0.0,1.0
388800,293.1581115722656,297.1499938964844,293.1499938964844,0.0428208634257316,-1274.39892578125,304.1514587402344,0.5222395658493042,0.0868335589766502,0.0813083425164222,293.9477844238281,297.1499938964844,293.1499938964844,0.0024102102033793,-192.5765991210937,294.3747253417969,0.4132788181304931,0.050000000745058,0.050725769251585,293.0774841308594,297.1499938964844,293.1499938964844,0.3070606589317322,-4358.6767578125,304.141845703125,0.8750464916229248,0.3959630131721496,0.2782963812351227,293.22119140625,297.1499938964844,293.1499938964844,0.2944132685661316,-5702.029296875,304.1594543457031,0.8646252155303955,0.3810733556747436,0.3635735809803009,293.30523681640625,297.1499938964844,293.1499938964844,0.0074524590745568,-2560.95947265625,299.9991149902344,0.4132788181304931,0.050000000745058,0.2406212091445922,291.18768310546875,291.1499938964844,265.3500061035156,264.02960205078125,281.60125732421875,293.4591369628906,291.1879577636719,1.0,0.317411720752716,0.834929883480072,0.834929883480072,1.0,1.0,-1.2175681591033936,0.5137731432914734,0.7037950754165649,0.2543319165706634,0.0,0.0,0.5176779627799988,94.89340209960938,67.0,4.883819103240967,-11764.1826171875,299.0047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247802734375,307.50665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18562.5703125,18000.0,0.0,0.0,0.2710907161235809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895616769790649,0.4895673096179962,-5.656359007844003e-06,0.0,0.0002751226420514,0.0,0.0,29.3629207611084,0.0,0.0,0.0,0.3689575791358948,4.0,0.0,1.0
388860,293.15264892578125,297.1499938964844,293.1499938964844,0.0431029088795185,-1279.0745849609375,304.1504821777344,0.5345869064331055,0.0877469033002853,0.0816088616847992,293.9524230957031,297.1499938964844,293.1499938964844,0.0021744815167039,-173.76821899414062,294.0858459472656,0.4223847687244415,0.050000000745058,0.0503864027559757,293.0743713378906,297.1499938964844,293.1499938964844,0.3089756369590759,-4380.2529296875,304.1413269042969,0.892900824546814,0.3984416723251343,0.279669314622879,293.2150573730469,297.1499938964844,293.1499938964844,0.2932627201080322,-5684.931640625,304.1581726074219,0.8796879053115845,0.3805165290832519,0.3624991178512573,293.299560546875,297.1499938964844,293.1499938964844,0.0073497728444635,-2533.63525390625,299.9611511230469,0.4223847687244415,0.050000000745058,0.2390114068984985,291.18731689453125,291.1499938964844,265.3866577148437,264.06268310546875,281.62286376953125,293.4639587402344,291.1868591308594,1.0,0.307959109544754,0.8345446586608887,0.8345446586608887,1.0,1.0,-1.2159466743469238,0.5129470229148865,0.7029996514320374,0.2540720701217651,0.0,0.0,0.5126262307167053,86.28040313720703,55.0,-1.3724288940429688,-11709.3037109375,280.5145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34698486328125,307.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18609.0625,18000.0,0.0,0.0,0.269506961107254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812301993370056,0.4812358319759369,-5.618609066004865e-06,0.0,0.0002735152957029,0.0,0.0,28.557153701782227,0.0,0.0,0.0,0.366432636976242,4.0,0.0,1.0
388920,293.15264892578125,297.1499938964844,293.1499938964844,0.0431029088795185,-1279.0745849609375,304.1504821777344,0.5345869064331055,0.0877469033002853,0.0816088616847992,293.9524230957031,297.1499938964844,293.1499938964844,0.0021744815167039,-173.76821899414062,294.0858459472656,0.4223847687244415,0.050000000745058,0.0503864027559757,293.0743713378906,297.1499938964844,293.1499938964844,0.3089756369590759,-4380.2529296875,304.1413269042969,0.892900824546814,0.3984416723251343,0.279669314622879,293.2150573730469,297.1499938964844,293.1499938964844,0.2932627201080322,-5684.931640625,304.1581726074219,0.8796879053115845,0.3805165290832519,0.3624991178512573,293.299560546875,297.1499938964844,293.1499938964844,0.0073497728444635,-2533.63525390625,299.9611511230469,0.4223847687244415,0.050000000745058,0.2390114068984985,291.18731689453125,291.1499938964844,265.3866577148437,264.06268310546875,281.62286376953125,293.4639587402344,291.1868591308594,1.0,0.307959109544754,0.8345446586608887,0.8345446586608887,1.0,1.0,-1.2159466743469238,0.5129470229148865,0.7029996514320374,0.2540720701217651,0.0,0.0,0.5126262307167053,86.28040313720703,55.0,-1.3724288940429688,-11709.3037109375,280.5145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34698486328125,307.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18609.0625,18000.0,0.0,0.0,0.269506961107254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812301993370056,0.4812358319759369,-5.618609066004865e-06,0.0,0.0002735152957029,0.0,0.0,28.557153701782227,0.0,0.0,0.0,0.366432636976242,4.0,0.0,1.0
388980,293.1499938964844,297.1499938964844,293.1499938964844,0.043250098824501,-1281.5274658203125,304.15008544921875,0.5498766303062439,0.0882182419300079,0.0817498490214347,293.9589538574219,297.1499938964844,293.1499938964844,0.0019341083243489,-154.5832977294922,293.7882080078125,0.4350279867649078,0.050000000745058,0.0500179640948772,293.0749816894531,297.1499938964844,293.1499938964844,0.3105634450912475,-4397.93212890625,304.1416015625,0.9154710173606871,0.4002373814582824,0.2807316482067108,293.2117004394531,297.1499938964844,293.1499938964844,0.2920640707015991,-5666.87744140625,304.157470703125,0.898909866809845,0.3795531988143921,0.3612896203994751,293.2956848144531,297.1499938964844,293.1499938964844,0.0072378842160105,-2503.7939453125,299.9192810058594,0.4350279867649078,0.050000000745058,0.2372636795043945,291.1844177246094,291.1499938964844,265.42333984375,264.0959777832031,281.6497497558594,293.47564697265625,291.184326171875,1.0,0.2972392439842224,0.8341594338417053,0.8341594338417053,1.0,1.0,-1.2133997678756714,0.5116683840751648,0.7017313838005066,0.2536769509315491,0.0,0.0,0.5082729458808899,76.91986083984375,43.0,-2.2835867404937744,-11650.947265625,260.1748352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379272460937,307.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18601.869140625,18000.0,0.0,0.0,0.2676226794719696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4737100005149841,0.4737155735492706,-5.574252099904697e-06,0.0,0.0002716029994189,0.0,0.0,27.79684257507324,0.0,0.0,0.0,0.3639151751995086,4.0,0.0,1.0
389040,293.1499938964844,297.1499938964844,293.1499938964844,0.043250098824501,-1281.5274658203125,304.15008544921875,0.5498766303062439,0.0882182419300079,0.0817498490214347,293.9589538574219,297.1499938964844,293.1499938964844,0.0019341083243489,-154.5832977294922,293.7882080078125,0.4350279867649078,0.050000000745058,0.0500179640948772,293.0749816894531,297.1499938964844,293.1499938964844,0.3105634450912475,-4397.93212890625,304.1416015625,0.9154710173606871,0.4002373814582824,0.2807316482067108,293.2117004394531,297.1499938964844,293.1499938964844,0.2920640707015991,-5666.87744140625,304.157470703125,0.898909866809845,0.3795531988143921,0.3612896203994751,293.2956848144531,297.1499938964844,293.1499938964844,0.0072378842160105,-2503.7939453125,299.9192810058594,0.4350279867649078,0.050000000745058,0.2372636795043945,291.1844177246094,291.1499938964844,265.42333984375,264.0959777832031,281.6497497558594,293.47564697265625,291.184326171875,1.0,0.2972392439842224,0.8341594338417053,0.8341594338417053,1.0,1.0,-1.2133997678756714,0.5116683840751648,0.7017313838005066,0.2536769509315491,0.0,0.0,0.5082729458808899,76.91986083984375,43.0,-2.2835867404937744,-11650.947265625,260.1748352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379272460937,307.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18601.869140625,18000.0,0.0,0.0,0.2676226794719696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4737100005149841,0.4737155735492706,-5.574252099904697e-06,0.0,0.0002716029994189,0.0,0.0,27.79684257507324,0.0,0.0,0.0,0.3639151751995086,4.0,0.0,1.0
389100,293.14910888671875,297.1499938964844,293.1499938964844,0.0432422757148742,-1281.4029541015625,304.15008544921875,0.5586475729942322,0.0883914828300476,0.081739567220211,293.9626770019531,297.1499938964844,293.1499938964844,0.0018135805148631,-144.95358276367188,293.6380310058594,0.4431043267250061,0.050000000745058,0.0498271435499191,293.075927734375,297.1499938964844,293.1499938964844,0.3111867606639862,-4404.7744140625,304.1419982910156,0.929670512676239,0.4010058343410492,0.2811519801616668,293.2104797363281,297.1499938964844,293.1499938964844,0.2913702428340912,-5656.28662109375,304.1573791503906,0.9105293154716492,0.3790158331394195,0.3606069684028625,293.2942810058594,297.1499938964844,293.1499938964844,0.0071800663135945,-2488.1630859375,299.8977966308594,0.4431043267250061,0.050000000745058,0.2363585233688354,291.1840515136719,291.1499938964844,265.4416809082031,264.1126708984375,281.6639404296875,293.4819030761719,291.1839904785156,1.0,0.2914686501026153,0.8339667916297913,0.8339667916297913,1.0,1.0,-1.2117571830749512,0.5108510851860046,0.7009060978889465,0.253418356180191,0.0,0.0,0.5060399770736694,72.0677719116211,43.0,-1.669269323348999,-11618.0791015625,249.54446411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4796447753906,307.5732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18598.486328125,18000.0,0.0,0.0,0.2665869891643524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4699685871601105,0.4699741303920746,-5.55252336198464e-06,0.0,0.000270551914582,0.0,0.0,27.424457550048828,0.0,0.0,0.0,0.3626697361469269,4.0,0.0,1.0
389160,293.1484069824219,297.1499938964844,293.1499938964844,0.0432062074542045,-1280.814208984375,304.150146484375,0.568309485912323,0.0885400846600532,0.0816998556256294,293.9666748046875,297.1499938964844,293.1499938964844,0.0016926034586504,-135.28639221191406,293.4866027832031,0.4526459276676178,0.050000000745058,0.0496331751346588,293.0771484375,297.1499938964844,293.1499938964844,0.3117357492446899,-4410.765625,304.1424560546875,0.9453097581863404,0.4017037153244018,0.2815182209014892,293.2093811035156,297.1499938964844,293.1499938964844,0.2906520664691925,-5645.29345703125,304.1573486328125,0.9246279001235962,0.3784610331058502,0.3598991334438324,293.2931213378906,297.1499938964844,293.1499938964844,0.0071215867064893,-2472.265380859375,299.8758544921875,0.4526459276676178,0.050000000745058,0.2354384064674377,291.1838073730469,291.1499938964844,265.4599914550781,264.12945556640625,281.678466796875,293.4882202148437,291.1837158203125,1.0,0.2854467630386352,0.8337778449058533,0.8337778449058533,1.0,1.0,-1.2099623680114746,0.509957492351532,0.7000048756599426,0.253144234418869,0.0,0.0,0.5038142204284668,67.13417053222656,31.0,-1.2815226316452026,-11583.169921875,238.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51873779296875,307.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18595.197265625,18000.0,0.0,0.0,0.2654958665370941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4662300944328308,0.4662356376647949,-5.531029273697641e-06,0.0,0.0002694445720408,0.0,0.0,27.05618667602539,0.0,0.0,0.0,0.3614308536052704,4.0,0.0,1.0
389220,293.1474304199219,297.1499938964844,293.1499938964844,0.0430766902863979,-1278.69775390625,304.1502990722656,0.5906060934066772,0.0887831225991249,0.0815600156784057,293.9752502441406,297.1499938964844,293.1499938964844,0.0014503095299005,-115.92313385009766,293.1800537109375,0.4749223291873932,0.050000000745058,0.0492390431463718,293.0803527832031,297.1499938964844,293.1499938964844,0.3126363456249237,-4420.50927734375,304.1434631347656,0.9783398509025574,0.4028991162776947,0.2821050584316253,293.20758056640625,297.1499938964844,293.1499938964844,0.2891807556152344,-5622.72314453125,304.1573486328125,0.9581411480903624,0.3773239850997925,0.3584437072277069,293.2914733886719,297.1499938964844,293.1499938964844,0.0070038330741226,-2440.006591796875,299.8308410644531,0.4749223291873932,0.050000000745058,0.2335688173770904,291.1832275390625,291.1499938964844,265.4966735839844,264.1630859375,281.7083740234375,293.5009155273437,291.18316650390625,1.0,0.2727009654045105,0.8334000110626221,0.8334000110626221,1.0,1.0,-1.206035017967224,0.5079935789108276,0.6980414390563965,0.2525813579559326,0.0,0.0,0.4994190037250519,57.1070442199707,34.0,-0.9602128267288208,-11508.701171875,216.71847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58892822265625,307.5963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18585.333984375,18000.0,0.0,0.0,0.2631742656230926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4588591754436493,0.4588646590709686,-5.488463102665264e-06,0.0,0.0002670884132385,0.0,0.0,26.33773231506348,0.0,0.0,0.0,0.3589840531349182,4.0,0.0,1.0
389280,293.1474304199219,297.1499938964844,293.1499938964844,0.0430766902863979,-1278.69775390625,304.1502990722656,0.5906060934066772,0.0887831225991249,0.0815600156784057,293.9752502441406,297.1499938964844,293.1499938964844,0.0014503095299005,-115.92313385009766,293.1800537109375,0.4749223291873932,0.050000000745058,0.0492390431463718,293.0803527832031,297.1499938964844,293.1499938964844,0.3126363456249237,-4420.50927734375,304.1434631347656,0.9783398509025574,0.4028991162776947,0.2821050584316253,293.20758056640625,297.1499938964844,293.1499938964844,0.2891807556152344,-5622.72314453125,304.1573486328125,0.9581411480903624,0.3773239850997925,0.3584437072277069,293.2914733886719,297.1499938964844,293.1499938964844,0.0070038330741226,-2440.006591796875,299.8308410644531,0.4749223291873932,0.050000000745058,0.2335688173770904,291.1832275390625,291.1499938964844,265.4966735839844,264.1630859375,281.7083740234375,293.5009155273437,291.18316650390625,1.0,0.2727009654045105,0.8334000110626221,0.8334000110626221,1.0,1.0,-1.206035017967224,0.5079935789108276,0.6980414390563965,0.2525813579559326,0.0,0.0,0.4994190037250519,57.1070442199707,34.0,-0.9602128267288208,-11508.701171875,216.71847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58892822265625,307.5963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18585.333984375,18000.0,0.0,0.0,0.2631742656230926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4588591754436493,0.4588646590709686,-5.488463102665264e-06,0.0,0.0002670884132385,0.0,0.0,26.33773231506348,0.0,0.0,0.0,0.3589840531349182,4.0,0.0,1.0
389340,293.14697265625,297.1499938964844,293.1499938964844,0.0430174879729747,-1277.7608642578125,304.1502990722656,0.606950044631958,0.0889393091201782,0.0814866572618484,293.984375,297.1499938964844,293.1499938964844,0.0012120472965762,-96.88664245605467,292.8677062988281,0.4878047108650207,0.050000000745058,0.0489892177283763,293.0847473144531,297.1499938964844,293.1499938964844,0.3133276700973511,-4428.2744140625,304.1445007324219,0.9985440373420716,0.4037774801254272,0.2825559675693512,293.2062072753906,297.1499938964844,293.1499938964844,0.2878533899784088,-5602.46044921875,304.1571044921875,0.9803515672683716,0.3761468529701233,0.3570985794067383,293.2904968261719,297.1499938964844,293.1499938964844,0.0069114724174141,-2414.9208984375,299.7839050292969,0.4878047108650207,0.050000000745058,0.2323837578296661,291.1812438964844,291.1499938964844,265.5333251953125,264.1968994140625,281.7386474609375,293.5140991210937,291.1808166503906,1.0,0.2646795213222503,0.8330221772193909,0.8330221772193909,1.0,1.0,-1.2030916213989258,0.5064436793327332,0.6966479420661926,0.2523561716079712,0.0,0.0,0.4953478872776031,50.7509994506836,37.0,-3.375388860702514,-11436.083984375,202.70425415039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6469421386719,307.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18566.1328125,18000.0,0.0,0.0,0.2607177793979645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451795756816864,0.4518011808395386,-5.446186150948051e-06,0.0,0.0002645954082254,0.0,0.0,25.65359687805176,0.0,0.0,0.0,0.3566048741340637,4.0,0.0,1.0
389400,293.14697265625,297.1499938964844,293.1499938964844,0.0430174879729747,-1277.7608642578125,304.1502990722656,0.606950044631958,0.0889393091201782,0.0814866572618484,293.984375,297.1499938964844,293.1499938964844,0.0012120472965762,-96.88664245605467,292.8677062988281,0.4878047108650207,0.050000000745058,0.0489892177283763,293.0847473144531,297.1499938964844,293.1499938964844,0.3133276700973511,-4428.2744140625,304.1445007324219,0.9985440373420716,0.4037774801254272,0.2825559675693512,293.2062072753906,297.1499938964844,293.1499938964844,0.2878533899784088,-5602.46044921875,304.1571044921875,0.9803515672683716,0.3761468529701233,0.3570985794067383,293.2904968261719,297.1499938964844,293.1499938964844,0.0069114724174141,-2414.9208984375,299.7839050292969,0.4878047108650207,0.050000000745058,0.2323837578296661,291.1812438964844,291.1499938964844,265.5333251953125,264.1968994140625,281.7386474609375,293.5140991210937,291.1808166503906,1.0,0.2646795213222503,0.8330221772193909,0.8330221772193909,1.0,1.0,-1.2030916213989258,0.5064436793327332,0.6966479420661926,0.2523561716079712,0.0,0.0,0.4953478872776031,50.7509994506836,37.0,-3.375388860702514,-11436.083984375,202.70425415039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6469421386719,307.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18566.1328125,18000.0,0.0,0.0,0.2607177793979645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451795756816864,0.4518011808395386,-5.446186150948051e-06,0.0,0.0002645954082254,0.0,0.0,25.65359687805176,0.0,0.0,0.0,0.3566048741340637,4.0,0.0,1.0
389460,293.14703369140625,297.1499938964844,293.1499938964844,0.0429568514227867,-1276.684814453125,304.1502990722656,0.6147823929786682,0.0890064984560012,0.0814612135291099,293.9938049316406,297.1499938964844,293.1499938964844,0.0009770898614078,-78.0849609375,292.5584411621094,0.4938704073429107,0.050000000745058,0.0488779693841934,293.0791320800781,297.1499938964844,293.1499938964844,0.3023368716239929,-4299.08154296875,304.16461181640625,0.9990000128746032,0.4065229892730713,0.2740024328231811,293.2051696777344,297.1499938964844,293.1499938964844,0.2864037156105041,-5580.02197265625,304.1571960449219,0.989646017551422,0.3749321103096008,0.3558548390865326,293.2899475097656,297.1499938964844,293.1499938964844,0.0068406155332922,-2395.1396484375,299.7388000488281,0.4938704073429107,0.050000000745058,0.2318560481071472,291.1872253417969,291.1499938964844,265.57000732421875,264.2308654785156,281.769287109375,293.51446533203125,291.18878173828125,1.0,0.2595157027244568,0.8326683640480042,0.8326683640480042,1.0,1.0,-1.1905968189239502,0.5005237460136414,0.6900731325149536,0.2498993128538131,0.0,0.0,0.4902675747871399,47.76584243774414,40.0,10.800493240356444,-11316.341796875,192.5204467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6972961425781,307.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18562.0546875,18000.0,0.0,0.0,0.2581261992454529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446940720081329,0.4446994960308075,-5.40783412361634e-06,0.0,0.000261965295067,0.0,0.0,24.99291229248047,0.0,0.0,0.0,0.3543016612529754,4.0,0.0,1.0
389520,293.14703369140625,297.1499938964844,293.1499938964844,0.0429568514227867,-1276.684814453125,304.1502990722656,0.6147823929786682,0.0890064984560012,0.0814612135291099,293.9938049316406,297.1499938964844,293.1499938964844,0.0009770898614078,-78.0849609375,292.5584411621094,0.4938704073429107,0.050000000745058,0.0488779693841934,293.0791320800781,297.1499938964844,293.1499938964844,0.3023368716239929,-4299.08154296875,304.16461181640625,0.9990000128746032,0.4065229892730713,0.2740024328231811,293.2051696777344,297.1499938964844,293.1499938964844,0.2864037156105041,-5580.02197265625,304.1571960449219,0.989646017551422,0.3749321103096008,0.3558548390865326,293.2899475097656,297.1499938964844,293.1499938964844,0.0068406155332922,-2395.1396484375,299.7388000488281,0.4938704073429107,0.050000000745058,0.2318560481071472,291.1872253417969,291.1499938964844,265.57000732421875,264.2308654785156,281.769287109375,293.51446533203125,291.18878173828125,1.0,0.2595157027244568,0.8326683640480042,0.8326683640480042,1.0,1.0,-1.1905968189239502,0.5005237460136414,0.6900731325149536,0.2498993128538131,0.0,0.0,0.4902675747871399,47.76584243774414,40.0,10.800493240356444,-11316.341796875,192.5204467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6972961425781,307.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18562.0546875,18000.0,0.0,0.0,0.2581261992454529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446940720081329,0.4446994960308075,-5.40783412361634e-06,0.0,0.000261965295067,0.0,0.0,24.99291229248047,0.0,0.0,0.0,0.3543016612529754,4.0,0.0,1.0
389580,293.1474304199219,297.1499938964844,293.1499938964844,0.0428762100636959,-1275.2913818359375,304.1503295898437,0.6188408732414246,0.0889980792999267,0.081411525607109,294.0035095214844,297.1499938964844,293.1499938964844,0.0007393385167233,-59.07108688354492,292.2464599609375,0.4972857236862182,0.050000000745058,0.0488194227218627,293.0664978027344,297.1499938964844,293.1499938964844,0.2947536110877991,-4211.71826171875,304.1720275878906,0.9990000128746032,0.4108859896659851,0.268416166305542,293.2044677734375,297.1499938964844,293.1499938964844,0.2849759459495544,-5557.9609375,304.1571350097656,0.9940694570541382,0.3736746907234192,0.3546206057071686,293.2894592285156,297.1499938964844,293.1499938964844,0.0067783547565341,-2377.8046875,299.6942138671875,0.4972857236862182,0.050000000745058,0.2315783202648162,291.1943054199219,291.1499938964844,265.6066589355469,264.2649230957031,281.7956237792969,293.5093994140625,291.19415283203125,1.0,0.2565501928329468,0.8323144912719727,0.8323144912719727,1.0,1.0,-1.1819448471069336,0.4963029026985168,0.6856420040130615,0.2485270351171493,0.0,0.0,0.4836962223052978,46.175899505615234,43.0,5.232921123504639,-11190.841796875,186.54733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7508544921875,307.606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18638.931640625,18000.0,0.0,0.0,0.2552944421768188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351034462451935,0.4351088106632232,-5.375800810725195e-06,0.0,0.0002590914082247,0.0,0.0,24.19418716430664,0.0,0.0,0.0,0.3516751825809479,4.0,0.0,1.0
389640,293.1474304199219,297.1499938964844,293.1499938964844,0.0428762100636959,-1275.2913818359375,304.1503295898437,0.6188408732414246,0.0889980792999267,0.081411525607109,294.0035095214844,297.1499938964844,293.1499938964844,0.0007393385167233,-59.07108688354492,292.2464599609375,0.4972857236862182,0.050000000745058,0.0488194227218627,293.0664978027344,297.1499938964844,293.1499938964844,0.2947536110877991,-4211.71826171875,304.1720275878906,0.9990000128746032,0.4108859896659851,0.268416166305542,293.2044677734375,297.1499938964844,293.1499938964844,0.2849759459495544,-5557.9609375,304.1571350097656,0.9940694570541382,0.3736746907234192,0.3546206057071686,293.2894592285156,297.1499938964844,293.1499938964844,0.0067783547565341,-2377.8046875,299.6942138671875,0.4972857236862182,0.050000000745058,0.2315783202648162,291.1943054199219,291.1499938964844,265.6066589355469,264.2649230957031,281.7956237792969,293.5093994140625,291.19415283203125,1.0,0.2565501928329468,0.8323144912719727,0.8323144912719727,1.0,1.0,-1.1819448471069336,0.4963029026985168,0.6856420040130615,0.2485270351171493,0.0,0.0,0.4836962223052978,46.175899505615234,43.0,5.232921123504639,-11190.841796875,186.54733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7508544921875,307.606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18638.931640625,18000.0,0.0,0.0,0.2552944421768188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351034462451935,0.4351088106632232,-5.375800810725195e-06,0.0,0.0002590914082247,0.0,0.0,24.19418716430664,0.0,0.0,0.0,0.3516751825809479,4.0,0.0,1.0
389700,293.147705078125,297.1499938964844,293.1499938964844,0.042859598994255,-1275.0462646484375,304.1502990722656,0.6198737025260925,0.0889787152409553,0.0813839212059974,294.0083312988281,297.1499938964844,293.1499938964844,0.0006198396440595,-49.5269889831543,292.0844421386719,0.4982090294361114,0.050000000745058,0.0488041527569294,293.062255859375,297.1499938964844,293.1499938964844,0.2927312850952148,-4189.04150390625,304.1716613769531,0.9990000128746032,0.4127813577651977,0.2669401168823242,293.2041931152344,297.1499938964844,293.1499938964844,0.2843953967094421,-5549.13525390625,304.1568908691406,0.995018720626831,0.373042345046997,0.3540112972259521,293.2892150878906,297.1499938964844,293.1499938964844,0.0067516025155782,-2370.771484375,299.6701354980469,0.4982090294361114,0.050000000745058,0.2315059006214141,291.1925964355469,291.1499938964844,265.625,264.2820129394531,281.8099975585937,293.5096740722656,291.1919860839844,1.0,0.255750834941864,0.8321375250816345,0.8321375250816345,1.0,1.0,-1.17930269241333,0.4949201047420501,0.6843825578689575,0.2483559399843216,0.0,0.0,0.4810182452201843,45.762916564941406,43.0,-0.593474268913269,-11138.0,184.88417053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7766418457031,307.59814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18645.853515625,18000.0,0.0,0.0,0.2538084089756012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430682897567749,0.4306882321834564,-5.355024313757895e-06,0.0,0.0002575832768343,0.0,0.0,23.80739021301269,0.0,0.0,0.0,0.3503237068653106,4.0,0.0,1.0
