time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.14801025390625,297.1499938964844,293.1499938964844,0.0428509637713432,-1274.953125,304.1502685546875,0.6203440427780151,0.0889493376016616,0.0813551321625709,294.01318359375,297.1499938964844,293.1499938964844,0.0005118813714943,-39.034767150878906,291.9198608398437,0.4986660480499267,0.050000000745058,0.0487966872751712,293.0601806640625,297.1499938964844,293.1499938964844,0.2917109429836273,-4178.15234375,304.1695556640625,0.9990000128746032,0.4143002927303314,0.2662151753902435,293.20391845703125,297.1499938964844,293.1499938964844,0.2838654220104217,-5541.12841796875,304.1566162109375,0.9952705502510072,0.3724080324172973,0.3534082174301147,293.2890625,297.1499938964844,293.1499938964844,0.0067267408594489,-2364.406982421875,299.645263671875,0.4986660480499267,0.050000000745058,0.2314704805612564,291.1890869140625,291.1499938964844,265.6433410644531,264.2991027832031,281.8255310058594,293.5123596191406,291.18817138671875,1.0,0.2553401589393616,0.8320127129554749,0.8320127129554749,1.0,1.0,-1.1776219606399536,0.4939512014389038,0.6836708188056946,0.248496264219284,0.0,0.0,0.4787582159042358,45.56330490112305,46.0,-5.841091632843018,-11092.119140625,183.95602416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7994079589844,307.5888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18632.67578125,18000.0,0.0,0.0,0.252303808927536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267072677612304,0.4267126023769378,-5.3321859923016746e-06,0.0,0.0002560563152655,0.0,0.0,23.44645118713379,0.0,0.0,0.0,0.3490076661109924,4.0,0.0,1.0
389820,293.14874267578125,297.1499938964844,293.1499938964844,0.0428396686911582,-1274.9066162109375,304.15020751953125,0.6198153495788574,0.0888500809669494,0.0812843292951583,294.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6307067871094,0.4983654022216797,0.050000000745058,0.0488015934824943,293.0630798339844,297.1499938964844,293.1499938964844,0.2922684252262115,-4186.68310546875,304.1620178222656,0.9990000128746032,0.416008323431015,0.2666915953159332,293.2035217285156,297.1499938964844,293.1499938964844,0.2829078137874603,-5526.7451171875,304.156005859375,0.9939761757850648,0.3711253404617309,0.3522117137908935,293.2890930175781,297.1499938964844,293.1499938964844,0.0066807139664888,-2352.9990234375,299.5932922363281,0.4983654022216797,0.050000000745058,0.23149374127388,291.1784362792969,291.1499938964844,265.67999267578125,264.3333740234375,281.8606262207031,293.5250549316406,291.1771545410156,1.0,0.2555120885372162,0.8317630887031555,0.8317630887031555,1.0,1.0,-1.1767055988311768,0.4930497407913208,0.683655858039856,0.2495774775743484,0.0,0.0,0.4756409823894501,45.70718765258789,49.0,-13.472431182861328,-11019.85546875,183.9568634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302307128906,307.5659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18557.244140625,18000.0,0.0,0.0,0.2493284046649933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203414618968963,0.420346736907959,-5.283792688715039e-06,0.0,0.0002530366473365,0.0,0.0,22.829944610595703,0.0,0.0,0.0,0.3466132283210754,4.0,0.0,1.0
389880,293.14874267578125,297.1499938964844,293.1499938964844,0.0428396686911582,-1274.9066162109375,304.15020751953125,0.6198153495788574,0.0888500809669494,0.0812843292951583,294.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6307067871094,0.4983654022216797,0.050000000745058,0.0488015934824943,293.0630798339844,297.1499938964844,293.1499938964844,0.2922684252262115,-4186.68310546875,304.1620178222656,0.9990000128746032,0.416008323431015,0.2666915953159332,293.2035217285156,297.1499938964844,293.1499938964844,0.2829078137874603,-5526.7451171875,304.156005859375,0.9939761757850648,0.3711253404617309,0.3522117137908935,293.2890930175781,297.1499938964844,293.1499938964844,0.0066807139664888,-2352.9990234375,299.5932922363281,0.4983654022216797,0.050000000745058,0.23149374127388,291.1784362792969,291.1499938964844,265.67999267578125,264.3333740234375,281.8606262207031,293.5250549316406,291.1771545410156,1.0,0.2555120885372162,0.8317630887031555,0.8317630887031555,1.0,1.0,-1.1767055988311768,0.4930497407913208,0.683655858039856,0.2495774775743484,0.0,0.0,0.4756409823894501,45.70718765258789,49.0,-13.472431182861328,-11019.85546875,183.9568634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302307128906,307.5659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18557.244140625,18000.0,0.0,0.0,0.2493284046649933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203414618968963,0.420346736907959,-5.283792688715039e-06,0.0,0.0002530366473365,0.0,0.0,22.829944610595703,0.0,0.0,0.0,0.3466132283210754,4.0,0.0,1.0
389940,293.14990234375,297.1499938964844,293.1499938964844,0.0427828840911388,-1274.128173828125,304.1502380371094,0.6175538897514343,0.0886488780379295,0.0811580270528793,294.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.80206298828125,0.4967376291751861,0.050000000745058,0.0488285981118679,293.0751342773437,297.1499938964844,293.1499938964844,0.2957092225551605,-4228.4072265625,304.1522521972656,0.9990000128746032,0.4157863259315491,0.2692994475364685,293.203369140625,297.1499938964844,293.1499938964844,0.2819824516773224,-5512.81103515625,304.1555480957031,0.9905929565429688,0.3698019981384277,0.3510056138038635,293.2899169921875,297.1499938964844,293.1499938964844,0.0066367997787892,-2342.285888671875,299.5386047363281,0.4967376291751861,0.050000000745058,0.2316218465566635,291.166259765625,291.1499938964844,265.7166748046875,264.3677062988281,281.9023742675781,293.5496520996094,291.1650390625,1.0,0.2567757964134216,0.8315134644508362,0.8315134644508362,1.0,1.0,-1.1784223318099976,0.4932621121406555,0.6851601600646973,0.2515265345573425,0.0,0.0,0.4742834270000458,46.45489501953125,52.0,-15.912331581115724,-10971.3447265625,185.9946746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8345031738281,307.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18437.453125,18000.0,0.0,0.0,0.2465462833642959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162831306457519,0.4162883758544922,-5.237022833171068e-06,0.0,0.0002502131392247,0.0,0.0,22.38169860839844,0.0,0.0,0.0,0.3446975946426391,4.0,0.0,1.0
390000,293.14990234375,297.1499938964844,293.1499938964844,0.0427828840911388,-1274.128173828125,304.1502380371094,0.6175538897514343,0.0886488780379295,0.0811580270528793,294.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.80206298828125,0.4967376291751861,0.050000000745058,0.0488285981118679,293.0751342773437,297.1499938964844,293.1499938964844,0.2957092225551605,-4228.4072265625,304.1522521972656,0.9990000128746032,0.4157863259315491,0.2692994475364685,293.203369140625,297.1499938964844,293.1499938964844,0.2819824516773224,-5512.81103515625,304.1555480957031,0.9905929565429688,0.3698019981384277,0.3510056138038635,293.2899169921875,297.1499938964844,293.1499938964844,0.0066367997787892,-2342.285888671875,299.5386047363281,0.4967376291751861,0.050000000745058,0.2316218465566635,291.166259765625,291.1499938964844,265.7166748046875,264.3677062988281,281.9023742675781,293.5496520996094,291.1650390625,1.0,0.2567757964134216,0.8315134644508362,0.8315134644508362,1.0,1.0,-1.1784223318099976,0.4932621121406555,0.6851601600646973,0.2515265345573425,0.0,0.0,0.4742834270000458,46.45489501953125,52.0,-15.912331581115724,-10971.3447265625,185.9946746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8345031738281,307.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18437.453125,18000.0,0.0,0.0,0.2465462833642959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162831306457519,0.4162883758544922,-5.237022833171068e-06,0.0,0.0002502131392247,0.0,0.0,22.38169860839844,0.0,0.0,0.0,0.3446975946426391,4.0,0.0,1.0
390060,293.1513366699219,297.1499938964844,293.1499938964844,0.0426448509097099,-1272.0068359375,304.150390625,0.6137968897819519,0.0883585438132286,0.0809520259499549,294.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.4941212236881256,0.050000000745058,0.04887355864048,293.0953369140625,297.1499938964844,293.1499938964844,0.3014428913593292,-4296.01025390625,304.1419372558594,0.9990000128746032,0.4136033952236175,0.273585706949234,293.2034912109375,297.1499938964844,293.1499938964844,0.2810066938400268,-5497.9873046875,304.15533447265625,0.9853798151016236,0.3684226274490356,0.3497656583786011,293.29156494140625,297.1499938964844,293.1499938964844,0.0065929875709116,-2331.50390625,299.4815979003906,0.4941212236881256,0.050000000745058,0.231835126876831,291.1550598144531,291.1499938964844,265.7533264160156,264.402099609375,281.9451904296875,293.5768737792969,291.1539306640625,1.0,0.2588955461978912,0.8311738967895508,0.8311738967895508,1.0,1.0,-1.1821413040161133,0.4943228662014007,0.6878184676170349,0.2541112303733825,0.0,0.0,0.4743542075157165,47.69075012207031,55.0,-15.686110496520996,-10942.4052734375,189.6562042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8080749511719,307.49591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18301.85546875,18000.0,0.0,0.0,0.2441150844097137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143200218677521,0.4143252074718475,-5.196920938033145e-06,0.0,0.0002477457746863,0.0,0.0,22.101003646850582,0.0,0.0,0.0,0.3433432579040527,4.0,0.0,1.0
390120,293.1513366699219,297.1499938964844,293.1499938964844,0.0426448509097099,-1272.0068359375,304.150390625,0.6137968897819519,0.0883585438132286,0.0809520259499549,294.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.4941212236881256,0.050000000745058,0.04887355864048,293.0953369140625,297.1499938964844,293.1499938964844,0.3014428913593292,-4296.01025390625,304.1419372558594,0.9990000128746032,0.4136033952236175,0.273585706949234,293.2034912109375,297.1499938964844,293.1499938964844,0.2810066938400268,-5497.9873046875,304.15533447265625,0.9853798151016236,0.3684226274490356,0.3497656583786011,293.29156494140625,297.1499938964844,293.1499938964844,0.0065929875709116,-2331.50390625,299.4815979003906,0.4941212236881256,0.050000000745058,0.231835126876831,291.1550598144531,291.1499938964844,265.7533264160156,264.402099609375,281.9451904296875,293.5768737792969,291.1539306640625,1.0,0.2588955461978912,0.8311738967895508,0.8311738967895508,1.0,1.0,-1.1821413040161133,0.4943228662014007,0.6878184676170349,0.2541112303733825,0.0,0.0,0.4743542075157165,47.69075012207031,55.0,-15.686110496520996,-10942.4052734375,189.6562042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8080749511719,307.49591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18301.85546875,18000.0,0.0,0.0,0.2441150844097137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143200218677521,0.4143252074718475,-5.196920938033145e-06,0.0,0.0002477457746863,0.0,0.0,22.101003646850582,0.0,0.0,0.0,0.3433432579040527,4.0,0.0,1.0
390180,293.15301513671875,297.1499938964844,293.1499938964844,0.0424526780843734,-1268.9794921875,304.15057373046875,0.6088130474090576,0.0879851132631301,0.0806992352008819,294.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4908044636249542,0.050000000745058,0.0489331409335136,293.12274169921875,297.1499938964844,293.1499938964844,0.3089827597141266,-4383.48828125,304.132080078125,0.9990000128746032,0.4094463586807251,0.2791643142700195,293.2038879394531,297.1499938964844,293.1499938964844,0.2799562215805053,-5481.89453125,304.1553039550781,0.978553593158722,0.3669858872890472,0.3484882712364197,293.2939453125,297.1499938964844,293.1499938964844,0.0065483599901199,-2320.31982421875,299.4224548339844,0.4908044636249542,0.050000000745058,0.2321177572011947,291.1455078125,291.1499938964844,265.7900085449219,264.4365539550781,281.9931945800781,293.61480712890625,291.14471435546875,1.0,0.2616811692714691,0.8308343887329102,0.8308343887329102,1.0,1.0,-1.187411546707153,0.4960810244083404,0.6913305521011353,0.257100760936737,0.0,0.0,0.4756300449371338,49.32099151611328,58.0,-12.97042465209961,-10927.9375,194.6367034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7509155273437,307.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18163.767578125,18000.0,0.0,0.0,0.2421591430902481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4142838418483734,0.4142889976501465,-5.165518814465031e-06,0.0,0.00024576074793,0.0,0.0,21.98069953918457,0.0,0.0,0.0,0.3425693809986114,4.0,0.0,1.0
390240,293.15301513671875,297.1499938964844,293.1499938964844,0.0424526780843734,-1268.9794921875,304.15057373046875,0.6088130474090576,0.0879851132631301,0.0806992352008819,294.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4908044636249542,0.050000000745058,0.0489331409335136,293.12274169921875,297.1499938964844,293.1499938964844,0.3089827597141266,-4383.48828125,304.132080078125,0.9990000128746032,0.4094463586807251,0.2791643142700195,293.2038879394531,297.1499938964844,293.1499938964844,0.2799562215805053,-5481.89453125,304.1553039550781,0.978553593158722,0.3669858872890472,0.3484882712364197,293.2939453125,297.1499938964844,293.1499938964844,0.0065483599901199,-2320.31982421875,299.4224548339844,0.4908044636249542,0.050000000745058,0.2321177572011947,291.1455078125,291.1499938964844,265.7900085449219,264.4365539550781,281.9931945800781,293.61480712890625,291.14471435546875,1.0,0.2616811692714691,0.8308343887329102,0.8308343887329102,1.0,1.0,-1.187411546707153,0.4960810244083404,0.6913305521011353,0.257100760936737,0.0,0.0,0.4756300449371338,49.32099151611328,58.0,-12.97042465209961,-10927.9375,194.6367034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7509155273437,307.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18163.767578125,18000.0,0.0,0.0,0.2421591430902481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4142838418483734,0.4142889976501465,-5.165518814465031e-06,0.0,0.00024576074793,0.0,0.0,21.98069953918457,0.0,0.0,0.0,0.3425693809986114,4.0,0.0,1.0
390300,293.1540222167969,297.1499938964844,293.1499938964844,0.0423150509595871,-1266.7716064453125,304.1507263183594,0.605900228023529,0.0877508521080017,0.0805361196398735,294.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4889443516731262,0.050000000745058,0.0489676818251609,293.1390686035156,297.1499938964844,293.1499938964844,0.3132984638214111,-4433.08837890625,304.12750244140625,0.9990000128746032,0.406587153673172,0.2823476493358612,293.2042236328125,297.1499938964844,293.1499938964844,0.2793842256069183,-5473.0703125,304.1553955078125,0.974583625793457,0.3662421703338623,0.3478312194347381,293.2954406738281,297.1499938964844,293.1499938964844,0.0065252999775111,-2314.401611328125,299.3921813964844,0.4889443516731262,0.050000000745058,0.2322815954685211,291.1419372558594,291.1499938964844,265.8083190917969,264.4537658691406,282.0191955566406,293.63848876953125,291.1413269042969,1.0,0.263273537158966,0.8306645750999451,0.8306645750999451,1.0,1.0,-1.1904823780059814,0.497173935174942,0.6933084726333618,0.2586612701416015,0.0,0.0,0.4765287339687347,50.2620964050293,58.0,-11.042832374572754,-10923.9072265625,197.54025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7120056152344,307.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18101.21875,18000.0,0.0,0.0,0.2413853704929351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147978723049164,0.4148030281066894,-5.153839083504863e-06,0.0,0.0002449754683766,0.0,0.0,21.97047996520996,0.0,0.0,0.0,0.3423824608325958,4.0,0.0,1.0
390360,293.15509033203125,297.1499938964844,293.1499938964844,0.0421546772122383,-1264.176513671875,304.15087890625,0.6021965146064758,0.0874905437231063,0.0803567245602607,294.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4865407049655914,0.050000000745058,0.0490133091807365,293.1560974121094,297.1499938964844,293.1499938964844,0.3152226209640503,-4454.08984375,304.1283264160156,0.9975985288619996,0.4033788740634918,0.283603698015213,293.2045593261719,297.1499938964844,293.1499938964844,0.2787759304046631,-5463.638671875,304.155517578125,0.9694567918777466,0.3654857277870178,0.347170352935791,293.29705810546875,297.1499938964844,293.1499938964844,0.0065031312406063,-2308.63525390625,299.3616638183594,0.4865407049655914,0.050000000745058,0.2324980348348617,291.1395568847656,291.1499938964844,265.82666015625,264.47100830078125,282.0489807128906,293.66455078125,291.13946533203125,1.0,0.2649191915988922,0.8304619789123535,0.8304619789123535,1.0,1.0,-1.1913073062896729,0.4971833229064941,0.6941240429878235,0.259841650724411,0.0,0.0,0.477474570274353,51.45530700683594,61.0,-6.553109169006348,-10909.666015625,200.2266082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6677551269531,307.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.16015625,18000.0,0.0,0.0,0.24074786901474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41556516289711,0.415570318698883,-5.144848273630487e-06,0.0,0.0002443284611217,0.0,0.0,21.98687171936035,0.0,0.0,0.0,0.3423096239566803,4.0,0.0,1.0
390420,293.1573791503906,297.1499938964844,293.1499938964844,0.0416895449161529,-1256.3702392578125,304.1513671875,0.593106746673584,0.0868953913450241,0.0799568966031074,294.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.4805220365524292,0.050000000745058,0.0491304583847522,293.1781921386719,297.1499938964844,293.1499938964844,0.3105911016464233,-4398.00927734375,304.1430358886719,0.9851207733154296,0.3987186253070831,0.280070424079895,293.2054138183594,297.1499938964844,293.1499938964844,0.2770572304725647,-5436.369140625,304.15655517578125,0.9564685821533204,0.3639302849769592,0.3458395302295685,293.300537109375,297.1499938964844,293.1499938964844,0.0064553604461252,-2294.43017578125,299.3067626953125,0.4805220365524292,0.050000000745058,0.2330537438392639,291.1548156738281,291.1499938964844,265.86334228515625,264.5054626464844,282.1116943359375,293.7013854980469,291.15679931640625,1.0,0.2681341767311096,0.8300567865371704,0.8300567865371704,1.0,1.0,-1.185794711112976,0.4937749803066253,0.6920197606086731,0.2609254717826843,0.0,0.0,0.4760780334472656,54.40273284912109,64.0,17.672319412231445,-10832.099609375,204.3649444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580810546875,307.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6484375,18000.0,0.0,0.0,0.2397247403860092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152845740318298,0.4152897298336029,-5.1433835324132815e-06,0.0,0.0002432901383144,0.0,0.0,21.962995529174805,0.0,0.0,0.0,0.3422040343284607,4.0,0.0,1.0
390480,293.1573791503906,297.1499938964844,293.1499938964844,0.0416895449161529,-1256.3702392578125,304.1513671875,0.593106746673584,0.0868953913450241,0.0799568966031074,294.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.4805220365524292,0.050000000745058,0.0491304583847522,293.1781921386719,297.1499938964844,293.1499938964844,0.3105911016464233,-4398.00927734375,304.1430358886719,0.9851207733154296,0.3987186253070831,0.280070424079895,293.2054138183594,297.1499938964844,293.1499938964844,0.2770572304725647,-5436.369140625,304.15655517578125,0.9564685821533204,0.3639302849769592,0.3458395302295685,293.300537109375,297.1499938964844,293.1499938964844,0.0064553604461252,-2294.43017578125,299.3067626953125,0.4805220365524292,0.050000000745058,0.2330537438392639,291.1548156738281,291.1499938964844,265.86334228515625,264.5054626464844,282.1116943359375,293.7013854980469,291.15679931640625,1.0,0.2681341767311096,0.8300567865371704,0.8300567865371704,1.0,1.0,-1.185794711112976,0.4937749803066253,0.6920197606086731,0.2609254717826843,0.0,0.0,0.4760780334472656,54.40273284912109,64.0,17.672319412231445,-10832.099609375,204.3649444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580810546875,307.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6484375,18000.0,0.0,0.0,0.2397247403860092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152845740318298,0.4152897298336029,-5.1433835324132815e-06,0.0,0.0002432901383144,0.0,0.0,21.962995529174805,0.0,0.0,0.0,0.3422040343284607,4.0,0.0,1.0
390540,293.1597595214844,297.1499938964844,293.1499938964844,0.0411620922386646,-1247.586669921875,304.1517944335937,0.5841784477233887,0.0862267017364502,0.0794802829623222,294.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.4744879901409149,0.050000000745058,0.0492472946643829,293.1953125,297.1499938964844,293.1499938964844,0.3067298829555511,-4352.19970703125,304.1517028808594,0.9724080562591552,0.3945337235927582,0.2772660851478576,293.2063903808594,297.1499938964844,293.1499938964844,0.2753330171108246,-5409.158203125,304.1572265625,0.9434764385223388,0.3623309731483459,0.344458669424057,293.3039245605469,297.1499938964844,293.1499938964844,0.0064061232842504,-2279.917236328125,299.25054931640625,0.4744879901409149,0.050000000745058,0.2336079776287078,291.16912841796875,291.1499938964844,265.8999938964844,264.5399169921875,282.17071533203125,293.7333374023437,291.1702880859375,1.0,0.2713797688484192,0.8296515941619873,0.8296515941619873,1.0,1.0,-1.1810052394866943,0.4907165467739105,0.6902886629104614,0.2621194124221802,0.0,0.0,0.4724746644496918,57.35127258300781,67.0,17.70061683654785,-10729.31640625,208.7041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5140686035156,307.28271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18153.7578125,18000.0,0.0,0.0,0.2388112246990203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115145206451416,0.4115196764469147,-5.150036486156751e-06,0.0,0.0002423630357952,0.0,0.0,21.7418270111084,0.0,0.0,0.0,0.3416365683078766,4.0,0.0,1.0
390600,293.1597595214844,297.1499938964844,293.1499938964844,0.0411620922386646,-1247.586669921875,304.1517944335937,0.5841784477233887,0.0862267017364502,0.0794802829623222,294.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.4744879901409149,0.050000000745058,0.0492472946643829,293.1953125,297.1499938964844,293.1499938964844,0.3067298829555511,-4352.19970703125,304.1517028808594,0.9724080562591552,0.3945337235927582,0.2772660851478576,293.2063903808594,297.1499938964844,293.1499938964844,0.2753330171108246,-5409.158203125,304.1572265625,0.9434764385223388,0.3623309731483459,0.344458669424057,293.3039245605469,297.1499938964844,293.1499938964844,0.0064061232842504,-2279.917236328125,299.25054931640625,0.4744879901409149,0.050000000745058,0.2336079776287078,291.16912841796875,291.1499938964844,265.8999938964844,264.5399169921875,282.17071533203125,293.7333374023437,291.1702880859375,1.0,0.2713797688484192,0.8296515941619873,0.8296515941619873,1.0,1.0,-1.1810052394866943,0.4907165467739105,0.6902886629104614,0.2621194124221802,0.0,0.0,0.4724746644496918,57.35127258300781,67.0,17.70061683654785,-10729.31640625,208.7041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5140686035156,307.28271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18153.7578125,18000.0,0.0,0.0,0.2388112246990203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115145206451416,0.4115196764469147,-5.150036486156751e-06,0.0,0.0002423630357952,0.0,0.0,21.7418270111084,0.0,0.0,0.0,0.3416365683078766,4.0,0.0,1.0
390660,293.1620483398437,297.1499938964844,293.1499938964844,0.0406156778335571,-1238.5462646484375,304.152099609375,0.5753245949745178,0.0855169966816902,0.07896488904953,294.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.4679681062698364,0.050000000745058,0.0493669994175434,293.21270751953125,297.1499938964844,293.1499938964844,0.3025085031986236,-4302.94287109375,304.1581115722656,0.9584878087043762,0.3898602724075317,0.2742095291614532,293.2073059082031,297.1499938964844,293.1499938964844,0.2736761271953583,-5383.126953125,304.1575622558594,0.9305349588394164,0.3607173562049866,0.3430629372596741,293.3072204589844,297.1499938964844,293.1499938964844,0.0063579138368368,-2265.911376953125,299.192138671875,0.4679681062698364,0.050000000745058,0.2341758012771606,291.1795349121094,291.1499938964844,265.9366760253906,264.5743408203125,282.23150634765625,293.76910400390625,291.1805114746094,1.0,0.2746188342571258,0.8293574452400208,0.8293574452400208,1.0,1.0,-1.1758685111999512,0.4875424206256866,0.6883260607719421,0.2631346583366394,0.0,0.0,0.4678243398666382,60.36470031738281,70.0,15.03809642791748,-10618.4599609375,213.0169982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,307.2285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18262.2109375,18000.0,0.0,0.0,0.2378425002098083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062850475311279,0.406290203332901,-5.149893240741221e-06,0.0,0.0002413798938505,0.0,0.0,21.40188980102539,0.0,0.0,0.0,0.3406203687191009,4.0,0.0,1.0
390720,293.1620483398437,297.1499938964844,293.1499938964844,0.0406156778335571,-1238.5462646484375,304.152099609375,0.5753245949745178,0.0855169966816902,0.07896488904953,294.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.4679681062698364,0.050000000745058,0.0493669994175434,293.21270751953125,297.1499938964844,293.1499938964844,0.3025085031986236,-4302.94287109375,304.1581115722656,0.9584878087043762,0.3898602724075317,0.2742095291614532,293.2073059082031,297.1499938964844,293.1499938964844,0.2736761271953583,-5383.126953125,304.1575622558594,0.9305349588394164,0.3607173562049866,0.3430629372596741,293.3072204589844,297.1499938964844,293.1499938964844,0.0063579138368368,-2265.911376953125,299.192138671875,0.4679681062698364,0.050000000745058,0.2341758012771606,291.1795349121094,291.1499938964844,265.9366760253906,264.5743408203125,282.23150634765625,293.76910400390625,291.1805114746094,1.0,0.2746188342571258,0.8293574452400208,0.8293574452400208,1.0,1.0,-1.1758685111999512,0.4875424206256866,0.6883260607719421,0.2631346583366394,0.0,0.0,0.4678243398666382,60.36470031738281,70.0,15.03809642791748,-10618.4599609375,213.0169982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,307.2285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18262.2109375,18000.0,0.0,0.0,0.2378425002098083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062850475311279,0.406290203332901,-5.149893240741221e-06,0.0,0.0002413798938505,0.0,0.0,21.40188980102539,0.0,0.0,0.0,0.3406203687191009,4.0,0.0,1.0
390780,293.1642150878906,297.1499938964844,293.1499938964844,0.0400520116090774,-1229.254150390625,304.15234375,0.5666159391403198,0.0847733095288276,0.0784205049276351,294.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4607166945934295,0.050000000745058,0.0494894161820411,293.2308349609375,297.1499938964844,293.1499938964844,0.2977286875247955,-4247.65478515625,304.1633605957031,0.9434118866920472,0.3845964670181274,0.2707482874393463,293.2081604003906,297.1499938964844,293.1499938964844,0.2720606923103332,-5357.80322265625,304.1577453613281,0.9180850982666016,0.3590939342975616,0.34166020154953,293.3103942871094,297.1499938964844,293.1499938964844,0.0063102254644036,-2252.139404296875,299.1321716308594,0.4607166945934295,0.050000000745058,0.2347564846277237,291.1878662109375,291.1499938964844,265.97332763671875,264.6087341308594,282.29449462890625,293.809814453125,291.1885986328125,1.0,0.2778229117393493,0.8290632367134094,0.8290632367134094,1.0,1.0,-1.1702214479446411,0.4841963648796081,0.6860250234603882,0.2638514339923858,0.0,0.0,0.462194949388504,63.4348030090332,73.0,12.01177978515625,-10498.4443359375,217.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627990722656,307.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18369.671875,18000.0,0.0,0.0,0.2366905212402343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3995586037635803,0.399563729763031,-5.1430229177640285e-06,0.0,0.000240210792981,0.0,0.0,20.944000244140625,0.0,0.0,0.0,0.3391498327255249,4.0,0.0,1.0
390840,293.1642150878906,297.1499938964844,293.1499938964844,0.0400520116090774,-1229.254150390625,304.15234375,0.5666159391403198,0.0847733095288276,0.0784205049276351,294.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4607166945934295,0.050000000745058,0.0494894161820411,293.2308349609375,297.1499938964844,293.1499938964844,0.2977286875247955,-4247.65478515625,304.1633605957031,0.9434118866920472,0.3845964670181274,0.2707482874393463,293.2081604003906,297.1499938964844,293.1499938964844,0.2720606923103332,-5357.80322265625,304.1577453613281,0.9180850982666016,0.3590939342975616,0.34166020154953,293.3103942871094,297.1499938964844,293.1499938964844,0.0063102254644036,-2252.139404296875,299.1321716308594,0.4607166945934295,0.050000000745058,0.2347564846277237,291.1878662109375,291.1499938964844,265.97332763671875,264.6087341308594,282.29449462890625,293.809814453125,291.1885986328125,1.0,0.2778229117393493,0.8290632367134094,0.8290632367134094,1.0,1.0,-1.1702214479446411,0.4841963648796081,0.6860250234603882,0.2638514339923858,0.0,0.0,0.462194949388504,63.4348030090332,73.0,12.01177978515625,-10498.4443359375,217.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627990722656,307.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18369.671875,18000.0,0.0,0.0,0.2366905212402343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3995586037635803,0.399563729763031,-5.1430229177640285e-06,0.0,0.000240210792981,0.0,0.0,20.944000244140625,0.0,0.0,0.0,0.3391498327255249,4.0,0.0,1.0
390900,293.16522216796875,297.1499938964844,293.1499938964844,0.0397646576166152,-1224.52685546875,304.1524353027344,0.5623412132263184,0.0843928158283233,0.0781389400362968,294.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905822753906,0.4571232795715332,0.050000000745058,0.0495514534413814,293.2406005859375,297.1499938964844,293.1499938964844,0.2951162755489349,-4217.529296875,304.1656799316406,0.9355546832084656,0.3816592395305633,0.268850713968277,293.2082214355469,297.1499938964844,293.1499938964844,0.2712823450565338,-5345.62451171875,304.1577453613281,0.9122304916381836,0.3583431839942932,0.3409733176231384,293.3119506835937,297.1499938964844,293.1499938964844,0.006286428309977,-2245.289306640625,299.1016845703125,0.4571232795715332,0.050000000745058,0.235050767660141,291.1913452148437,291.1499938964844,265.9916687011719,264.6258850097656,282.3262634277344,293.8314208984375,291.1920166015625,1.0,0.2794056236743927,0.8289161920547485,0.8289161920547485,1.0,1.0,-1.167209267616272,0.4824678897857666,0.6847414374351501,0.2640772759914398,0.0,0.0,0.4590884745121002,64.98590087890625,73.0,10.63548755645752,-10436.0517578125,219.2810974121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46759033203125,307.166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18419.41015625,18000.0,0.0,0.0,0.2360132783651352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3957372009754181,0.3957423567771911,-5.136841537023429e-06,0.0,0.000239523476921,0.0,0.0,20.67782974243164,0.0,0.0,0.0,0.3382579982280731,4.0,0.0,1.0
390960,293.166015625,297.1499938964844,293.1499938964844,0.0394910685718059,-1220.0350341796875,304.1524963378906,0.5581834316253662,0.0840456560254097,0.0778682678937912,294.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.4536787271499634,0.050000000745058,0.0496138930320739,293.2518615722656,297.1499938964844,293.1499938964844,0.292196124792099,-4183.84423828125,304.1681213378906,0.9274173974990844,0.3783005177974701,0.2667081356048584,293.2071838378906,297.1499938964844,293.1499938964844,0.2706540524959564,-5335.88818359375,304.157470703125,0.9068517684936525,0.3578081130981445,0.3404306471347809,293.3133544921875,297.1499938964844,293.1499938964844,0.0062630390748381,-2238.592041015625,299.0709533691406,0.4536787271499634,0.050000000745058,0.2353469431400299,291.19415283203125,291.1499938964844,266.010009765625,264.6430358886719,282.3551025390625,293.848876953125,291.1946105957031,1.0,0.2809730768203735,0.8287912607192993,0.8287912607192993,1.0,1.0,-1.1640920639038086,0.480717658996582,0.6833743453025818,0.2642098367214203,0.0,0.0,0.4558554589748382,66.54386901855469,76.0,8.541518211364746,-10373.505859375,221.30088806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4788818359375,307.1510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18465.0703125,18000.0,0.0,0.0,0.2352543473243713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916633427143097,0.3916684687137604,-5.12880887981737e-06,0.0,0.0002387532585998,0.0,0.0,20.39080619812012,0.0,0.0,0.0,0.3372712433338165,4.0,0.0,1.0
391020,293.1664428710937,297.1499938964844,293.1499938964844,0.0391071736812591,-1213.7744140625,304.1522827148437,0.5506336688995361,0.0835494250059127,0.0774800181388855,294.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.4472652077674866,0.050000000745058,0.0497389882802963,293.27667236328125,297.1499938964844,293.1499938964844,0.2855032980442047,-4106.59912109375,304.1732177734375,0.910930871963501,0.370691567659378,0.2617143988609314,293.2027587890625,297.1499938964844,293.1499938964844,0.2699852287769317,-5325.92236328125,304.15606689453125,0.8976293802261353,0.3572522103786468,0.3398753404617309,293.3155517578125,297.1499938964844,293.1499938964844,0.0062188301235437,-2226.1748046875,299.0092163085937,0.4472652077674866,0.050000000745058,0.2359403520822525,291.1960754394531,291.1499938964844,266.0466613769531,264.67724609375,282.4063415527344,293.8760070800781,291.196044921875,1.0,0.2840660214424133,0.8285413980484009,0.8285413980484009,1.0,1.0,-1.1578280925750732,0.4772961437702179,0.6805319786071777,0.2642104625701904,0.0,0.0,0.4495358169078827,69.65841674804688,79.0,2.9539217948913574,-10252.1435546875,225.28958129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5173645019531,307.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18529.064453125,18000.0,0.0,0.0,0.2334822118282318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832851350307464,0.3832902610301971,-5.106242952024331e-06,0.0,0.0002369547728449,0.0,0.0,19.78582000732422,0.0,0.0,0.0,0.3350959122180938,4.0,0.0,1.0
391080,293.1664428710937,297.1499938964844,293.1499938964844,0.0391071736812591,-1213.7744140625,304.1522827148437,0.5506336688995361,0.0835494250059127,0.0774800181388855,294.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.4472652077674866,0.050000000745058,0.0497389882802963,293.27667236328125,297.1499938964844,293.1499938964844,0.2855032980442047,-4106.59912109375,304.1732177734375,0.910930871963501,0.370691567659378,0.2617143988609314,293.2027587890625,297.1499938964844,293.1499938964844,0.2699852287769317,-5325.92236328125,304.15606689453125,0.8976293802261353,0.3572522103786468,0.3398753404617309,293.3155517578125,297.1499938964844,293.1499938964844,0.0062188301235437,-2226.1748046875,299.0092163085937,0.4472652077674866,0.050000000745058,0.2359403520822525,291.1960754394531,291.1499938964844,266.0466613769531,264.67724609375,282.4063415527344,293.8760070800781,291.196044921875,1.0,0.2840660214424133,0.8285413980484009,0.8285413980484009,1.0,1.0,-1.1578280925750732,0.4772961437702179,0.6805319786071777,0.2642104625701904,0.0,0.0,0.4495358169078827,69.65841674804688,79.0,2.9539217948913574,-10252.1435546875,225.28958129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5173645019531,307.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18529.064453125,18000.0,0.0,0.0,0.2334822118282318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832851350307464,0.3832902610301971,-5.106242952024331e-06,0.0,0.0002369547728449,0.0,0.0,19.78582000732422,0.0,0.0,0.0,0.3350959122180938,4.0,0.0,1.0
391140,293.1656494140625,297.1499938964844,293.1499938964844,0.0389462746679782,-1211.1934814453125,304.1517944335937,0.5441600680351257,0.0832938626408577,0.0773135498166084,294.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.4414538145065307,0.050000000745058,0.0498640201985836,293.302490234375,297.1499938964844,293.1499938964844,0.2779916226863861,-4019.77587890625,304.177978515625,0.895646333694458,0.3622462153434753,0.2560714781284332,293.1965637207031,297.1499938964844,293.1499938964844,0.2698675990104675,-5324.73291015625,304.1542358398437,0.8895106911659241,0.3571673333644867,0.3398262858390808,293.316650390625,297.1499938964844,293.1499938964844,0.0061777289956808,-2214.76953125,298.9486999511719,0.4414538145065307,0.050000000745058,0.23653344810009,291.19537353515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4547424316406,293.903564453125,291.1952209472656,1.0,0.2871078252792358,0.8282915353775024,0.8282915353775024,1.0,1.0,-1.151658296585083,0.474051296710968,0.6776070594787598,0.2638620436191559,0.0,0.0,0.4435253143310547,72.76344299316406,82.0,-0.3124451339244842,-10137.1826171875,229.2416229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57000732421875,307.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18553.841796875,18000.0,0.0,0.0,0.2313830703496933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750838041305542,0.3750888705253601,-5.076520665170392e-06,0.0,0.0002348244015593,0.0,0.0,19.176652908325195,0.0,0.0,0.0,0.3327962160110473,4.0,0.0,1.0
391200,293.1656494140625,297.1499938964844,293.1499938964844,0.0389462746679782,-1211.1934814453125,304.1517944335937,0.5441600680351257,0.0832938626408577,0.0773135498166084,294.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.4414538145065307,0.050000000745058,0.0498640201985836,293.302490234375,297.1499938964844,293.1499938964844,0.2779916226863861,-4019.77587890625,304.177978515625,0.895646333694458,0.3622462153434753,0.2560714781284332,293.1965637207031,297.1499938964844,293.1499938964844,0.2698675990104675,-5324.73291015625,304.1542358398437,0.8895106911659241,0.3571673333644867,0.3398262858390808,293.316650390625,297.1499938964844,293.1499938964844,0.0061777289956808,-2214.76953125,298.9486999511719,0.4414538145065307,0.050000000745058,0.23653344810009,291.19537353515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4547424316406,293.903564453125,291.1952209472656,1.0,0.2871078252792358,0.8282915353775024,0.8282915353775024,1.0,1.0,-1.151658296585083,0.474051296710968,0.6776070594787598,0.2638620436191559,0.0,0.0,0.4435253143310547,72.76344299316406,82.0,-0.3124451339244842,-10137.1826171875,229.2416229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57000732421875,307.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18553.841796875,18000.0,0.0,0.0,0.2313830703496933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750838041305542,0.3750888705253601,-5.076520665170392e-06,0.0,0.0002348244015593,0.0,0.0,19.176652908325195,0.0,0.0,0.0,0.3327962160110473,4.0,0.0,1.0
391260,293.1596374511719,297.1499938964844,293.1499938964844,0.039425540715456,-1219.1202392578125,304.1503295898437,0.5400344133377075,0.0840993151068687,0.0778203308582305,294.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.4361999630928039,0.050000000745058,0.0499886162579059,293.3280029296875,297.1499938964844,293.1499938964844,0.2698875069618225,-3925.83740234375,304.18212890625,0.8807462453842163,0.3532108068466186,0.2499789297580719,293.1929016113281,297.1499938964844,293.1499938964844,0.2697446942329407,-5323.2275390625,304.153076171875,0.8818705677986145,0.356742799282074,0.3397208452224731,293.31671142578125,297.1499938964844,293.1499938964844,0.0061392681673169,-2204.106201171875,298.8903503417969,0.4361999630928039,0.050000000745058,0.2371244728565216,291.1939697265625,291.1499938964844,266.1199951171875,264.7453918457031,282.5014038085937,293.933837890625,291.1937255859375,1.0,0.2901061475276947,0.8280644416809082,0.8280644416809082,1.0,1.0,-1.145686149597168,0.4710344076156616,0.6746516823768616,0.2631873190402984,0.0,0.0,0.4377490878105163,75.85092163085938,85.0,-1.9610414505004885,-10026.9140625,233.17886352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6290588378906,307.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18555.384765625,18000.0,0.0,0.0,0.2289945781230926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671239614486694,0.3671290278434753,-5.043457804276841e-06,0.0,0.0002324003871763,0.0,0.0,18.58088111877441,0.0,0.0,0.0,0.3304769992828369,4.0,0.0,1.0
391320,293.1596374511719,297.1499938964844,293.1499938964844,0.039425540715456,-1219.1202392578125,304.1503295898437,0.5400344133377075,0.0840993151068687,0.0778203308582305,294.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.4361999630928039,0.050000000745058,0.0499886162579059,293.3280029296875,297.1499938964844,293.1499938964844,0.2698875069618225,-3925.83740234375,304.18212890625,0.8807462453842163,0.3532108068466186,0.2499789297580719,293.1929016113281,297.1499938964844,293.1499938964844,0.2697446942329407,-5323.2275390625,304.153076171875,0.8818705677986145,0.356742799282074,0.3397208452224731,293.31671142578125,297.1499938964844,293.1499938964844,0.0061392681673169,-2204.106201171875,298.8903503417969,0.4361999630928039,0.050000000745058,0.2371244728565216,291.1939697265625,291.1499938964844,266.1199951171875,264.7453918457031,282.5014038085937,293.933837890625,291.1937255859375,1.0,0.2901061475276947,0.8280644416809082,0.8280644416809082,1.0,1.0,-1.145686149597168,0.4710344076156616,0.6746516823768616,0.2631873190402984,0.0,0.0,0.4377490878105163,75.85092163085938,85.0,-1.9610414505004885,-10026.9140625,233.17886352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6290588378906,307.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18555.384765625,18000.0,0.0,0.0,0.2289945781230926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671239614486694,0.3671290278434753,-5.043457804276841e-06,0.0,0.0002324003871763,0.0,0.0,18.58088111877441,0.0,0.0,0.0,0.3304769992828369,4.0,0.0,1.0
391380,293.1499938964844,297.1499938964844,293.1499938964844,0.0408872254192829,-1243.1051025390625,304.1477966308594,0.5390987992286682,0.085808053612709,0.0793533772230148,294.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920166015625,0.4314318001270294,0.050000000745058,0.0501130819320678,293.35211181640625,297.1499938964844,293.1499938964844,0.2613913118839264,-3826.971923828125,304.185546875,0.8661209344863892,0.3438065350055694,0.2435784786939621,293.1923828125,297.1499938964844,293.1499938964844,0.2690931856632232,-5313.05712890625,304.1531677246094,0.8741813898086548,0.3557614088058471,0.3390116095542907,293.3158569335937,297.1499938964844,293.1499938964844,0.0061033484525978,-2194.17236328125,298.83416748046875,0.4314318001270294,0.050000000745058,0.2377148866653442,291.1918029785156,291.1499938964844,266.1566772460937,264.7792358398437,282.5468444824219,293.96728515625,291.1915588378906,1.0,0.2930676341056824,0.827837347984314,0.827837347984314,1.0,1.0,-1.139850616455078,0.4682025015354156,0.6716480851173401,0.2622103691101074,0.0,0.0,0.432322084903717,78.92893981933594,88.0,-2.78649377822876,-9920.751953125,237.0975036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68780517578125,307.0965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18539.349609375,18000.0,0.0,0.0,0.2263708412647247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359578788280487,0.3595837950706482,-5.008947027818067e-06,0.0,0.000229737634072,0.0,0.0,18.0148983001709,0.0,0.0,0.0,0.3282143771648407,4.0,0.0,1.0
391440,293.1499938964844,297.1499938964844,293.1499938964844,0.0408872254192829,-1243.1051025390625,304.1477966308594,0.5390987992286682,0.085808053612709,0.0793533772230148,294.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920166015625,0.4314318001270294,0.050000000745058,0.0501130819320678,293.35211181640625,297.1499938964844,293.1499938964844,0.2613913118839264,-3826.971923828125,304.185546875,0.8661209344863892,0.3438065350055694,0.2435784786939621,293.1923828125,297.1499938964844,293.1499938964844,0.2690931856632232,-5313.05712890625,304.1531677246094,0.8741813898086548,0.3557614088058471,0.3390116095542907,293.3158569335937,297.1499938964844,293.1499938964844,0.0061033484525978,-2194.17236328125,298.83416748046875,0.4314318001270294,0.050000000745058,0.2377148866653442,291.1918029785156,291.1499938964844,266.1566772460937,264.7792358398437,282.5468444824219,293.96728515625,291.1915588378906,1.0,0.2930676341056824,0.827837347984314,0.827837347984314,1.0,1.0,-1.139850616455078,0.4682025015354156,0.6716480851173401,0.2622103691101074,0.0,0.0,0.432322084903717,78.92893981933594,88.0,-2.78649377822876,-9920.751953125,237.0975036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68780517578125,307.0965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18539.349609375,18000.0,0.0,0.0,0.2263708412647247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359578788280487,0.3595837950706482,-5.008947027818067e-06,0.0,0.000229737634072,0.0,0.0,18.0148983001709,0.0,0.0,0.0,0.3282143771648407,4.0,0.0,1.0
391500,293.1456298828125,297.1499938964844,293.1499938964844,0.0417097322642803,-1256.5765380859375,304.1466979980469,0.5389580726623535,0.0866673216223716,0.0802119001746177,294.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.4292212426662445,0.050000000745058,0.0501750335097312,293.36041259765625,297.1499938964844,293.1499938964844,0.2572647631168365,-3778.881591796875,304.18658447265625,0.8592032194137573,0.3396085798740387,0.2404763400554657,293.1925048828125,297.1499938964844,293.1499938964844,0.2686839401721954,-5306.62548828125,304.1533203125,0.8704444169998169,0.3552049100399017,0.3385637402534485,293.31524658203125,297.1499938964844,293.1499938964844,0.0060858563520014,-2189.330810546875,298.806640625,0.4292212426662445,0.050000000745058,0.2380087524652481,291.19061279296875,291.1499938964844,266.17498779296875,264.7961120605469,282.5650329589844,293.9783935546875,291.1902160644531,1.0,0.2945366203784942,0.8277238011360168,0.8277238011360168,1.0,1.0,-1.1370468139648438,0.466882050037384,0.6701647043228149,0.261630654335022,0.0,0.0,0.4297322332859039,80.45948791503906,88.0,-3.7875146865844727,-9870.6591796875,239.0632476806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7153015136719,307.0910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18527.36328125,18000.0,0.0,0.0,0.2249916046857834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559724390506744,0.3559774458408355,-4.991742571291979e-06,0.0,0.0002283378707943,0.0,0.0,17.745338439941406,0.0,0.0,0.0,0.3271198570728302,4.0,0.0,1.0
