time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1427001953125,297.1499938964844,293.1499938964844,0.0424286536872386,-1268.3641357421875,304.14599609375,0.5385650396347046,0.0872986912727356,0.0809474661946296,294.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.4271558225154876,0.050000000745058,0.0502356179058551,293.36376953125,297.1499938964844,293.1499938964844,0.2538614571094513,-3739.451416015625,304.18609619140625,0.8531618118286133,0.3362813889980316,0.2379167377948761,293.1925964355469,297.1499938964844,293.1499938964844,0.2683035135269165,-5300.70703125,304.1534118652344,0.8668730854988098,0.3546437621116638,0.3380977511405945,293.3145751953125,297.1499938964844,293.1499938964844,0.0060688215307891,-2184.76953125,298.77862548828125,0.4271558225154876,0.050000000745058,0.2382961362600326,291.1875915527344,291.1499938964844,266.1933288574219,264.8129577636719,282.574951171875,293.9779052734375,291.1865539550781,1.0,0.296009361743927,0.8276167511940002,0.8276167511940002,1.0,1.0,-1.1347153186798096,0.4658154845237732,0.6688998341560364,0.261059433221817,0.0,0.0,0.4275111854076385,81.95976257324219,91.0,-8.031407356262207,-9826.51953125,241.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7402648925781,307.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18509.02734375,18000.0,0.0,0.0,0.223585769534111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526016473770141,0.3526065945625305,-4.974205694452394e-06,0.0,0.0002269111282657,0.0,0.0,17.490657806396484,0.0,0.0,0.0,0.3260639905929565,4.0,0.0,1.0
391620,293.1408386230469,297.1499938964844,293.1499938964844,0.043285634368658,-1282.477783203125,304.1459655761719,0.5361691117286682,0.0878691375255584,0.0817681178450584,294.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.4233222305774688,0.050000000745058,0.0503556914627552,293.3635559082031,297.1499938964844,293.1499938964844,0.2487351596355438,-3680.567626953125,304.1825866699219,0.8429672122001648,0.3309003412723541,0.2340073734521865,293.19268798828125,297.1499938964844,293.1499938964844,0.2676912844181061,-5291.38232421875,304.1532897949219,0.8600999116897583,0.3535484671592712,0.3371781706809997,293.31329345703125,297.1499938964844,293.1499938964844,0.006036811042577,-2176.6904296875,298.7201538085937,0.4233222305774688,0.050000000745058,0.2388657182455063,291.1752014160156,291.1499938964844,266.2300109863281,264.8464660644531,282.5851745605469,293.9647827148437,291.173828125,1.0,0.2989670634269714,0.827402651309967,0.827402651309967,1.0,1.0,-1.1307317018508911,0.4640629887580871,0.666668713092804,0.2598851323127746,0.0,0.0,0.4249494969844818,84.93760681152344,79.0,-15.232667922973633,-9760.5166015625,245.4315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77642822265625,307.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18425.38671875,18000.0,0.0,0.0,0.2207829058170318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347707062959671,0.347711980342865,-4.93611423735274e-06,0.0,0.0002240665780846,0.0,0.0,17.08451271057129,0.0,0.0,0.0,0.3242157399654388,4.0,0.0,1.0
391680,293.1408386230469,297.1499938964844,293.1499938964844,0.043285634368658,-1282.477783203125,304.1459655761719,0.5361691117286682,0.0878691375255584,0.0817681178450584,294.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.4233222305774688,0.050000000745058,0.0503556914627552,293.3635559082031,297.1499938964844,293.1499938964844,0.2487351596355438,-3680.567626953125,304.1825866699219,0.8429672122001648,0.3309003412723541,0.2340073734521865,293.19268798828125,297.1499938964844,293.1499938964844,0.2676912844181061,-5291.38232421875,304.1532897949219,0.8600999116897583,0.3535484671592712,0.3371781706809997,293.31329345703125,297.1499938964844,293.1499938964844,0.006036811042577,-2176.6904296875,298.7201538085937,0.4233222305774688,0.050000000745058,0.2388657182455063,291.1752014160156,291.1499938964844,266.2300109863281,264.8464660644531,282.5851745605469,293.9647827148437,291.173828125,1.0,0.2989670634269714,0.827402651309967,0.827402651309967,1.0,1.0,-1.1307317018508911,0.4640629887580871,0.666668713092804,0.2598851323127746,0.0,0.0,0.4249494969844818,84.93760681152344,79.0,-15.232667922973633,-9760.5166015625,245.4315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77642822265625,307.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18425.38671875,18000.0,0.0,0.0,0.2207829058170318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347707062959671,0.347711980342865,-4.93611423735274e-06,0.0,0.0002240665780846,0.0,0.0,17.08451271057129,0.0,0.0,0.0,0.3242157399654388,4.0,0.0,1.0
391740,293.1414794921875,297.1499938964844,293.1499938964844,0.0434634946286678,-1285.4052734375,304.14703369140625,0.5383252501487732,0.0879765450954437,0.0818934217095375,294.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.4248086810111999,0.050000000745058,0.0503079481422901,293.360107421875,297.1499938964844,293.1499938964844,0.2442288845777511,-3628.5556640625,304.17926025390625,0.8412573933601379,0.326183021068573,0.2306066453456878,293.1924743652344,297.1499938964844,293.1499938964844,0.2668745815753937,-5278.6455078125,304.153564453125,0.8615567088127136,0.3525093197822571,0.3361366093158722,293.3121032714844,297.1499938964844,293.1499938964844,0.0059814122505486,-2160.802490234375,298.66314697265625,0.4248086810111999,0.050000000745058,0.238639235496521,291.1662292480469,291.1499938964844,266.26666259765625,264.8798217773437,282.595703125,293.9496765136719,291.1657409667969,1.0,0.2965247929096222,0.8271885514259338,0.8271885514259338,1.0,1.0,-1.125221610069275,0.4616170227527618,0.6636046171188354,0.2583509981632232,0.0,0.0,0.4234769344329834,83.64474487304688,67.0,-10.624838829040527,-9703.4404296875,240.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7880249023437,307.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.6484375,18000.0,0.0,0.0,0.2181301414966583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447188436985016,0.3447237610816955,-4.901779448118759e-06,0.0,0.000221374357352,0.0,0.0,16.80449104309082,0.0,0.0,0.0,0.3228005468845367,4.0,0.0,1.0
391800,293.1414794921875,297.1499938964844,293.1499938964844,0.0434634946286678,-1285.4052734375,304.14703369140625,0.5383252501487732,0.0879765450954437,0.0818934217095375,294.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.4248086810111999,0.050000000745058,0.0503079481422901,293.360107421875,297.1499938964844,293.1499938964844,0.2442288845777511,-3628.5556640625,304.17926025390625,0.8412573933601379,0.326183021068573,0.2306066453456878,293.1924743652344,297.1499938964844,293.1499938964844,0.2668745815753937,-5278.6455078125,304.153564453125,0.8615567088127136,0.3525093197822571,0.3361366093158722,293.3121032714844,297.1499938964844,293.1499938964844,0.0059814122505486,-2160.802490234375,298.66314697265625,0.4248086810111999,0.050000000745058,0.238639235496521,291.1662292480469,291.1499938964844,266.26666259765625,264.8798217773437,282.595703125,293.9496765136719,291.1657409667969,1.0,0.2965247929096222,0.8271885514259338,0.8271885514259338,1.0,1.0,-1.125221610069275,0.4616170227527618,0.6636046171188354,0.2583509981632232,0.0,0.0,0.4234769344329834,83.64474487304688,67.0,-10.624838829040527,-9703.4404296875,240.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7880249023437,307.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.6484375,18000.0,0.0,0.0,0.2181301414966583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447188436985016,0.3447237610816955,-4.901779448118759e-06,0.0,0.000221374357352,0.0,0.0,16.80449104309082,0.0,0.0,0.0,0.3228005468845367,4.0,0.0,1.0
391860,293.14276123046875,297.1499938964844,293.1499938964844,0.0433119535446167,-1282.8729248046875,304.14825439453125,0.5448607802391052,0.0879320949316024,0.081712320446968,294.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4307262301445007,0.050000000745058,0.0501326918601989,293.35577392578125,297.1499938964844,293.1499938964844,0.2398211807012558,-3577.1630859375,304.1768798828125,0.8458491563796997,0.3217399716377258,0.2273486256599426,293.19195556640625,297.1499938964844,293.1499938964844,0.2658397555351257,-5262.294921875,304.15411376953125,0.8696553111076355,0.3515386283397674,0.3350325524806976,293.3110046386719,297.1499938964844,293.1499938964844,0.0059074745513498,-2138.37109375,298.6092224121094,0.4307262301445007,0.050000000745058,0.2378079146146774,291.1641540527344,291.1499938964844,266.3033447265625,264.9129333496094,282.6083984375,293.9360656738281,291.16412353515625,1.0,0.2905262112617492,0.826967716217041,0.826967716217041,1.0,1.0,-1.118560552597046,0.4586524069309234,0.6599081754684448,0.2565378248691559,0.0,0.0,0.4217647314071655,79.10717010498047,55.0,-3.853014945983887,-9638.4150390625,229.95535278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77813720703125,307.0432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18260.53125,18000.0,0.0,0.0,0.215691789984703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420335650444031,0.3420384526252746,-4.8769970817375e-06,0.0,0.0002188997459597,0.0,0.0,16.573843002319336,0.0,0.0,0.0,0.3216817080974579,4.0,0.0,1.0
391920,293.14276123046875,297.1499938964844,293.1499938964844,0.0433119535446167,-1282.8729248046875,304.14825439453125,0.5448607802391052,0.0879320949316024,0.081712320446968,294.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4307262301445007,0.050000000745058,0.0501326918601989,293.35577392578125,297.1499938964844,293.1499938964844,0.2398211807012558,-3577.1630859375,304.1768798828125,0.8458491563796997,0.3217399716377258,0.2273486256599426,293.19195556640625,297.1499938964844,293.1499938964844,0.2658397555351257,-5262.294921875,304.15411376953125,0.8696553111076355,0.3515386283397674,0.3350325524806976,293.3110046386719,297.1499938964844,293.1499938964844,0.0059074745513498,-2138.37109375,298.6092224121094,0.4307262301445007,0.050000000745058,0.2378079146146774,291.1641540527344,291.1499938964844,266.3033447265625,264.9129333496094,282.6083984375,293.9360656738281,291.16412353515625,1.0,0.2905262112617492,0.826967716217041,0.826967716217041,1.0,1.0,-1.118560552597046,0.4586524069309234,0.6599081754684448,0.2565378248691559,0.0,0.0,0.4217647314071655,79.10717010498047,55.0,-3.853014945983887,-9638.4150390625,229.95535278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77813720703125,307.0432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18260.53125,18000.0,0.0,0.0,0.215691789984703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420335650444031,0.3420384526252746,-4.8769970817375e-06,0.0,0.0002188997459597,0.0,0.0,16.573843002319336,0.0,0.0,0.0,0.3216817080974579,4.0,0.0,1.0
391980,293.1441955566406,297.1499938964844,293.1499938964844,0.0429995246231555,-1277.6954345703125,304.1493530273437,0.5553363561630249,0.087822139263153,0.0813819020986557,294.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.4409491121768951,0.050000000745058,0.0498757511377334,293.3511962890625,297.1499938964844,293.1499938964844,0.235480859875679,-3526.145751953125,304.1751708984375,0.8556555509567261,0.317451536655426,0.2241521477699279,293.19122314453125,297.1499938964844,293.1499938964844,0.2647067606449127,-5244.353515625,304.1546325683594,0.8834633231163025,0.3506233096122741,0.3339020311832428,293.3099975585937,297.1499938964844,293.1499938964844,0.0058230082504451,-2112.161865234375,298.5567321777344,0.4409491121768951,0.050000000745058,0.2365890890359878,291.1650695800781,291.1499938964844,266.3399963378906,264.94580078125,282.6233825683594,293.925048828125,291.1652526855469,1.0,0.2819330990314483,0.8267468810081482,0.8267468810081482,1.0,1.0,-1.1111990213394165,0.4553722739219665,0.65582674741745,0.2545626163482666,0.0,0.0,0.4197173714637756,72.49198913574219,43.0,0.6435423493385315,-9564.7265625,214.9002227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7541809082031,307.0159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18227.140625,18000.0,0.0,0.0,0.2134640216827392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392562866210937,0.3392611443996429,-4.8589099606033415e-06,0.0,0.0002166388439945,0.0,0.0,16.36032485961914,0.0,0.0,0.0,0.3207198679447174,4.0,0.0,1.0
392040,293.1441955566406,297.1499938964844,293.1499938964844,0.0429995246231555,-1277.6954345703125,304.1493530273437,0.5553363561630249,0.087822139263153,0.0813819020986557,294.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.4409491121768951,0.050000000745058,0.0498757511377334,293.3511962890625,297.1499938964844,293.1499938964844,0.235480859875679,-3526.145751953125,304.1751708984375,0.8556555509567261,0.317451536655426,0.2241521477699279,293.19122314453125,297.1499938964844,293.1499938964844,0.2647067606449127,-5244.353515625,304.1546325683594,0.8834633231163025,0.3506233096122741,0.3339020311832428,293.3099975585937,297.1499938964844,293.1499938964844,0.0058230082504451,-2112.161865234375,298.5567321777344,0.4409491121768951,0.050000000745058,0.2365890890359878,291.1650695800781,291.1499938964844,266.3399963378906,264.94580078125,282.6233825683594,293.925048828125,291.1652526855469,1.0,0.2819330990314483,0.8267468810081482,0.8267468810081482,1.0,1.0,-1.1111990213394165,0.4553722739219665,0.65582674741745,0.2545626163482666,0.0,0.0,0.4197173714637756,72.49198913574219,43.0,0.6435423493385315,-9564.7265625,214.9002227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7541809082031,307.0159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18227.140625,18000.0,0.0,0.0,0.2134640216827392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392562866210937,0.3392611443996429,-4.8589099606033415e-06,0.0,0.0002166388439945,0.0,0.0,16.36032485961914,0.0,0.0,0.0,0.3207198679447174,4.0,0.0,1.0
392100,293.1449584960937,297.1499938964844,293.1499938964844,0.0428038388490676,-1274.46240234375,304.1498413085937,0.5620614290237427,0.0877500995993614,0.0811799615621566,294.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.4479193091392517,0.050000000745058,0.0497259832918643,293.3489074707031,297.1499938964844,293.1499938964844,0.2333355396986007,-3500.798583984375,304.17449951171875,0.862568199634552,0.31535205245018,0.2225711345672607,293.1907958984375,297.1499938964844,293.1499938964844,0.2641198635101318,-5235.05859375,304.15484619140625,0.8925395011901855,0.3501830697059631,0.333332747220993,293.3095092773437,297.1499938964844,293.1499938964844,0.0057782726362347,-2098.125244140625,298.53082275390625,0.4479193091392517,0.050000000745058,0.2358786612749099,291.1661376953125,291.1499938964844,266.3583374023437,264.962158203125,282.6317749023437,293.9206237792969,291.1663818359375,1.0,0.276873379945755,0.8266364336013794,0.8266364336013794,1.0,1.0,-1.107343077659607,0.4536509215831756,0.6536922454833984,0.2535434365272522,0.0,0.0,0.4185325801372528,68.64325714111328,43.0,2.035212516784668,-9524.849609375,206.36587524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7391357421875,306.9994506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18219.5078125,18000.0,0.0,0.0,0.212421253323555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377667069435119,0.3377715349197387,-4.851573976338841e-06,0.0,0.0002155805705115,0.0,0.0,16.2536563873291,0.0,0.0,0.0,0.3202657997608185,4.0,0.0,1.0
392160,293.14569091796875,297.1499938964844,293.1499938964844,0.042588535696268,-1270.912109375,304.1502380371094,0.5698117613792419,0.0876689255237579,0.080959066748619,294.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4563341736793518,0.050000000745058,0.0495658777654171,293.3466186523437,297.1499938964844,293.1499938964844,0.231213241815567,-3475.650634765625,304.17388916015625,0.8709639310836792,0.3132866322994232,0.2210035920143127,293.1903381347656,297.1499938964844,293.1499938964844,0.2635287046432495,-5225.70166015625,304.155029296875,0.9031457304954528,0.3497557342052459,0.3327641487121582,293.3090515136719,297.1499938964844,293.1499938964844,0.0057324753142893,-2083.67724609375,298.5050048828125,0.4563341736793518,0.050000000745058,0.2351191788911819,291.1673889160156,291.1499938964844,266.3766784667969,264.9784240722656,282.6405639648437,293.9166259765625,291.16766357421875,1.0,0.2713854312896728,0.8265482783317566,0.8265482783317566,1.0,1.0,-1.1034101247787476,0.4518930613994598,0.6515170931816101,0.2525194585323334,0.0,0.0,0.4172462821006775,64.53207397460938,31.0,2.867919683456421,-9483.2822265625,197.3705139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7231140136719,306.9814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18216.416015625,18000.0,0.0,0.0,0.2114192843437194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361919224262237,0.3361967802047729,-4.844976047024829e-06,0.0,0.0002145636972272,0.0,0.0,16.144807815551758,0.0,0.0,0.0,0.3198164701461792,4.0,0.0,1.0
392220,293.1468811035156,297.1499938964844,293.1499938964844,0.0422128066420555,-1264.7330322265625,304.1508178710937,0.584446370601654,0.0875188186764717,0.0805736482143402,294.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4720357656478882,0.050000000745058,0.0492938198149204,293.3427429199219,297.1499938964844,293.1499938964844,0.2278966903686523,-3436.230712890625,304.17303466796875,0.8879426717758179,0.3100740611553192,0.2185432761907577,293.18951416015625,297.1499938964844,293.1499938964844,0.2625960409641266,-5210.96240234375,304.1552429199219,0.925527572631836,0.3491056859493255,0.3318683505058288,293.308349609375,297.1499938964844,293.1499938964844,0.0056579113006591,-2060.027587890625,298.4637756347656,0.4720357656478882,0.050000000745058,0.2338286489248275,291.1693420410156,291.1499938964844,266.406005859375,265.0043334960937,282.655029296875,293.9102478027344,291.1695556640625,1.0,0.2618136703968048,0.826407253742218,0.826407253742218,1.0,1.0,-1.097043514251709,0.4490371644496918,0.6480063796043396,0.2508983612060547,0.0,0.0,0.415026307106018,57.55207061767578,31.0,3.151164531707764,-9414.408203125,182.3316192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6971130371094,306.9507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18217.49609375,18000.0,0.0,0.0,0.2098876982927322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335122764110565,0.3335171043872833,-4.83525536765228e-06,0.0,0.0002130093344021,0.0,0.0,15.964996337890623,0.0,0.0,0.0,0.3190929889678955,4.0,0.0,1.0
392280,293.1471862792969,297.1499938964844,293.1499938964844,0.0421129055321216,-1263.093017578125,304.15093994140625,0.5885472893714905,0.0874759182333946,0.0804709419608116,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.475755900144577,0.050000000745058,0.0492235496640205,293.3417663574219,297.1499938964844,293.1499938964844,0.2270835041999817,-3426.543701171875,304.1728210449219,0.8929526209831238,0.3092849850654602,0.2179376035928726,293.1893005371094,297.1499938964844,293.1499938964844,0.2623668611049652,-5207.3447265625,304.1553039550781,0.9322253465652466,0.3489482700824737,0.3316476047039032,293.30816650390625,297.1499938964844,293.1499938964844,0.0056391577236354,-2054.058349609375,298.45343017578125,0.475755900144577,0.050000000745058,0.2334953397512436,291.1697692871094,291.1499938964844,266.413330078125,265.01080322265625,282.65875244140625,293.90875244140625,291.1699523925781,1.0,0.2592834532260895,0.826371967792511,0.826371967792511,1.0,1.0,-1.0954439640045166,0.4483169019222259,0.6471270322799683,0.2504999041557312,0.0,0.0,0.4144488573074341,55.75018310546875,25.0,3.1121840476989746,-9396.8828125,178.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69073486328125,306.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18218.375,18000.0,0.0,0.0,0.209516167640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328187167644501,0.3328235447406769,-4.83289022668032e-06,0.0,0.0002126322797266,0.0,0.0,15.919072151184082,0.0,0.0,0.0,0.3189100623130798,4.0,0.0,1.0
392340,293.1488342285156,297.1499938964844,293.1499938964844,0.0416237339377403,-1255.0828857421875,304.1514587402344,0.6078286170959473,0.0872152969241142,0.0799659416079521,294.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4915602207183838,0.050000000745058,0.0489197894930839,293.3370361328125,297.1499938964844,293.1499938964844,0.2231485843658447,-3379.571533203125,304.1717834472656,0.9185975790023804,0.3053904175758362,0.2149894386529922,293.1882019042969,297.1499938964844,293.1499938964844,0.2612978816032409,-5190.5263671875,304.1553039550781,0.963534951210022,0.3481736183166504,0.3306103646755218,293.3074035644531,297.1499938964844,293.1499938964844,0.00555224949494,-2026.3746337890625,298.4014892578125,0.4915602207183838,0.050000000745058,0.2320544123649597,291.17120361328125,291.1499938964844,266.45001220703125,265.0428466796875,282.6781311035156,293.9025573730469,291.1712341308594,1.0,0.2481307387351989,0.8261956572532654,0.8261956572532654,1.0,1.0,-1.0879595279693604,0.4449365437030792,0.6430230140686035,0.2486679553985595,0.0,0.0,0.4115111529827118,47.953895568847656,25.0,1.893372058868408,-9310.48046875,161.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6604919433594,306.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18223.546875,18000.0,0.0,0.0,0.2077170610427856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292644917964935,0.3292693197727203,-4.821016773348674e-06,0.0,0.0002108064218191,0.0,0.0,15.685486793518066,0.0,0.0,0.0,0.3179817497730255,4.0,0.0,1.0
392400,293.1488342285156,297.1499938964844,293.1499938964844,0.0416237339377403,-1255.0828857421875,304.1514587402344,0.6078286170959473,0.0872152969241142,0.0799659416079521,294.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4915602207183838,0.050000000745058,0.0489197894930839,293.3370361328125,297.1499938964844,293.1499938964844,0.2231485843658447,-3379.571533203125,304.1717834472656,0.9185975790023804,0.3053904175758362,0.2149894386529922,293.1882019042969,297.1499938964844,293.1499938964844,0.2612978816032409,-5190.5263671875,304.1553039550781,0.963534951210022,0.3481736183166504,0.3306103646755218,293.3074035644531,297.1499938964844,293.1499938964844,0.00555224949494,-2026.3746337890625,298.4014892578125,0.4915602207183838,0.050000000745058,0.2320544123649597,291.17120361328125,291.1499938964844,266.45001220703125,265.0428466796875,282.6781311035156,293.9025573730469,291.1712341308594,1.0,0.2481307387351989,0.8261956572532654,0.8261956572532654,1.0,1.0,-1.0879595279693604,0.4449365437030792,0.6430230140686035,0.2486679553985595,0.0,0.0,0.4115111529827118,47.953895568847656,25.0,1.893372058868408,-9310.48046875,161.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6604919433594,306.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18223.546875,18000.0,0.0,0.0,0.2077170610427856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292644917964935,0.3292693197727203,-4.821016773348674e-06,0.0,0.0002108064218191,0.0,0.0,15.685486793518066,0.0,0.0,0.0,0.3179817497730255,4.0,0.0,1.0
392460,293.16180419921875,297.1499938964844,293.1499938964844,0.0396347194910049,-1222.4476318359375,304.1543273925781,0.6177511215209961,0.0846000090241432,0.0779014527797699,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5038678646087646,0.050000000745058,0.0487161912024021,293.3423156738281,297.1499938964844,293.1499938964844,0.2179430723190307,-3316.46240234375,304.1732482910156,0.9383308291435242,0.2995613217353821,0.2110406011343002,293.197265625,297.1499938964844,293.1499938964844,0.2588116526603699,-5150.484375,304.1577453613281,0.9836730360984802,0.3453518450260162,0.3281382620334625,293.319091796875,297.1499938964844,293.1499938964844,0.005443278234452,-1991.471435546875,298.3168640136719,0.5038678646087646,0.050000000745058,0.231088638305664,291.1762390136719,291.1499938964844,266.4866638183594,265.0747375488281,282.7035827636719,293.896240234375,291.1775207519531,1.0,0.2396167069673538,0.8260536193847656,0.8260536193847656,1.0,1.0,-1.0763723850250244,0.4396231472492218,0.636749267578125,0.2461066842079162,0.0,0.0,0.4078209698200226,42.64406967163086,25.0,9.3746976852417,-9205.021484375,148.8511505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6362609863281,306.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18236.76171875,18000.0,0.0,0.0,0.2059696167707443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253785073757171,0.3253833055496216,-4.809928213944659e-06,0.0,0.0002090329653583,0.0,0.0,15.43759536743164,0.0,0.0,0.0,0.3170178532600403,4.0,0.0,1.0
392520,293.16180419921875,297.1499938964844,293.1499938964844,0.0396347194910049,-1222.4476318359375,304.1543273925781,0.6177511215209961,0.0846000090241432,0.0779014527797699,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5038678646087646,0.050000000745058,0.0487161912024021,293.3423156738281,297.1499938964844,293.1499938964844,0.2179430723190307,-3316.46240234375,304.1732482910156,0.9383308291435242,0.2995613217353821,0.2110406011343002,293.197265625,297.1499938964844,293.1499938964844,0.2588116526603699,-5150.484375,304.1577453613281,0.9836730360984802,0.3453518450260162,0.3281382620334625,293.319091796875,297.1499938964844,293.1499938964844,0.005443278234452,-1991.471435546875,298.3168640136719,0.5038678646087646,0.050000000745058,0.231088638305664,291.1762390136719,291.1499938964844,266.4866638183594,265.0747375488281,282.7035827636719,293.896240234375,291.1775207519531,1.0,0.2396167069673538,0.8260536193847656,0.8260536193847656,1.0,1.0,-1.0763723850250244,0.4396231472492218,0.636749267578125,0.2461066842079162,0.0,0.0,0.4078209698200226,42.64406967163086,25.0,9.3746976852417,-9205.021484375,148.8511505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6362609863281,306.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18236.76171875,18000.0,0.0,0.0,0.2059696167707443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253785073757171,0.3253833055496216,-4.809928213944659e-06,0.0,0.0002090329653583,0.0,0.0,15.43759536743164,0.0,0.0,0.0,0.3170178532600403,4.0,0.0,1.0
392580,293.1711120605469,297.1499938964844,293.1499938964844,0.0375312492251396,-1187.9732666015625,304.1563720703125,0.6241657137870789,0.0824091359972953,0.0757234469056129,294.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.5148533582687378,0.050000000745058,0.0485688336193561,293.3411560058594,297.1499938964844,293.1499938964844,0.2133020460605621,-3260.230712890625,304.1731872558594,0.95389986038208,0.2949180603027344,0.2075462490320205,293.200439453125,297.1499938964844,293.1499938964844,0.256678819656372,-5116.65478515625,304.1586608886719,0.9978764057159424,0.3435035049915313,0.3261021971702575,293.32733154296875,297.1499938964844,293.1499938964844,0.0053523797541856,-1962.1044921875,298.2380676269531,0.5148533582687378,0.050000000745058,0.2303896397352218,291.1820373535156,291.1499938964844,266.5233459472656,265.1065368652344,282.717041015625,293.87322998046875,291.18194580078125,1.0,0.2329461723566055,0.8259115815162659,0.8259115815162659,1.0,1.0,-1.066075563430786,0.4349536001682281,0.6311219334602356,0.243708536028862,0.0,0.0,0.403016060590744,38.77363204956055,28.0,4.453992366790772,-9093.353515625,139.07659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254272460937,306.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18282.7109375,18000.0,0.0,0.0,0.2041591107845306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199808001518249,0.3199855983257293,-4.801084287464619e-06,0.0,0.0002071955532301,0.0,0.0,15.115358352661133,0.0,0.0,0.0,0.3158634305000305,4.0,0.0,1.0
392640,293.1711120605469,297.1499938964844,293.1499938964844,0.0375312492251396,-1187.9732666015625,304.1563720703125,0.6241657137870789,0.0824091359972953,0.0757234469056129,294.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.5148533582687378,0.050000000745058,0.0485688336193561,293.3411560058594,297.1499938964844,293.1499938964844,0.2133020460605621,-3260.230712890625,304.1731872558594,0.95389986038208,0.2949180603027344,0.2075462490320205,293.200439453125,297.1499938964844,293.1499938964844,0.256678819656372,-5116.65478515625,304.1586608886719,0.9978764057159424,0.3435035049915313,0.3261021971702575,293.32733154296875,297.1499938964844,293.1499938964844,0.0053523797541856,-1962.1044921875,298.2380676269531,0.5148533582687378,0.050000000745058,0.2303896397352218,291.1820373535156,291.1499938964844,266.5233459472656,265.1065368652344,282.717041015625,293.87322998046875,291.18194580078125,1.0,0.2329461723566055,0.8259115815162659,0.8259115815162659,1.0,1.0,-1.066075563430786,0.4349536001682281,0.6311219334602356,0.243708536028862,0.0,0.0,0.403016060590744,38.77363204956055,28.0,4.453992366790772,-9093.353515625,139.07659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254272460937,306.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18282.7109375,18000.0,0.0,0.0,0.2041591107845306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199808001518249,0.3199855983257293,-4.801084287464619e-06,0.0,0.0002071955532301,0.0,0.0,15.115358352661133,0.0,0.0,0.0,0.3158634305000305,4.0,0.0,1.0
392700,293.17352294921875,297.1499938964844,293.1499938964844,0.0367163158953189,-1174.6334228515625,304.1566772460937,0.625610888004303,0.0816631987690925,0.0748709216713905,294.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5184156894683838,0.050000000745058,0.0485269725322723,293.3396911621094,297.1499938964844,293.1499938964844,0.2112808227539062,-3235.786376953125,304.1726379394531,0.9577254056930542,0.2927828431129455,0.2059956490993499,293.2014465332031,297.1499938964844,293.1499938964844,0.2538043558597564,-5069.33837890625,304.1623840332031,0.9990000128746032,0.3426635861396789,0.3229373395442962,293.3304748535156,297.1499938964844,293.1499938964844,0.0053134490735828,-1949.666259765625,298.1988220214844,0.5184156894683838,0.050000000745058,0.2301910668611526,291.1817626953125,291.1499938964844,266.5416564941406,265.1224060058594,282.7252197265625,293.8607482910156,291.18194580078125,1.0,0.230572298169136,0.8258405327796936,0.8258405327796936,1.0,1.0,-1.0592079162597656,0.4318180084228515,0.6273899078369141,0.2421844154596328,0.0,0.0,0.4009312391281128,37.623233795166016,28.0,3.872891426086426,-9034.4619140625,135.21710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6247253417969,306.8241271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18290.017578125,18000.0,0.0,0.0,0.2032167464494705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174864947795868,0.3174912929534912,-4.793971584149404e-06,0.0,0.0002062391722574,0.0,0.0,14.95872402191162,0.0,0.0,0.0,0.3152552843093872,4.0,0.0,1.0
392760,293.1749267578125,297.1499938964844,293.1499938964844,0.0361124873161315,-1164.69140625,304.15655517578125,0.6263382434844971,0.0810920298099517,0.0742602199316024,294.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5207284092903137,0.050000000745058,0.0485011413693428,293.33807373046875,297.1499938964844,293.1499938964844,0.2092727720737457,-3211.377685546875,304.17218017578125,0.959298014640808,0.2906982004642486,0.2045094966888427,293.20068359375,297.1499938964844,293.1499938964844,0.2500845193862915,-5009.3798828125,304.1668395996094,0.9990000128746032,0.3421636819839477,0.3191376328468323,293.3330993652344,297.1499938964844,293.1499938964844,0.0052764830179512,-1937.546142578125,298.1621398925781,0.5207284092903137,0.050000000745058,0.2300685346126556,291.1851501464844,291.1499938964844,266.5599975585937,265.13824462890625,282.7330017089844,293.8458557128906,291.18634033203125,1.0,0.2286902219057083,0.8258084058761597,0.8258084058761597,1.0,1.0,-1.0518773794174194,0.4284844100475311,0.6233930587768555,0.240543395280838,0.0,0.0,0.3982685804367065,36.87264633178711,31.0,8.638340950012207,-8973.1748046875,132.0240020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62774658203125,306.8172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.966796875,18000.0,0.0,0.0,0.2022344470024109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148281276226043,0.3148328959941864,-4.787191755895037e-06,0.0,0.0002052422642009,0.0,0.0,14.79490089416504,0.0,0.0,0.0,0.3146268725395202,4.0,0.0,1.0
392820,293.17657470703125,297.1499938964844,293.1499938964844,0.0351935140788555,-1149.564697265625,304.1558837890625,0.6266211271286011,0.0801271200180053,0.0733195468783378,294.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.5235309600830078,0.050000000745058,0.0484711416065692,293.3348083496094,297.1499938964844,293.1499938964844,0.2054499685764312,-3164.8427734375,304.171142578125,0.9592794179916382,0.2865927815437317,0.2016167938709259,293.1978759765625,297.1499938964844,293.1499938964844,0.2456227988004684,-4937.97998046875,304.1684265136719,0.9990000128746032,0.3414497375488281,0.3146409392356872,293.3371276855469,297.1499938964844,293.1499938964844,0.0052073863334953,-1915.0728759765625,298.08966064453125,0.5235309600830078,0.050000000745058,0.2299262285232544,291.1894836425781,291.1499938964844,266.5966796875,265.1698913574219,282.74432373046875,293.82086181640625,291.18896484375,1.0,0.2262987047433853,0.8257441520690918,0.8257441520690918,1.0,1.0,-1.041670322418213,0.4239184260368347,0.6177518367767334,0.2380701899528503,0.0,0.0,0.3925404548645019,35.97502899169922,34.0,1.3419657945632937,-8856.642578125,127.88945770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.643798828125,306.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18342.125,18000.0,0.0,0.0,0.2001345455646515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083965480327606,0.3084013164043426,-4.774467470269883e-06,0.0,0.0002031111216638,0.0,0.0,14.412184715270996,0.0,0.0,0.0,0.3132195174694061,4.0,0.0,1.0
392880,293.17657470703125,297.1499938964844,293.1499938964844,0.0351935140788555,-1149.564697265625,304.1558837890625,0.6266211271286011,0.0801271200180053,0.0733195468783378,294.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.5235309600830078,0.050000000745058,0.0484711416065692,293.3348083496094,297.1499938964844,293.1499938964844,0.2054499685764312,-3164.8427734375,304.171142578125,0.9592794179916382,0.2865927815437317,0.2016167938709259,293.1978759765625,297.1499938964844,293.1499938964844,0.2456227988004684,-4937.97998046875,304.1684265136719,0.9990000128746032,0.3414497375488281,0.3146409392356872,293.3371276855469,297.1499938964844,293.1499938964844,0.0052073863334953,-1915.0728759765625,298.08966064453125,0.5235309600830078,0.050000000745058,0.2299262285232544,291.1894836425781,291.1499938964844,266.5966796875,265.1698913574219,282.74432373046875,293.82086181640625,291.18896484375,1.0,0.2262987047433853,0.8257441520690918,0.8257441520690918,1.0,1.0,-1.041670322418213,0.4239184260368347,0.6177518367767334,0.2380701899528503,0.0,0.0,0.3925404548645019,35.97502899169922,34.0,1.3419657945632937,-8856.642578125,127.88945770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.643798828125,306.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18342.125,18000.0,0.0,0.0,0.2001345455646515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083965480327606,0.3084013164043426,-4.774467470269883e-06,0.0,0.0002031111216638,0.0,0.0,14.412184715270996,0.0,0.0,0.0,0.3132195174694061,4.0,0.0,1.0
392940,293.1776733398437,297.1499938964844,293.1499938964844,0.0344468913972377,-1137.3779296875,304.1551818847656,0.6249024868011475,0.0792266800999641,0.0724983513355255,294.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5240304470062256,0.050000000745058,0.0484659671783447,293.3317565917969,297.1499938964844,293.1499938964844,0.2019353061914444,-3122.07470703125,304.1699523925781,0.95531564950943,0.2825298905372619,0.198779284954071,293.1980285644531,297.1499938964844,293.1499938964844,0.244821697473526,-4926.96826171875,304.1635131835937,0.9990000128746032,0.340214729309082,0.3138541281223297,293.340087890625,297.1499938964844,293.1499938964844,0.0051458789967,-1895.7958984375,298.012939453125,0.5240304470062256,0.050000000745058,0.2299016714096069,291.1813659667969,291.1499938964844,266.6333312988281,265.20147705078125,282.75634765625,293.8109741210937,291.1800537109375,1.0,0.2254676222801208,0.8256798386573792,0.8256798386573792,1.0,1.0,-1.036297082901001,0.4216398298740387,0.6146572828292847,0.2364372611045837,0.0,0.0,0.388838917016983,35.76404571533203,37.0,-9.882596015930176,-8775.46484375,126.20159149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6634826660156,306.7523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18323.42578125,18000.0,0.0,0.0,0.1979213804006576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033781945705414,0.3033829629421234,-4.753400389745366e-06,0.0,0.0002008650481002,0.0,0.0,14.085896492004396,0.0,0.0,0.0,0.3118400275707245,4.0,0.0,1.0
393000,293.1776733398437,297.1499938964844,293.1499938964844,0.0344468913972377,-1137.3779296875,304.1551818847656,0.6249024868011475,0.0792266800999641,0.0724983513355255,294.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5240304470062256,0.050000000745058,0.0484659671783447,293.3317565917969,297.1499938964844,293.1499938964844,0.2019353061914444,-3122.07470703125,304.1699523925781,0.95531564950943,0.2825298905372619,0.198779284954071,293.1980285644531,297.1499938964844,293.1499938964844,0.244821697473526,-4926.96826171875,304.1635131835937,0.9990000128746032,0.340214729309082,0.3138541281223297,293.340087890625,297.1499938964844,293.1499938964844,0.0051458789967,-1895.7958984375,298.012939453125,0.5240304470062256,0.050000000745058,0.2299016714096069,291.1813659667969,291.1499938964844,266.6333312988281,265.20147705078125,282.75634765625,293.8109741210937,291.1800537109375,1.0,0.2254676222801208,0.8256798386573792,0.8256798386573792,1.0,1.0,-1.036297082901001,0.4216398298740387,0.6146572828292847,0.2364372611045837,0.0,0.0,0.388838917016983,35.76404571533203,37.0,-9.882596015930176,-8775.46484375,126.20159149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6634826660156,306.7523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18323.42578125,18000.0,0.0,0.0,0.1979213804006576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033781945705414,0.3033829629421234,-4.753400389745366e-06,0.0,0.0002008650481002,0.0,0.0,14.085896492004396,0.0,0.0,0.0,0.3118400275707245,4.0,0.0,1.0
393060,293.1787414550781,297.1499938964844,293.1499938964844,0.0337393395602703,-1125.8248291015625,304.1546325683594,0.6212729811668396,0.0783093869686126,0.0716965347528457,294.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5225763916969299,0.050000000745058,0.0484812930226326,293.3290100097656,297.1499938964844,293.1499938964844,0.1985473334789276,-3080.70556640625,304.1689453125,0.9478248357772828,0.2784875333309173,0.1959739029407501,293.2032165527344,297.1499938964844,293.1499938964844,0.247011512517929,-4964.69482421875,304.1553039550781,0.9990000128746032,0.3379592597484588,0.3161574602127075,293.342529296875,297.1499938964844,293.1499938964844,0.0050882608629763,-1877.94287109375,297.9345092773437,0.5225763916969299,0.050000000745058,0.2299743890762329,291.169189453125,291.1499938964844,266.6700134277344,265.2330017089844,282.7706604003906,293.8177185058594,291.1676025390625,1.0,0.2259205728769302,0.8256217241287231,0.8256217241287231,1.0,1.0,-1.0348362922668457,0.4212408661842346,0.6135954856872559,0.2353982627391815,0.0,0.0,0.3870720863342285,36.11670303344727,40.0,-16.063411712646484,-8728.521484375,126.46720123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.671142578125,306.7255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18261.552734375,18000.0,0.0,0.0,0.1957696080207824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003016710281372,0.3003064095973968,-4.729236025013961e-06,0.0,0.0001986812567338,0.0,0.0,13.857015609741213,0.0,0.0,0.0,0.3106978833675384,4.0,0.0,1.0
393120,293.1787414550781,297.1499938964844,293.1499938964844,0.0337393395602703,-1125.8248291015625,304.1546325683594,0.6212729811668396,0.0783093869686126,0.0716965347528457,294.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5225763916969299,0.050000000745058,0.0484812930226326,293.3290100097656,297.1499938964844,293.1499938964844,0.1985473334789276,-3080.70556640625,304.1689453125,0.9478248357772828,0.2784875333309173,0.1959739029407501,293.2032165527344,297.1499938964844,293.1499938964844,0.247011512517929,-4964.69482421875,304.1553039550781,0.9990000128746032,0.3379592597484588,0.3161574602127075,293.342529296875,297.1499938964844,293.1499938964844,0.0050882608629763,-1877.94287109375,297.9345092773437,0.5225763916969299,0.050000000745058,0.2299743890762329,291.169189453125,291.1499938964844,266.6700134277344,265.2330017089844,282.7706604003906,293.8177185058594,291.1676025390625,1.0,0.2259205728769302,0.8256217241287231,0.8256217241287231,1.0,1.0,-1.0348362922668457,0.4212408661842346,0.6135954856872559,0.2353982627391815,0.0,0.0,0.3870720863342285,36.11670303344727,40.0,-16.063411712646484,-8728.521484375,126.46720123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.671142578125,306.7255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18261.552734375,18000.0,0.0,0.0,0.1957696080207824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003016710281372,0.3003064095973968,-4.729236025013961e-06,0.0,0.0001986812567338,0.0,0.0,13.857015609741213,0.0,0.0,0.0,0.3106978833675384,4.0,0.0,1.0
393180,293.1799621582031,297.1499938964844,293.1499938964844,0.0330146588385105,-1113.9134521484375,304.154296875,0.614960789680481,0.077332355082035,0.0708737298846244,294.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5187005996704102,0.050000000745058,0.0485239215195179,293.3265075683594,297.1499938964844,293.1499938964844,0.1952084600925445,-3039.7255859375,304.168212890625,0.9356274604797364,0.274459958076477,0.1931983828544616,293.2127380371094,297.1499938964844,293.1499938964844,0.2490017116069793,-4998.3515625,304.15069580078125,0.996776521205902,0.3346820175647735,0.3181419968605041,293.344970703125,297.1499938964844,293.1499938964844,0.0050337682478129,-1861.006103515625,297.8551940917969,0.5187005996704102,0.050000000745058,0.2301765978336334,291.1568603515625,291.1499938964844,266.7066650390625,265.264404296875,282.7909240722656,293.8382263183594,291.156005859375,1.0,0.2273583561182022,0.8255635499954224,0.8255635499954224,1.0,1.0,-1.0331201553344729,0.4207790195941925,0.6123411059379578,0.2341632694005966,0.0,0.0,0.3870321214199066,37.15438079833984,43.0,-13.68775749206543,-8697.1728515625,127.88245391845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65673828125,306.70654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.79296875,18000.0,0.0,0.0,0.1938506364822387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991522550582886,0.2991569638252258,-4.706297204393195e-06,0.0,0.0001967337593669,0.0,0.0,13.734288215637209,0.0,0.0,0.0,0.3099001049995422,4.0,0.0,1.0
393240,293.1799621582031,297.1499938964844,293.1499938964844,0.0330146588385105,-1113.9134521484375,304.154296875,0.614960789680481,0.077332355082035,0.0708737298846244,294.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5187005996704102,0.050000000745058,0.0485239215195179,293.3265075683594,297.1499938964844,293.1499938964844,0.1952084600925445,-3039.7255859375,304.168212890625,0.9356274604797364,0.274459958076477,0.1931983828544616,293.2127380371094,297.1499938964844,293.1499938964844,0.2490017116069793,-4998.3515625,304.15069580078125,0.996776521205902,0.3346820175647735,0.3181419968605041,293.344970703125,297.1499938964844,293.1499938964844,0.0050337682478129,-1861.006103515625,297.8551940917969,0.5187005996704102,0.050000000745058,0.2301765978336334,291.1568603515625,291.1499938964844,266.7066650390625,265.264404296875,282.7909240722656,293.8382263183594,291.156005859375,1.0,0.2273583561182022,0.8255635499954224,0.8255635499954224,1.0,1.0,-1.0331201553344729,0.4207790195941925,0.6123411059379578,0.2341632694005966,0.0,0.0,0.3870321214199066,37.15438079833984,43.0,-13.68775749206543,-8697.1728515625,127.88245391845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65673828125,306.70654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.79296875,18000.0,0.0,0.0,0.1938506364822387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991522550582886,0.2991569638252258,-4.706297204393195e-06,0.0,0.0001967337593669,0.0,0.0,13.734288215637209,0.0,0.0,0.0,0.3099001049995422,4.0,0.0,1.0
393300,293.1806640625,297.1499938964844,293.1499938964844,0.0326173268258571,-1107.2451171875,304.1542358398437,0.6102849245071411,0.0768195167183876,0.0704551264643669,294.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5156009793281555,0.050000000745058,0.048560082912445,293.3253479003906,297.1499938964844,293.1499938964844,0.193445548415184,-3017.871337890625,304.1681213378906,0.9271799325942992,0.2724483013153076,0.1918255239725113,293.21600341796875,297.1499938964844,293.1499938964844,0.2477066069841385,-4976.587890625,304.1529235839844,0.9915610551834106,0.333240807056427,0.3166948556900024,293.34619140625,297.1499938964844,293.1499938964844,0.0050065047107636,-1852.0242919921875,297.8182067871094,0.5156009793281555,0.050000000745058,0.2303481251001358,291.1570739746094,291.1499938964844,266.7250061035156,265.28009033203125,282.8039855957031,293.8464660644531,291.1579895019531,1.0,0.2282894402742386,0.825534462928772,0.825534462928772,1.0,1.0,-1.029557704925537,0.4193072319030761,0.6102504134178162,0.2329895943403244,0.0,0.0,0.3865792453289032,38.01537704467773,43.0,-2.370567560195923,-8672.0634765625,128.5110626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64263916015625,306.7047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.068359375,18000.0,0.0,0.0,0.1929920613765716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987856566905975,0.2987903654575348,-4.697923486673972e-06,0.0,0.0001958624052349,0.0,0.0,13.692398071289062,0.0,0.0,0.0,0.3096134960651397,4.0,0.0,1.0
