time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1813659667969,297.1499938964844,293.1499938964844,0.0321957096457481,-1100.09521484375,304.1542358398437,0.6052660942077637,0.0762920752167701,0.0700248852372169,294.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.512431263923645,0.050000000745058,0.0485991351306438,293.3243103027344,297.1499938964844,293.1499938964844,0.191626951098442,-2995.214599609375,304.1681213378906,0.9185402989387512,0.2704323828220367,0.1904523372650146,293.2181701660156,297.1499938964844,293.1499938964844,0.2464633285999298,-4956.17626953125,304.1546630859375,0.9859949350357056,0.3319802582263946,0.3154662847518921,293.3474426269531,297.1499938964844,293.1499938964844,0.0049781845882534,-1842.4267578125,297.7830810546875,0.512431263923645,0.050000000745058,0.2305333763360977,291.1615905761719,291.1499938964844,266.74334716796875,265.2957763671875,282.8152160644531,293.8529052734375,291.16259765625,1.0,0.2293474823236465,0.8254677057266235,0.8254677057266235,1.0,1.0,-1.0261874198913574,0.417938619852066,0.608248770236969,0.2318100184202194,0.0,0.0,0.3853553533554077,38.95119857788086,46.0,4.4125518798828125,-8639.205078125,129.32086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6266174316406,306.6923217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18140.27734375,18000.0,0.0,0.0,0.1921831965446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977659106254577,0.297770619392395,-4.693512437370373e-06,0.0,0.000195041517145,0.0,0.0,13.62718105316162,0.0,0.0,0.0,0.3093261420726776,4.0,0.0,1.0
393420,293.1828308105469,297.1499938964844,293.1499938964844,0.0313508063554763,-1085.744140625,304.1542358398437,0.594536542892456,0.0751979574561119,0.0691354721784591,294.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5060276985168457,0.050000000745058,0.0486852042376995,293.32244873046875,297.1499938964844,293.1499938964844,0.188079223036766,-2950.965087890625,304.1679992675781,0.9018571376800536,0.2663948833942413,0.1877059489488601,293.2210998535156,297.1499938964844,293.1499938964844,0.2443267256021499,-4921.41796875,304.1566162109375,0.973681390285492,0.3296601176261902,0.3133161664009094,293.34991455078125,297.1499938964844,293.1499938964844,0.0049231420271098,-1824.00830078125,297.71026611328125,0.5060276985168457,0.050000000745058,0.2309416532516479,291.16650390625,291.1499938964844,266.7799987792969,265.3270568847656,282.83514404296875,293.8648986816406,291.166748046875,1.0,0.2317852973937988,0.8253341913223267,0.8253341913223267,1.0,1.0,-1.0198358297348022,0.4154384136199951,0.6043973565101624,0.2293836176395416,0.0,0.0,0.3827513456344604,41.0263900756836,49.0,4.674345016479492,-8565.947265625,131.3690948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59478759765625,306.6542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18151.845703125,18000.0,0.0,0.0,0.1906597167253494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949611246585846,0.2949658036231994,-4.687040018325206e-06,0.0,0.0001934953616,0.0,0.0,13.463703155517578,0.0,0.0,0.0,0.3086991608142853,4.0,0.0,1.0
393480,293.1828308105469,297.1499938964844,293.1499938964844,0.0313508063554763,-1085.744140625,304.1542358398437,0.594536542892456,0.0751979574561119,0.0691354721784591,294.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5060276985168457,0.050000000745058,0.0486852042376995,293.32244873046875,297.1499938964844,293.1499938964844,0.188079223036766,-2950.965087890625,304.1679992675781,0.9018571376800536,0.2663948833942413,0.1877059489488601,293.2210998535156,297.1499938964844,293.1499938964844,0.2443267256021499,-4921.41796875,304.1566162109375,0.973681390285492,0.3296601176261902,0.3133161664009094,293.34991455078125,297.1499938964844,293.1499938964844,0.0049231420271098,-1824.00830078125,297.71026611328125,0.5060276985168457,0.050000000745058,0.2309416532516479,291.16650390625,291.1499938964844,266.7799987792969,265.3270568847656,282.83514404296875,293.8648986816406,291.166748046875,1.0,0.2317852973937988,0.8253341913223267,0.8253341913223267,1.0,1.0,-1.0198358297348022,0.4154384136199951,0.6043973565101624,0.2293836176395416,0.0,0.0,0.3827513456344604,41.0263900756836,49.0,4.674345016479492,-8565.947265625,131.3690948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59478759765625,306.6542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18151.845703125,18000.0,0.0,0.0,0.1906597167253494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949611246585846,0.2949658036231994,-4.687040018325206e-06,0.0,0.0001934953616,0.0,0.0,13.463703155517578,0.0,0.0,0.0,0.3086991608142853,4.0,0.0,1.0
393540,293.18438720703125,297.1499938964844,293.1499938964844,0.0304894167929887,-1071.017578125,304.1542663574219,0.5831003785133362,0.0740493461489677,0.0682070180773735,294.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.4996989369392395,0.050000000745058,0.048780869692564,293.3208312988281,297.1499938964844,293.1499938964844,0.1845984011888504,-2907.411865234375,304.16778564453125,0.8861048817634583,0.2623548209667206,0.1849639117717743,293.2233581542969,297.1499938964844,293.1499938964844,0.2423282265663147,-4889.12060546875,304.1577453613281,0.9597955942153932,0.3273963630199432,0.3112767040729522,293.3523864746094,297.1499938964844,293.1499938964844,0.0048689325340092,-1805.957275390625,297.6351318359375,0.4996989369392395,0.050000000745058,0.2313954532146453,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8536682128906,293.87847900390625,291.1685485839844,1.0,0.2345550507307052,0.825200617313385,0.825200617313385,1.0,1.0,-1.013641595840454,0.4130867421627044,0.6005548238754272,0.2268002033233642,0.0,0.0,0.3801651298999786,43.3428840637207,52.0,3.1450936794281006,-8494.8203125,133.84169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658874511719,306.6175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18157.41015625,18000.0,0.0,0.0,0.1892293393611908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921800017356872,0.2921846807003021,-4.679378889704822e-06,0.0,0.0001920437207445,0.0,0.0,13.299137115478516,0.0,0.0,0.0,0.3080468475818634,4.0,0.0,1.0
393600,293.18438720703125,297.1499938964844,293.1499938964844,0.0304894167929887,-1071.017578125,304.1542663574219,0.5831003785133362,0.0740493461489677,0.0682070180773735,294.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.4996989369392395,0.050000000745058,0.048780869692564,293.3208312988281,297.1499938964844,293.1499938964844,0.1845984011888504,-2907.411865234375,304.16778564453125,0.8861048817634583,0.2623548209667206,0.1849639117717743,293.2233581542969,297.1499938964844,293.1499938964844,0.2423282265663147,-4889.12060546875,304.1577453613281,0.9597955942153932,0.3273963630199432,0.3112767040729522,293.3523864746094,297.1499938964844,293.1499938964844,0.0048689325340092,-1805.957275390625,297.6351318359375,0.4996989369392395,0.050000000745058,0.2313954532146453,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8536682128906,293.87847900390625,291.1685485839844,1.0,0.2345550507307052,0.825200617313385,0.825200617313385,1.0,1.0,-1.013641595840454,0.4130867421627044,0.6005548238754272,0.2268002033233642,0.0,0.0,0.3801651298999786,43.3428840637207,52.0,3.1450936794281006,-8494.8203125,133.84169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658874511719,306.6175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18157.41015625,18000.0,0.0,0.0,0.1892293393611908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921800017356872,0.2921846807003021,-4.679378889704822e-06,0.0,0.0001920437207445,0.0,0.0,13.299137115478516,0.0,0.0,0.0,0.3080468475818634,4.0,0.0,1.0
393660,293.1860656738281,297.1499938964844,293.1499938964844,0.0296162497252225,-1055.636474609375,304.154296875,0.5712500214576721,0.0728422403335571,0.0672343671321868,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4935611486434936,0.050000000745058,0.0488844253122806,293.3199768066406,297.1499938964844,293.1499938964844,0.181106761097908,-2863.530517578125,304.1676940917969,0.8706141114234924,0.2582025825977325,0.1821872591972351,293.22509765625,297.1499938964844,293.1499938964844,0.2403663992881775,-4857.5048828125,304.1584167480469,0.944790244102478,0.3251852989196777,0.3092711269855499,293.3548889160156,297.1499938964844,293.1499938964844,0.0048152166418731,-1788.0303955078125,297.5586853027344,0.4935611486434936,0.050000000745058,0.2318866550922393,291.1694641113281,291.1499938964844,266.85333251953125,265.389404296875,282.8720092773437,293.8951721191406,291.1695251464844,1.0,0.2375599145889282,0.825120747089386,0.825120747089386,1.0,1.0,-1.0074478387832642,0.4108109474182129,0.5966368913650513,0.2240437418222427,0.0,0.0,0.3774896562099457,45.85576629638672,55.0,1.766852617263794,-8423.6669921875,136.61537170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5408630371094,306.58233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18162.384765625,18000.0,0.0,0.0,0.1878679394721985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893048822879791,0.289309561252594,-4.671379883802729e-06,0.0,0.0001906620746012,0.0,0.0,13.12972354888916,0.0,0.0,0.0,0.3073729276657104,4.0,0.0,1.0
393720,293.1860656738281,297.1499938964844,293.1499938964844,0.0296162497252225,-1055.636474609375,304.154296875,0.5712500214576721,0.0728422403335571,0.0672343671321868,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4935611486434936,0.050000000745058,0.0488844253122806,293.3199768066406,297.1499938964844,293.1499938964844,0.181106761097908,-2863.530517578125,304.1676940917969,0.8706141114234924,0.2582025825977325,0.1821872591972351,293.22509765625,297.1499938964844,293.1499938964844,0.2403663992881775,-4857.5048828125,304.1584167480469,0.944790244102478,0.3251852989196777,0.3092711269855499,293.3548889160156,297.1499938964844,293.1499938964844,0.0048152166418731,-1788.0303955078125,297.5586853027344,0.4935611486434936,0.050000000745058,0.2318866550922393,291.1694641113281,291.1499938964844,266.85333251953125,265.389404296875,282.8720092773437,293.8951721191406,291.1695251464844,1.0,0.2375599145889282,0.825120747089386,0.825120747089386,1.0,1.0,-1.0074478387832642,0.4108109474182129,0.5966368913650513,0.2240437418222427,0.0,0.0,0.3774896562099457,45.85576629638672,55.0,1.766852617263794,-8423.6669921875,136.61537170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5408630371094,306.58233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18162.384765625,18000.0,0.0,0.0,0.1878679394721985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893048822879791,0.289309561252594,-4.671379883802729e-06,0.0,0.0001906620746012,0.0,0.0,13.12972354888916,0.0,0.0,0.0,0.3073729276657104,4.0,0.0,1.0
393780,293.18780517578125,297.1499938964844,293.1499938964844,0.0283361542969942,-1039.7952880859375,304.15496826171875,0.5592638254165649,0.071573719382286,0.0662129372358322,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.487598180770874,0.050000000745058,0.0489942617714405,293.3204345703125,297.1499938964844,293.1499938964844,0.1774290800094604,-2817.04833984375,304.1679382324219,0.8555606007575989,0.2538055777549743,0.1792374849319458,293.22589111328125,297.1499938964844,293.1499938964844,0.2385375946760177,-4828.10693359375,304.1586608886719,0.9295318722724916,0.3231216371059418,0.307412713766098,293.3574523925781,297.1499938964844,293.1499938964844,0.0047613284550607,-1769.960205078125,297.4810485839844,0.487598180770874,0.050000000745058,0.2324076890945434,291.1702880859375,291.1499938964844,266.8900146484375,265.4204406738281,282.8910827636719,293.9161071777344,291.1703796386719,1.0,0.2407247275114059,0.8250408172607422,0.8250408172607422,1.0,1.0,-1.001207709312439,0.4085784256458282,0.5926292538642883,0.2211222201585769,0.0,0.0,0.3747300803661346,48.52446365356445,58.0,1.3482249975204468,-8352.8349609375,139.60292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5207214355469,306.5502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18166.15625,18000.0,0.0,0.0,0.1865480691194534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863739132881164,0.2863785624504089,-4.663031177187804e-06,0.0,0.0001893225708045,0.0,0.0,12.957481384277344,0.0,0.0,0.0,0.3066832423210144,4.0,0.0,1.0
393840,293.18780517578125,297.1499938964844,293.1499938964844,0.0283361542969942,-1039.7952880859375,304.15496826171875,0.5592638254165649,0.071573719382286,0.0662129372358322,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.487598180770874,0.050000000745058,0.0489942617714405,293.3204345703125,297.1499938964844,293.1499938964844,0.1774290800094604,-2817.04833984375,304.1679382324219,0.8555606007575989,0.2538055777549743,0.1792374849319458,293.22589111328125,297.1499938964844,293.1499938964844,0.2385375946760177,-4828.10693359375,304.1586608886719,0.9295318722724916,0.3231216371059418,0.307412713766098,293.3574523925781,297.1499938964844,293.1499938964844,0.0047613284550607,-1769.960205078125,297.4810485839844,0.487598180770874,0.050000000745058,0.2324076890945434,291.1702880859375,291.1499938964844,266.8900146484375,265.4204406738281,282.8910827636719,293.9161071777344,291.1703796386719,1.0,0.2407247275114059,0.8250408172607422,0.8250408172607422,1.0,1.0,-1.001207709312439,0.4085784256458282,0.5926292538642883,0.2211222201585769,0.0,0.0,0.3747300803661346,48.52446365356445,58.0,1.3482249975204468,-8352.8349609375,139.60292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5207214355469,306.5502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18166.15625,18000.0,0.0,0.0,0.1865480691194534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863739132881164,0.2863785624504089,-4.663031177187804e-06,0.0,0.0001893225708045,0.0,0.0,12.957481384277344,0.0,0.0,0.0,0.3066832423210144,4.0,0.0,1.0
393900,293.188720703125,297.1499938964844,293.1499938964844,0.0279641132801771,-1031.25244140625,304.1547546386719,0.5532986521720886,0.0709168910980224,0.0656831413507461,294.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4846435189247131,0.050000000745058,0.0490511283278465,293.32080078125,297.1499938964844,293.1499938964844,0.1755592972040176,-2793.3330078125,304.1680603027344,0.8483253121376038,0.2515758574008941,0.177731916308403,293.2261962890625,297.1499938964844,293.1499938964844,0.2376455515623092,-4813.76904296875,304.15869140625,0.9220480918884276,0.3221011459827423,0.3065077066421509,293.3587646484375,297.1499938964844,293.1499938964844,0.0047342549078166,-1760.8453369140625,297.4418334960937,0.4846435189247131,0.050000000745058,0.2326774299144745,291.17071533203125,291.1499938964844,266.9083251953125,265.4359436035156,282.9004211425781,293.9272766113281,291.1707763671875,1.0,0.2423496842384338,0.8250008821487427,0.8250008821487427,1.0,1.0,-0.9980703592300416,0.4074751436710357,0.5905951857566833,0.2196083515882492,0.0,0.0,0.3733067810535431,49.90709686279297,58.0,1.206648826599121,-8317.4853515625,141.1580047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51275634765625,306.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.15625,18000.0,0.0,0.0,0.1858958154916763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848701775074005,0.284874826669693,-4.658801572077209e-06,0.0,0.0001886606332845,0.0,0.0,12.86963176727295,0.0,0.0,0.0,0.3063319027423858,4.0,0.0,1.0
393960,293.18963623046875,297.1499938964844,293.1499938964844,0.0276017170399427,-1022.7057495117188,304.154541015625,0.5473989248275757,0.0702462568879127,0.065141849219799,294.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4816768765449524,0.050000000745058,0.0491090565919876,293.3211975097656,297.1499938964844,293.1499938964844,0.1736834198236465,-2769.4873046875,304.1681823730469,0.8413143157958984,0.2493341416120529,0.1762176007032394,293.2264709472656,297.1499938964844,293.1499938964844,0.2367558032274246,-4799.4609375,304.1587219238281,0.9148154258728028,0.3210783898830414,0.3056038022041321,293.360107421875,297.1499938964844,293.1499938964844,0.004707062151283,-1751.667724609375,297.4022827148437,0.4816768765449524,0.050000000745058,0.2329522222280502,291.1710510253906,291.1499938964844,266.9266662597656,265.451416015625,282.9096069335937,293.9387512207031,291.171142578125,1.0,0.2439930588006973,0.8249682188034058,0.8249682188034058,1.0,1.0,-0.994917333126068,0.4063769578933716,0.5885403752326965,0.2180646657943725,0.0,0.0,0.3718640506267547,51.316043853759766,46.0,1.0890367031097412,-8282.2685546875,142.74221801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.506103515625,306.5209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18169.986328125,18000.0,0.0,0.0,0.1852444410324096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833492457866668,0.2833538949489593,-4.654506938095437e-06,0.0,0.0001879995688796,0.0,0.0,12.780994415283203,0.0,0.0,0.0,0.3059768080711365,4.0,0.0,1.0
394020,293.1913452148437,297.1499938964844,293.1499938964844,0.0266450196504592,-1003.1548461914062,304.1546630859375,0.5448058247566223,0.0688956826925277,0.063904620707035,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4829980432987213,0.050000000745058,0.0490832738578319,293.32080078125,297.1499938964844,293.1499938964844,0.1698649525642395,-2720.751220703125,304.1684875488281,0.8386983871459961,0.2450677901506424,0.1731387674808502,293.2269897460937,297.1499938964844,293.1499938964844,0.2348240464925766,-4768.2578125,304.1590576171875,0.915282905101776,0.3190391957759857,0.3036547005176544,293.3627624511719,297.1499938964844,293.1499938964844,0.0046377978287637,-1727.93310546875,297.3232116699219,0.4829980432987213,0.050000000745058,0.2328299134969711,291.1728820800781,291.1499938964844,266.9633483886719,265.4823303222656,282.9275207519531,293.9583435058594,291.1732788085937,1.0,0.2416276484727859,0.8249028325080872,0.8249028325080872,1.0,1.0,-0.9872201681137084,0.4035427272319793,0.5836774110794067,0.2147180587053299,0.0,0.0,0.3687238097190857,50.53227996826172,34.0,3.1307828426361084,-8206.71484375,139.46707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4972839355469,306.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.51953125,18000.0,0.0,0.0,0.1839282363653183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801816463470459,0.2801862955093384,-4.646037723432528e-06,0.0,0.0001866637758212,0.0,0.0,12.598438262939451,0.0,0.0,0.0,0.3052518963813782,4.0,0.0,1.0
394080,293.1913452148437,297.1499938964844,293.1499938964844,0.0266450196504592,-1003.1548461914062,304.1546630859375,0.5448058247566223,0.0688956826925277,0.063904620707035,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4829980432987213,0.050000000745058,0.0490832738578319,293.32080078125,297.1499938964844,293.1499938964844,0.1698649525642395,-2720.751220703125,304.1684875488281,0.8386983871459961,0.2450677901506424,0.1731387674808502,293.2269897460937,297.1499938964844,293.1499938964844,0.2348240464925766,-4768.2578125,304.1590576171875,0.915282905101776,0.3190391957759857,0.3036547005176544,293.3627624511719,297.1499938964844,293.1499938964844,0.0046377978287637,-1727.93310546875,297.3232116699219,0.4829980432987213,0.050000000745058,0.2328299134969711,291.1728820800781,291.1499938964844,266.9633483886719,265.4823303222656,282.9275207519531,293.9583435058594,291.1732788085937,1.0,0.2416276484727859,0.8249028325080872,0.8249028325080872,1.0,1.0,-0.9872201681137084,0.4035427272319793,0.5836774110794067,0.2147180587053299,0.0,0.0,0.3687238097190857,50.53227996826172,34.0,3.1307828426361084,-8206.71484375,139.46707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4972839355469,306.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.51953125,18000.0,0.0,0.0,0.1839282363653183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801816463470459,0.2801862955093384,-4.646037723432528e-06,0.0,0.0001866637758212,0.0,0.0,12.598438262939451,0.0,0.0,0.0,0.3052518963813782,4.0,0.0,1.0
394140,293.1927490234375,297.1499938964844,293.1499938964844,0.0255000032484531,-982.0350952148438,304.1549987792969,0.5501518249511719,0.0675635188817977,0.062568113207817,294.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.4903995990753174,0.050000000745058,0.0489418841898441,293.3170166015625,297.1499938964844,293.1499938964844,0.1665229797363281,-2678.038818359375,304.1678771972656,0.8464456796646118,0.2415045648813247,0.1704570353031158,293.227294921875,297.1499938964844,293.1499938964844,0.23280069231987,-4735.51025390625,304.1593933105469,0.9288071990013124,0.3170259296894073,0.3016108572483063,293.3652648925781,297.1499938964844,293.1499938964844,0.0045571867376565,-1700.0418701171875,297.2438659667969,0.4903995990753174,0.050000000745058,0.2321592271327972,291.1752014160156,291.1499938964844,267.0,265.5131225585937,282.937744140625,293.96441650390625,291.17529296875,1.0,0.235284611582756,0.8248374462127686,0.8248374462127686,1.0,1.0,-0.9789692759513856,0.4004712998867035,0.5784979462623596,0.2112421691417694,0.0,0.0,0.3651803433895111,46.81554412841797,25.0,2.3812825679779053,-8127.6982421875,131.2105255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4959411621094,306.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.89453125,18000.0,0.0,0.0,0.1825574785470962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765946090221405,0.276599258184433,-4.637967776943697e-06,0.0,0.0001852726272772,0.0,0.0,12.39684772491455,0.0,0.0,0.0,0.3044767081737518,4.0,0.0,1.0
394200,293.1927490234375,297.1499938964844,293.1499938964844,0.0255000032484531,-982.0350952148438,304.1549987792969,0.5501518249511719,0.0675635188817977,0.062568113207817,294.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.4903995990753174,0.050000000745058,0.0489418841898441,293.3170166015625,297.1499938964844,293.1499938964844,0.1665229797363281,-2678.038818359375,304.1678771972656,0.8464456796646118,0.2415045648813247,0.1704570353031158,293.227294921875,297.1499938964844,293.1499938964844,0.23280069231987,-4735.51025390625,304.1593933105469,0.9288071990013124,0.3170259296894073,0.3016108572483063,293.3652648925781,297.1499938964844,293.1499938964844,0.0045571867376565,-1700.0418701171875,297.2438659667969,0.4903995990753174,0.050000000745058,0.2321592271327972,291.1752014160156,291.1499938964844,267.0,265.5131225585937,282.937744140625,293.96441650390625,291.17529296875,1.0,0.235284611582756,0.8248374462127686,0.8248374462127686,1.0,1.0,-0.9789692759513856,0.4004712998867035,0.5784979462623596,0.2112421691417694,0.0,0.0,0.3651803433895111,46.81554412841797,25.0,2.3812825679779053,-8127.6982421875,131.2105255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4959411621094,306.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.89453125,18000.0,0.0,0.0,0.1825574785470962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765946090221405,0.276599258184433,-4.637967776943697e-06,0.0,0.0001852726272772,0.0,0.0,12.39684772491455,0.0,0.0,0.0,0.3044767081737518,4.0,0.0,1.0
394260,293.1938781738281,297.1499938964844,293.1499938964844,0.0243642199784517,-960.5679931640624,304.1552429199219,0.5605766773223877,0.0662511885166168,0.0612037666141986,294.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.5016054511070251,0.050000000745058,0.0487512424588203,293.31280517578125,297.1499938964844,293.1499938964844,0.163418248295784,-2638.22900390625,304.1670837402344,0.8609859943389893,0.238130122423172,0.1679450869560241,293.2274169921875,297.1499938964844,293.1499938964844,0.2307804673910141,-4702.80810546875,304.1596374511719,0.9504585862159728,0.315039724111557,0.2995439767837524,293.3676147460937,297.1499938964844,293.1499938964844,0.0044725653715431,-1670.6307373046875,297.1634826660156,0.5016054511070251,0.050000000745058,0.2312548905611038,291.1761779785156,291.1499938964844,267.0366516113281,265.5438842773437,282.9466857910156,293.9684143066406,291.17626953125,1.0,0.2270324826240539,0.8247982859611511,0.8247982859611511,1.0,1.0,-0.9705215096473694,0.3973203897476196,0.5732011198997498,0.2077307552099228,0.0,0.0,0.3616272509098053,41.85066986083984,25.0,1.70280122756958,-8049.5263671875,120.9743423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5015869140625,306.4552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18194.81640625,18000.0,0.0,0.0,0.1811078339815139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729743719100952,0.2729789912700653,-4.628712758858455e-06,0.0,0.0001838014286477,0.0,0.0,12.191962242126465,0.0,0.0,0.0,0.3036686778068542,4.0,0.0,1.0
394320,293.1938781738281,297.1499938964844,293.1499938964844,0.0243642199784517,-960.5679931640624,304.1552429199219,0.5605766773223877,0.0662511885166168,0.0612037666141986,294.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.5016054511070251,0.050000000745058,0.0487512424588203,293.31280517578125,297.1499938964844,293.1499938964844,0.163418248295784,-2638.22900390625,304.1670837402344,0.8609859943389893,0.238130122423172,0.1679450869560241,293.2274169921875,297.1499938964844,293.1499938964844,0.2307804673910141,-4702.80810546875,304.1596374511719,0.9504585862159728,0.315039724111557,0.2995439767837524,293.3676147460937,297.1499938964844,293.1499938964844,0.0044725653715431,-1670.6307373046875,297.1634826660156,0.5016054511070251,0.050000000745058,0.2312548905611038,291.1761779785156,291.1499938964844,267.0366516113281,265.5438842773437,282.9466857910156,293.9684143066406,291.17626953125,1.0,0.2270324826240539,0.8247982859611511,0.8247982859611511,1.0,1.0,-0.9705215096473694,0.3973203897476196,0.5732011198997498,0.2077307552099228,0.0,0.0,0.3616272509098053,41.85066986083984,25.0,1.70280122756958,-8049.5263671875,120.9743423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5015869140625,306.4552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18194.81640625,18000.0,0.0,0.0,0.1811078339815139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729743719100952,0.2729789912700653,-4.628712758858455e-06,0.0,0.0001838014286477,0.0,0.0,12.191962242126465,0.0,0.0,0.0,0.3036686778068542,4.0,0.0,1.0
394380,293.1948547363281,297.1499938964844,293.1499938964844,0.0233000256121158,-939.9135131835938,304.1552429199219,0.5687892436981201,0.0649369731545448,0.0598900578916072,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5117363929748535,0.050000000745058,0.0486085005104541,293.3089904785156,297.1499938964844,293.1499938964844,0.1604257524013519,-2599.693115234375,304.1663818359375,0.8732756972312927,0.2347789257764816,0.165507361292839,293.2275085449219,297.1499938964844,293.1499938964844,0.2288263589143753,-4671.17822265625,304.15966796875,0.9673883318901062,0.3130636811256408,0.2975400686264038,293.3697814941406,297.1499938964844,293.1499938964844,0.0043932339176535,-1642.9482421875,297.08251953125,0.5117363929748535,0.050000000745058,0.2305777966976165,291.1767883300781,291.1499938964844,267.0733337402344,265.5745544433594,282.9552917480469,293.9736633300781,291.1767272949219,1.0,0.2206967771053314,0.8247591257095337,0.8247591257095337,1.0,1.0,-0.9626290202140808,0.3944338262081146,0.5681951642036438,0.2043227404356002,0.0,0.0,0.3579966425895691,38.10615921020508,25.0,0.4663216173648834,-7973.49560546875,113.02545166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122375488281,306.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.62890625,18000.0,0.0,0.0,0.1795749813318252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692818939685821,0.2692864835262298,-4.618917500920361e-06,0.0,0.0001822457707021,0.0,0.0,11.983548164367676,0.0,0.0,0.0,0.3028390109539032,4.0,0.0,1.0
394440,293.1948547363281,297.1499938964844,293.1499938964844,0.0233000256121158,-939.9135131835938,304.1552429199219,0.5687892436981201,0.0649369731545448,0.0598900578916072,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5117363929748535,0.050000000745058,0.0486085005104541,293.3089904785156,297.1499938964844,293.1499938964844,0.1604257524013519,-2599.693115234375,304.1663818359375,0.8732756972312927,0.2347789257764816,0.165507361292839,293.2275085449219,297.1499938964844,293.1499938964844,0.2288263589143753,-4671.17822265625,304.15966796875,0.9673883318901062,0.3130636811256408,0.2975400686264038,293.3697814941406,297.1499938964844,293.1499938964844,0.0043932339176535,-1642.9482421875,297.08251953125,0.5117363929748535,0.050000000745058,0.2305777966976165,291.1767883300781,291.1499938964844,267.0733337402344,265.5745544433594,282.9552917480469,293.9736633300781,291.1767272949219,1.0,0.2206967771053314,0.8247591257095337,0.8247591257095337,1.0,1.0,-0.9626290202140808,0.3944338262081146,0.5681951642036438,0.2043227404356002,0.0,0.0,0.3579966425895691,38.10615921020508,25.0,0.4663216173648834,-7973.49560546875,113.02545166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122375488281,306.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.62890625,18000.0,0.0,0.0,0.1795749813318252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692818939685821,0.2692864835262298,-4.618917500920361e-06,0.0,0.0001822457707021,0.0,0.0,11.983548164367676,0.0,0.0,0.0,0.3028390109539032,4.0,0.0,1.0
394500,293.19537353515625,297.1499938964844,293.1499938964844,0.0227877832949161,-929.76708984375,304.1552429199219,0.5718370079994202,0.0642718374729156,0.0592422522604465,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5162271857261658,0.050000000745058,0.0485531911253929,293.3073425292969,297.1499938964844,293.1499938964844,0.1589489430189132,-2580.61328125,304.1661071777344,0.8782039284706116,0.2330894321203231,0.1642923802137375,293.2275390625,297.1499938964844,293.1499938964844,0.2278751879930496,-4655.78369140625,304.1596374511719,0.9738768935203552,0.3120733499526977,0.2965530455112457,293.370849609375,297.1499938964844,293.1499938964844,0.0043553537689149,-1629.7171630859375,297.04150390625,0.5162271857261658,0.050000000745058,0.2303154319524765,291.1765441894531,291.1499938964844,267.0916748046875,265.58984375,282.9598693847656,293.97711181640625,291.1764221191406,1.0,0.2180430293083191,0.8247395753860474,0.8247395753860474,1.0,1.0,-0.9588271379470824,0.3930540382862091,0.565773069858551,0.2026609033346176,0.0,0.0,0.3562542796134949,36.642879486083984,25.0,-0.2101240754127502,-7936.703125,109.79496002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5186462402344,306.4286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18199.576171875,18000.0,0.0,0.0,0.1787798106670379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674819827079773,0.267486572265625,-4.613655619323254e-06,0.0,0.0001814387942431,0.0,0.0,11.881303787231444,0.0,0.0,0.0,0.3024230003356933,4.0,0.0,1.0
394560,293.1958312988281,297.1499938964844,293.1499938964844,0.0222851298749446,-919.6646118164062,304.1551818847656,0.574310839176178,0.0636019855737686,0.0585971921682357,294.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5203919410705566,0.050000000745058,0.0485056117177009,293.30584716796875,297.1499938964844,293.1499938964844,0.1574768424034118,-2561.54833984375,304.16583251953125,0.8824530839920044,0.2313925325870514,0.1630774289369583,293.22760009765625,297.1499938964844,293.1499938964844,0.2269309163093567,-4640.48876953125,304.1596069335937,0.979363739490509,0.3110809624195099,0.2955719232559204,293.37188720703125,297.1499938964844,293.1499938964844,0.0043182554654777,-1616.7305908203125,297.0003356933594,0.5203919410705566,0.050000000745058,0.2300897389650344,291.1762084960937,291.1499938964844,267.1099853515625,265.6051330566406,282.9646301269531,293.9809265136719,291.17608642578125,1.0,0.2156703919172287,0.8247343897819519,0.8247343897819519,1.0,1.0,-0.9550888538360596,0.3916997611522674,0.5633890628814697,0.201028898358345,0.0,0.0,0.3545396327972412,35.37664031982422,25.0,-0.5456349849700928,-7900.6806640625,106.92196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5253295898437,306.4208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18198.177734375,18000.0,0.0,0.0,0.1779688745737075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657261192798614,0.2657307386398315,-4.608252766047372e-06,0.0,0.0001806157961254,0.0,0.0,11.78126049041748,0.0,0.0,0.0,0.30201056599617,4.0,0.0,1.0
394620,293.19677734375,297.1499938964844,293.1499938964844,0.0213070958852767,-899.5546875,304.15509033203125,0.577674150466919,0.062250655144453,0.0573137030005455,294.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5277111530303955,0.050000000745058,0.0484294407069683,293.3031921386719,297.1499938964844,293.1499938964844,0.1545427441596985,-2523.410888671875,304.1654663085937,0.8890083432197571,0.2279786467552185,0.1606468111276626,293.22772216796875,297.1499938964844,293.1499938964844,0.2250557988882064,-4610.07373046875,304.1595153808594,0.9878297448158264,0.3090902268886566,0.2936228811740875,293.3739624023437,297.1499938964844,293.1499938964844,0.0042459345422685,-1591.320068359375,296.91754150390625,0.5277111530303955,0.050000000745058,0.229728415608406,291.1756591796875,291.1499938964844,267.14666748046875,265.6356201171875,282.9747009277344,293.989013671875,291.175537109375,1.0,0.2116362601518631,0.8247241377830505,0.8247241377830505,1.0,1.0,-0.9477663040161132,0.3890412449836731,0.5587250590324402,0.1978619694709777,0.0,0.0,0.3511583507061004,33.32893753051758,25.0,-0.7452591061592102,-7829.86669921875,102.05167388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5385131835937,306.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18193.845703125,18000.0,0.0,0.0,0.1763087958097458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622941434383392,0.2622987329959869,-4.597429324348923e-06,0.0,0.000178931019036,0.0,0.0,11.586100578308104,0.0,0.0,0.0,0.3011995851993561,4.0,0.0,1.0
394680,293.19677734375,297.1499938964844,293.1499938964844,0.0213070958852767,-899.5546875,304.15509033203125,0.577674150466919,0.062250655144453,0.0573137030005455,294.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5277111530303955,0.050000000745058,0.0484294407069683,293.3031921386719,297.1499938964844,293.1499938964844,0.1545427441596985,-2523.410888671875,304.1654663085937,0.8890083432197571,0.2279786467552185,0.1606468111276626,293.22772216796875,297.1499938964844,293.1499938964844,0.2250557988882064,-4610.07373046875,304.1595153808594,0.9878297448158264,0.3090902268886566,0.2936228811740875,293.3739624023437,297.1499938964844,293.1499938964844,0.0042459345422685,-1591.320068359375,296.91754150390625,0.5277111530303955,0.050000000745058,0.229728415608406,291.1756591796875,291.1499938964844,267.14666748046875,265.6356201171875,282.9747009277344,293.989013671875,291.175537109375,1.0,0.2116362601518631,0.8247241377830505,0.8247241377830505,1.0,1.0,-0.9477663040161132,0.3890412449836731,0.5587250590324402,0.1978619694709777,0.0,0.0,0.3511583507061004,33.32893753051758,25.0,-0.7452591061592102,-7829.86669921875,102.05167388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5385131835937,306.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18193.845703125,18000.0,0.0,0.0,0.1763087958097458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622941434383392,0.2622987329959869,-4.597429324348923e-06,0.0,0.000178931019036,0.0,0.0,11.586100578308104,0.0,0.0,0.0,0.3011995851993561,4.0,0.0,1.0
394740,293.197509765625,297.1499938964844,293.1499938964844,0.0203734152019023,-879.7451782226562,304.1549377441406,0.5792716145515442,0.0609142519533634,0.0560488812625408,294.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5337547063827515,0.050000000745058,0.0483726114034652,293.30096435546875,297.1499938964844,293.1499938964844,0.1516257971525192,-2485.32373046875,304.1651611328125,0.8932810425758362,0.2245496809482574,0.1582161635160446,293.2278137207031,297.1499938964844,293.1499938964844,0.2232031822204589,-4579.97412109375,304.1594543457031,0.9937434196472168,0.3071018159389496,0.2916904389858246,293.3759155273437,297.1499938964844,293.1499938964844,0.0041756019927561,-1566.503173828125,296.8341979980469,0.5337547063827515,0.050000000745058,0.2294588536024093,291.1749572753906,291.1499938964844,267.1833190917969,265.6660461425781,282.98272705078125,293.99267578125,291.1747741699219,1.0,0.2083504647016525,0.8247138261795044,0.8247138261795044,1.0,1.0,-0.9406194686889648,0.3864253759384155,0.5541941523551941,0.1948442012071609,0.0,0.0,0.3478713631629944,31.776212692260746,25.0,-1.3088936805725098,-7761.119140625,98.07755279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5502014160156,306.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18188.140625,18000.0,0.0,0.0,0.1746135950088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589696049690246,0.2589741945266723,-4.586726390698459e-06,0.0,0.0001772106043063,0.0,0.0,11.39782428741455,0.0,0.0,0.0,0.3004112541675567,4.0,0.0,1.0
394800,293.197509765625,297.1499938964844,293.1499938964844,0.0203734152019023,-879.7451782226562,304.1549377441406,0.5792716145515442,0.0609142519533634,0.0560488812625408,294.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5337547063827515,0.050000000745058,0.0483726114034652,293.30096435546875,297.1499938964844,293.1499938964844,0.1516257971525192,-2485.32373046875,304.1651611328125,0.8932810425758362,0.2245496809482574,0.1582161635160446,293.2278137207031,297.1499938964844,293.1499938964844,0.2232031822204589,-4579.97412109375,304.1594543457031,0.9937434196472168,0.3071018159389496,0.2916904389858246,293.3759155273437,297.1499938964844,293.1499938964844,0.0041756019927561,-1566.503173828125,296.8341979980469,0.5337547063827515,0.050000000745058,0.2294588536024093,291.1749572753906,291.1499938964844,267.1833190917969,265.6660461425781,282.98272705078125,293.99267578125,291.1747741699219,1.0,0.2083504647016525,0.8247138261795044,0.8247138261795044,1.0,1.0,-0.9406194686889648,0.3864253759384155,0.5541941523551941,0.1948442012071609,0.0,0.0,0.3478713631629944,31.776212692260746,25.0,-1.3088936805725098,-7761.119140625,98.07755279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5502014160156,306.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18188.140625,18000.0,0.0,0.0,0.1746135950088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589696049690246,0.2589741945266723,-4.586726390698459e-06,0.0,0.0001772106043063,0.0,0.0,11.39782428741455,0.0,0.0,0.0,0.3004112541675567,4.0,0.0,1.0
394860,293.1976318359375,297.1499938964844,293.1499938964844,0.0195393357425928,-861.5086669921875,304.1546936035156,0.5797651410102844,0.0596892647445201,0.0548786297440528,294.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.538676917552948,0.050000000745058,0.0483297444880008,293.2989196777344,297.1499938964844,293.1499938964844,0.1487644463777542,-2447.823974609375,304.1648864746094,0.8957019448280334,0.2211441993713379,0.1558051407337188,293.2276916503906,297.1499938964844,293.1499938964844,0.2214236557483673,-4551.06396484375,304.1592712402344,0.9978644847869872,0.3051570355892181,0.2898027598857879,293.3775329589844,297.1499938964844,293.1499938964844,0.0041076713241636,-1542.5103759765625,296.7503356933594,0.538676917552948,0.050000000745058,0.2292555123567581,291.1728210449219,291.1499938964844,267.2200012207031,265.6964111328125,282.98565673828125,293.9862670898437,291.17242431640625,1.0,0.2056423723697662,0.8247131109237671,0.8247131109237671,1.0,1.0,-0.9337594509124756,0.3838948607444763,0.5498645901679993,0.1920171976089477,0.0,0.0,0.344955712556839,30.583812713623047,25.0,-3.0430965423583984,-7697.3818359375,94.78723907470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5586242675781,306.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18177.51953125,18000.0,0.0,0.0,0.1729100942611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559269666671753,0.2559315264225006,-4.575815182761289e-06,0.0,0.0001754817640176,0.0,0.0,11.224032402038574,0.0,0.0,0.0,0.299662172794342,4.0,0.0,1.0
394920,293.1976318359375,297.1499938964844,293.1499938964844,0.0195393357425928,-861.5086669921875,304.1546936035156,0.5797651410102844,0.0596892647445201,0.0548786297440528,294.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.538676917552948,0.050000000745058,0.0483297444880008,293.2989196777344,297.1499938964844,293.1499938964844,0.1487644463777542,-2447.823974609375,304.1648864746094,0.8957019448280334,0.2211441993713379,0.1558051407337188,293.2276916503906,297.1499938964844,293.1499938964844,0.2214236557483673,-4551.06396484375,304.1592712402344,0.9978644847869872,0.3051570355892181,0.2898027598857879,293.3775329589844,297.1499938964844,293.1499938964844,0.0041076713241636,-1542.5103759765625,296.7503356933594,0.538676917552948,0.050000000745058,0.2292555123567581,291.1728210449219,291.1499938964844,267.2200012207031,265.6964111328125,282.98565673828125,293.9862670898437,291.17242431640625,1.0,0.2056423723697662,0.8247131109237671,0.8247131109237671,1.0,1.0,-0.9337594509124756,0.3838948607444763,0.5498645901679993,0.1920171976089477,0.0,0.0,0.344955712556839,30.583812713623047,25.0,-3.0430965423583984,-7697.3818359375,94.78723907470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5586242675781,306.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18177.51953125,18000.0,0.0,0.0,0.1729100942611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559269666671753,0.2559315264225006,-4.575815182761289e-06,0.0,0.0001754817640176,0.0,0.0,11.224032402038574,0.0,0.0,0.0,0.299662172794342,4.0,0.0,1.0
394980,293.1972045898437,297.1499938964844,293.1499938964844,0.0188056174665689,-844.9789428710938,304.15435791015625,0.5792104601860046,0.0585645176470279,0.053818617016077,294.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5423582196235657,0.050000000745058,0.048299454152584,293.2967529296875,297.1499938964844,293.1499938964844,0.1459672003984451,-2411.00927734375,304.1645812988281,0.8962610960006714,0.2178116589784622,0.1534412503242492,293.22686767578125,297.1499938964844,293.1499938964844,0.2189754545688629,-4510.81640625,304.1603088378906,0.9990000128746032,0.3033496439456939,0.2871720492839813,293.3786926269531,297.1499938964844,293.1499938964844,0.0040417616255581,-1519.1170654296875,296.6671447753906,0.5423582196235657,0.050000000745058,0.2291118055582046,291.1706848144531,291.1499938964844,267.25665283203125,265.7266540527344,282.988525390625,293.97540283203125,291.17059326171875,1.0,0.2033612728118896,0.824712336063385,0.824712336063385,1.0,1.0,-0.9262793064117432,0.3810107111930847,0.5452685952186584,0.189275175333023,0.0,0.0,0.3423636257648468,29.708023071289062,25.0,-1.9576706886291504,-7635.4345703125,91.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56201171875,306.35760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18162.353515625,18000.0,0.0,0.0,0.1712331622838974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532744705677032,0.2532790601253509,-4.565048584481701e-06,0.0,0.0001737799029797,0.0,0.0,11.070561408996582,0.0,0.0,0.0,0.2989760041236877,4.0,0.0,1.0
395040,293.1972045898437,297.1499938964844,293.1499938964844,0.0188056174665689,-844.9789428710938,304.15435791015625,0.5792104601860046,0.0585645176470279,0.053818617016077,294.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5423582196235657,0.050000000745058,0.048299454152584,293.2967529296875,297.1499938964844,293.1499938964844,0.1459672003984451,-2411.00927734375,304.1645812988281,0.8962610960006714,0.2178116589784622,0.1534412503242492,293.22686767578125,297.1499938964844,293.1499938964844,0.2189754545688629,-4510.81640625,304.1603088378906,0.9990000128746032,0.3033496439456939,0.2871720492839813,293.3786926269531,297.1499938964844,293.1499938964844,0.0040417616255581,-1519.1170654296875,296.6671447753906,0.5423582196235657,0.050000000745058,0.2291118055582046,291.1706848144531,291.1499938964844,267.25665283203125,265.7266540527344,282.988525390625,293.97540283203125,291.17059326171875,1.0,0.2033612728118896,0.824712336063385,0.824712336063385,1.0,1.0,-0.9262793064117432,0.3810107111930847,0.5452685952186584,0.189275175333023,0.0,0.0,0.3423636257648468,29.708023071289062,25.0,-1.9576706886291504,-7635.4345703125,91.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56201171875,306.35760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18162.353515625,18000.0,0.0,0.0,0.1712331622838974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532744705677032,0.2532790601253509,-4.565048584481701e-06,0.0,0.0001737799029797,0.0,0.0,11.070561408996582,0.0,0.0,0.0,0.2989760041236877,4.0,0.0,1.0
395100,293.1968994140625,297.1499938964844,293.1499938964844,0.0184646174311637,-837.1101684570312,304.1541748046875,0.5785748958587646,0.0580285266041755,0.0533189512789249,294.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5437859296798706,0.050000000745058,0.0482880808413028,293.2955017089844,297.1499938964844,293.1499938964844,0.1446000039577484,-2392.946533203125,304.1644287109375,0.8959801197052002,0.2161977589130401,0.1522960066795349,293.22589111328125,297.1499938964844,293.1499938964844,0.2174445241689682,-4485.47509765625,304.1612243652344,0.9990000128746032,0.302571952342987,0.2855413854122162,293.3791198730469,297.1499938964844,293.1499938964844,0.0040092533454298,-1507.4737548828125,296.62646484375,0.5437859296798706,0.050000000745058,0.2290578633546829,291.1708374023437,291.1499938964844,267.2749938964844,265.74176025390625,282.9898681640625,293.9677734375,291.1709289550781,1.0,0.2023434340953827,0.8247119784355164,0.8247119784355164,1.0,1.0,-0.92227441072464,0.379420518875122,0.542853832244873,0.1879328340291977,0.0,0.0,0.3409638702869415,29.364749908447266,25.0,-0.4636597037315368,-7603.12841796875,90.5936050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56201171875,306.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18157.48828125,18000.0,0.0,0.0,0.1704091131687164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519468069076538,0.2519513666629791,-4.560304205369903e-06,0.0,0.0001729435898596,0.0,0.0,10.99555492401123,0.0,0.0,0.0,0.2986505329608917,4.0,0.0,1.0
