time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.196533203125,297.1499938964844,293.1499938964844,0.0181375015527009,-829.4514770507812,304.1540222167969,0.5778071880340576,0.0575058311223983,0.0528335683047771,294.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.545055627822876,0.050000000745058,0.0482781343162059,293.2942199707031,297.1499938964844,293.1499938964844,0.1432570815086364,-2375.1669921875,304.16424560546875,0.8954929709434509,0.2146069556474685,0.1511716097593307,293.224609375,297.1499938964844,293.1499938964844,0.2159193158149719,-4460.2685546875,304.16192626953125,0.9990000128746032,0.3018623888492584,0.2839308679103851,293.37945556640625,297.1499938964844,293.1499938964844,0.0039770128205418,-1495.8896484375,296.586181640625,0.545055627822876,0.050000000745058,0.2290106862783432,291.1712951660156,291.1499938964844,267.2933349609375,265.7568359375,282.9911804199219,293.95947265625,291.1713562011719,1.0,0.2013943791389465,0.8247227668762207,0.8247227668762207,1.0,1.0,-0.9183403849601746,0.3778475821018219,0.540492832660675,0.1866495013236999,0.0,0.0,0.3394975662231445,29.059467315673828,25.0,0.283907949924469,-7570.0341796875,89.35311126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5612487792969,306.3414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18155.12890625,18000.0,0.0,0.0,0.169593408703804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505591213703155,0.2505636513233185,-4.555981831799727e-06,0.0,0.0001721157459542,0.0,0.0,10.918829917907717,0.0,0.0,0.0,0.2983286380767822,4.0,0.0,1.0
395220,293.1957092285156,297.1499938964844,293.1499938964844,0.0175210889428854,-814.7316284179688,304.1537170410156,0.5760250091552734,0.0564937219023704,0.0518975481390953,294.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5472844839096069,0.050000000745058,0.0482610389590263,293.2917175292969,297.1499938964844,293.1499938964844,0.1406311094760894,-2340.304931640625,304.16387939453125,0.8940882682800293,0.211460992693901,0.1489580124616623,293.2217712402344,297.1499938964844,293.1499938964844,0.213183969259262,-4415.19189453125,304.1624755859375,0.9990000128746032,0.3005460500717163,0.2810521423816681,293.3799133300781,297.1499938964844,293.1499938964844,0.0039134295657277,-1473.0181884765625,296.5055847167969,0.5472844839096069,0.050000000745058,0.2289295792579651,291.1715087890625,291.1499938964844,267.3299865722656,265.7869567871094,282.9947814941406,293.9433898925781,291.1714172363281,1.0,0.1996806412935257,0.8247443437576294,0.8247443437576294,1.0,1.0,-0.9109869599342346,0.374889075756073,0.5360978841781616,0.1843105107545852,0.0,0.0,0.3366039097309112,28.52836227416992,25.0,-0.091934397816658,-7504.68212890625,87.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5580444335937,306.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.654296875,18000.0,0.0,0.0,0.1679863780736923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477723658084869,0.2477769255638122,-4.547649041342083e-06,0.0,0.000170484825503,0.0,0.0,10.766176223754885,0.0,0.0,0.0,0.2976940870285034,4.0,0.0,1.0
395280,293.1957092285156,297.1499938964844,293.1499938964844,0.0175210889428854,-814.7316284179688,304.1537170410156,0.5760250091552734,0.0564937219023704,0.0518975481390953,294.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5472844839096069,0.050000000745058,0.0482610389590263,293.2917175292969,297.1499938964844,293.1499938964844,0.1406311094760894,-2340.304931640625,304.16387939453125,0.8940882682800293,0.211460992693901,0.1489580124616623,293.2217712402344,297.1499938964844,293.1499938964844,0.213183969259262,-4415.19189453125,304.1624755859375,0.9990000128746032,0.3005460500717163,0.2810521423816681,293.3799133300781,297.1499938964844,293.1499938964844,0.0039134295657277,-1473.0181884765625,296.5055847167969,0.5472844839096069,0.050000000745058,0.2289295792579651,291.1715087890625,291.1499938964844,267.3299865722656,265.7869567871094,282.9947814941406,293.9433898925781,291.1714172363281,1.0,0.1996806412935257,0.8247443437576294,0.8247443437576294,1.0,1.0,-0.9109869599342346,0.374889075756073,0.5360978841781616,0.1843105107545852,0.0,0.0,0.3366039097309112,28.52836227416992,25.0,-0.091934397816658,-7504.68212890625,87.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5580444335937,306.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.654296875,18000.0,0.0,0.0,0.1679863780736923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477723658084869,0.2477769255638122,-4.547649041342083e-06,0.0,0.000170484825503,0.0,0.0,10.766176223754885,0.0,0.0,0.0,0.2976940870285034,4.0,0.0,1.0
395340,293.19482421875,297.1499938964844,293.1499938964844,0.0169475078582763,-800.6737670898438,304.1534423828125,0.5739619135856628,0.0555192045867443,0.0510001927614212,294.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5491653680801392,0.050000000745058,0.0482469536364078,293.2893981933594,297.1499938964844,293.1499938964844,0.1380574852228164,-2306.003662109375,304.1635437011719,0.8921713829040527,0.2083449959754943,0.1467699855566024,293.2192077636719,297.1499938964844,293.1499938964844,0.2108907550573349,-4377.5419921875,304.1621398925781,0.9990000128746032,0.2992515563964844,0.2786473333835602,293.3801574707031,297.1499938964844,293.1499938964844,0.0038508507423102,-1450.4661865234375,296.4248962402344,0.5491653680801392,0.050000000745058,0.228862777352333,291.1708068847656,291.1499938964844,267.3666687011719,265.81695556640625,283.0010681152344,293.9298400878906,291.1706848144531,1.0,0.1981829404830932,0.8247659802436829,0.8247659802436829,1.0,1.0,-0.9043002128601074,0.3721638321876526,0.5321363806724548,0.1822869479656219,0.0,0.0,0.3338708579540252,28.085111618041992,25.0,-0.8080800771713257,-7442.25732421875,85.17557525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5523986816406,306.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.95703125,18000.0,0.0,0.0,0.1664217859506607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451312094926834,0.2451357394456863,-4.539283509075176e-06,0.0,0.0001688969496171,0.0,0.0,10.621232986450195,0.0,0.0,0.0,0.2970817983150482,4.0,0.0,1.0
395400,293.19482421875,297.1499938964844,293.1499938964844,0.0169475078582763,-800.6737670898438,304.1534423828125,0.5739619135856628,0.0555192045867443,0.0510001927614212,294.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5491653680801392,0.050000000745058,0.0482469536364078,293.2893981933594,297.1499938964844,293.1499938964844,0.1380574852228164,-2306.003662109375,304.1635437011719,0.8921713829040527,0.2083449959754943,0.1467699855566024,293.2192077636719,297.1499938964844,293.1499938964844,0.2108907550573349,-4377.5419921875,304.1621398925781,0.9990000128746032,0.2992515563964844,0.2786473333835602,293.3801574707031,297.1499938964844,293.1499938964844,0.0038508507423102,-1450.4661865234375,296.4248962402344,0.5491653680801392,0.050000000745058,0.228862777352333,291.1708068847656,291.1499938964844,267.3666687011719,265.81695556640625,283.0010681152344,293.9298400878906,291.1706848144531,1.0,0.1981829404830932,0.8247659802436829,0.8247659802436829,1.0,1.0,-0.9043002128601074,0.3721638321876526,0.5321363806724548,0.1822869479656219,0.0,0.0,0.3338708579540252,28.085111618041992,25.0,-0.8080800771713257,-7442.25732421875,85.17557525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5523986816406,306.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.95703125,18000.0,0.0,0.0,0.1664217859506607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451312094926834,0.2451357394456863,-4.539283509075176e-06,0.0,0.0001688969496171,0.0,0.0,10.621232986450195,0.0,0.0,0.0,0.2970817983150482,4.0,0.0,1.0
395460,293.1938781738281,297.1499938964844,293.1499938964844,0.016408048570156,-787.1019287109375,304.1531982421875,0.5716497898101807,0.0545740872621536,0.0501332618296146,294.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5507532954216003,0.050000000745058,0.0482352972030639,293.28717041015625,297.1499938964844,293.1499938964844,0.1355244517326355,-2272.1015625,304.1632385253906,0.8898272514343262,0.2052628099918365,0.1446057260036468,293.2171325683594,297.1499938964844,293.1499938964844,0.2089558690786361,-4345.84912109375,304.16131591796875,0.9990000128746032,0.2979174554347992,0.276629090309143,293.3802795410156,297.1499938964844,293.1499938964844,0.0037889538798481,-1428.0833740234375,296.3443908691406,0.5507532954216003,0.050000000745058,0.2288074791431427,291.16998291015625,291.1499938964844,267.4033203125,265.8468933105469,283.010498046875,293.9189453125,291.1698608398437,1.0,0.1968638896942138,0.8248119354248047,0.8248119354248047,1.0,1.0,-0.8981592655181885,0.3696088790893554,0.528550386428833,0.1805785000324249,0.0,0.0,0.3312620818614959,27.71383476257324,25.0,-1.0347741842269895,-7382.22900390625,83.46599578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54400634765625,306.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1328125,18000.0,0.0,0.0,0.1649122983217239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426353693008422,0.2426398992538452,-4.53111897513736e-06,0.0,0.0001673650258453,0.0,0.0,10.484404563903809,0.0,0.0,0.0,0.296497642993927,4.0,0.0,1.0
395520,293.1938781738281,297.1499938964844,293.1499938964844,0.016408048570156,-787.1019287109375,304.1531982421875,0.5716497898101807,0.0545740872621536,0.0501332618296146,294.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5507532954216003,0.050000000745058,0.0482352972030639,293.28717041015625,297.1499938964844,293.1499938964844,0.1355244517326355,-2272.1015625,304.1632385253906,0.8898272514343262,0.2052628099918365,0.1446057260036468,293.2171325683594,297.1499938964844,293.1499938964844,0.2089558690786361,-4345.84912109375,304.16131591796875,0.9990000128746032,0.2979174554347992,0.276629090309143,293.3802795410156,297.1499938964844,293.1499938964844,0.0037889538798481,-1428.0833740234375,296.3443908691406,0.5507532954216003,0.050000000745058,0.2288074791431427,291.16998291015625,291.1499938964844,267.4033203125,265.8468933105469,283.010498046875,293.9189453125,291.1698608398437,1.0,0.1968638896942138,0.8248119354248047,0.8248119354248047,1.0,1.0,-0.8981592655181885,0.3696088790893554,0.528550386428833,0.1805785000324249,0.0,0.0,0.3312620818614959,27.71383476257324,25.0,-1.0347741842269895,-7382.22900390625,83.46599578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54400634765625,306.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1328125,18000.0,0.0,0.0,0.1649122983217239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426353693008422,0.2426398992538452,-4.53111897513736e-06,0.0,0.0001673650258453,0.0,0.0,10.484404563903809,0.0,0.0,0.0,0.296497642993927,4.0,0.0,1.0
395580,293.19293212890625,297.1499938964844,293.1499938964844,0.0158970188349485,-773.9063720703125,304.1529846191406,0.5691151022911072,0.0536527745425701,0.0492908880114555,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5520911812782288,0.050000000745058,0.04822563752532,293.2850341796875,297.1499938964844,293.1499938964844,0.1330355703830719,-2238.64990234375,304.1629943847656,0.8871394395828247,0.2022251039743423,0.142471894621849,293.21563720703125,297.1499938964844,293.1499938964844,0.2073211669921875,-4319.10986328125,304.1602783203125,0.9990000128746032,0.2965217232704162,0.27493417263031,293.3803405761719,297.1499938964844,293.1499938964844,0.0037275648210197,-1405.7965087890625,296.26416015625,0.5520911812782288,0.050000000745058,0.2287616580724716,291.1693115234375,291.1499938964844,267.44000244140625,265.8767395019531,283.023193359375,293.9102478027344,291.1692199707031,1.0,0.1956972330808639,0.8248579502105713,0.8248579502105713,1.0,1.0,-0.8924862742424011,0.3671786189079284,0.5253076553344727,0.1791881173849105,0.0,0.0,0.328734815120697,27.40298080444336,25.0,-0.8633283376693726,-7323.89697265625,81.95258331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331115722656,306.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.498046875,18000.0,0.0,0.0,0.1634676158428192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402502596378326,0.2402547746896743,-4.523350980889518e-06,0.0,0.0001658988621784,0.0,0.0,10.354376792907717,0.0,0.0,0.0,0.2959417998790741,4.0,0.0,1.0
395640,293.19293212890625,297.1499938964844,293.1499938964844,0.0158970188349485,-773.9063720703125,304.1529846191406,0.5691151022911072,0.0536527745425701,0.0492908880114555,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5520911812782288,0.050000000745058,0.04822563752532,293.2850341796875,297.1499938964844,293.1499938964844,0.1330355703830719,-2238.64990234375,304.1629943847656,0.8871394395828247,0.2022251039743423,0.142471894621849,293.21563720703125,297.1499938964844,293.1499938964844,0.2073211669921875,-4319.10986328125,304.1602783203125,0.9990000128746032,0.2965217232704162,0.27493417263031,293.3803405761719,297.1499938964844,293.1499938964844,0.0037275648210197,-1405.7965087890625,296.26416015625,0.5520911812782288,0.050000000745058,0.2287616580724716,291.1693115234375,291.1499938964844,267.44000244140625,265.8767395019531,283.023193359375,293.9102478027344,291.1692199707031,1.0,0.1956972330808639,0.8248579502105713,0.8248579502105713,1.0,1.0,-0.8924862742424011,0.3671786189079284,0.5253076553344727,0.1791881173849105,0.0,0.0,0.328734815120697,27.40298080444336,25.0,-0.8633283376693726,-7323.89697265625,81.95258331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331115722656,306.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.498046875,18000.0,0.0,0.0,0.1634676158428192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402502596378326,0.2402547746896743,-4.523350980889518e-06,0.0,0.0001658988621784,0.0,0.0,10.354376792907717,0.0,0.0,0.0,0.2959417998790741,4.0,0.0,1.0
395700,293.1924743652344,297.1499938964844,293.1499938964844,0.0156509056687355,-767.4263305664062,304.15289306640625,0.5677744746208191,0.0532001815736293,0.0488776266574859,294.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5526798963546753,0.050000000745058,0.048221431672573,293.283935546875,297.1499938964844,293.1499938964844,0.1318107992410659,-2222.136474609375,304.162841796875,0.8856955170631409,0.2007302939891815,0.1414198577404022,293.215087890625,297.1499938964844,293.1499938964844,0.2065993398427963,-4307.30810546875,304.15972900390625,0.9990000128746032,0.2957987189292907,0.2741895616054535,293.3803405761719,297.1499938964844,293.1499938964844,0.0036970034707337,-1394.6668701171875,296.2241516113281,0.5526798963546753,0.050000000745058,0.228741705417633,291.1690979003906,291.1499938964844,267.4583435058594,265.89166259765625,283.0307312011719,293.90643310546875,291.1690368652344,1.0,0.1951636970043182,0.8248809576034546,0.8248809576034546,1.0,1.0,-0.8898048400878906,0.3659981787204742,0.523806631565094,0.1786145269870758,0.0,0.0,0.3274845778942108,27.266956329345703,25.0,-0.6812174916267395,-7295.17724609375,81.25923919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52685546875,306.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18129.55859375,18000.0,0.0,0.0,0.1627710610628128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390858680009842,0.2390903830528259,-4.519647973211249e-06,0.0,0.0001651919301366,0.0,0.0,10.29132080078125,0.0,0.0,0.0,0.2956734299659729,4.0,0.0,1.0
395760,293.1919860839844,297.1499938964844,293.1499938964844,0.0154114440083503,-761.0406494140625,304.1528015136719,0.5664047598838806,0.0527565889060497,0.0484705679118633,294.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5532287359237671,0.050000000745058,0.0482175350189209,293.2826843261719,297.1499938964844,293.1499938964844,0.1306101232767105,-2205.918212890625,304.1626892089844,0.8842260241508484,0.1992787420749664,0.1403874158859253,293.2146301269531,297.1499938964844,293.1499938964844,0.2059255689382553,-4296.28955078125,304.1591796875,0.9990000128746032,0.295064240694046,0.2734956443309784,293.3803405761719,297.1499938964844,293.1499938964844,0.0036665436346083,-1383.553466796875,296.1842041015625,0.5532287359237671,0.050000000745058,0.2287232130765915,291.1689453125,291.1499938964844,267.4766540527344,265.9065246582031,283.03857421875,293.9021301269531,291.1688842773437,1.0,0.1946576982736587,0.8249070644378662,0.8249070644378662,1.0,1.0,-0.8872174024581909,0.3648353815078735,0.5223820209503174,0.1781236827373504,0.0,0.0,0.326238065958023,27.14107322692871,25.0,-0.5715602040290833,-7266.79443359375,80.6015396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5202331542969,306.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18126.91796875,18000.0,0.0,0.0,0.1620904058218002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379326820373535,0.2379371970891952,-4.516055469139246e-06,0.0,0.0001645011507207,0.0,0.0,10.229180335998535,0.0,0.0,0.0,0.2954100966453552,4.0,0.0,1.0
395820,293.1909484863281,297.1499938964844,293.1499938964844,0.0149603318423032,-748.7924194335938,304.1526184082031,0.5636726021766663,0.0519068390130996,0.0476889163255691,294.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5542296171188354,0.050000000745058,0.0482104867696762,293.2797241210937,297.1499938964844,293.1499938964844,0.1283344328403473,-2175.111328125,304.1622619628906,0.8813405632972717,0.1965154558420181,0.1384251117706298,293.21392822265625,297.1499938964844,293.1499938964844,0.2047031223773956,-4276.28955078125,304.1581726074219,0.9990000128746032,0.2935723662376404,0.2722310125827789,293.3802490234375,297.1499938964844,293.1499938964844,0.0036060540005564,-1361.443603515625,296.1043395996094,0.5542296171188354,0.050000000745058,0.2286897897720337,291.1684265136719,291.1499938964844,267.5133361816406,265.93621826171875,283.0548095703125,293.8909912109375,291.1683044433594,1.0,0.1937253326177597,0.8249592781066895,0.8249592781066895,1.0,1.0,-0.8823575973510742,0.3625725507736206,0.5197850465774536,0.177405908703804,0.0,0.0,0.3238145411014557,26.915695190429688,25.0,-0.8153181076049805,-7211.5263671875,79.39127349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5060729980469,306.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.7734375,18000.0,0.0,0.0,0.1607795804738998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356852442026138,0.2356897592544555,-4.509092832449824e-06,0.0,0.0001631708437344,0.0,0.0,10.108572006225586,0.0,0.0,0.0,0.2948991358280182,4.0,0.0,1.0
395880,293.1909484863281,297.1499938964844,293.1499938964844,0.0149603318423032,-748.7924194335938,304.1526184082031,0.5636726021766663,0.0519068390130996,0.0476889163255691,294.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5542296171188354,0.050000000745058,0.0482104867696762,293.2797241210937,297.1499938964844,293.1499938964844,0.1283344328403473,-2175.111328125,304.1622619628906,0.8813405632972717,0.1965154558420181,0.1384251117706298,293.21392822265625,297.1499938964844,293.1499938964844,0.2047031223773956,-4276.28955078125,304.1581726074219,0.9990000128746032,0.2935723662376404,0.2722310125827789,293.3802490234375,297.1499938964844,293.1499938964844,0.0036060540005564,-1361.443603515625,296.1043395996094,0.5542296171188354,0.050000000745058,0.2286897897720337,291.1684265136719,291.1499938964844,267.5133361816406,265.93621826171875,283.0548095703125,293.8909912109375,291.1683044433594,1.0,0.1937253326177597,0.8249592781066895,0.8249592781066895,1.0,1.0,-0.8823575973510742,0.3625725507736206,0.5197850465774536,0.177405908703804,0.0,0.0,0.3238145411014557,26.915695190429688,25.0,-0.8153181076049805,-7211.5263671875,79.39127349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5060729980469,306.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.7734375,18000.0,0.0,0.0,0.1607795804738998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356852442026138,0.2356897592544555,-4.509092832449824e-06,0.0,0.0001631708437344,0.0,0.0,10.108572006225586,0.0,0.0,0.0,0.2948991358280182,4.0,0.0,1.0
395940,293.1898193359375,297.1499938964844,293.1499938964844,0.0145416194573044,-737.1498413085938,304.1524353027344,0.5609414577484131,0.0510952994227409,0.0469461344182491,294.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5551051497459412,0.050000000745058,0.048204381018877,293.2766418457031,297.1499938964844,293.1499938964844,0.126168355345726,-2145.6806640625,304.1617736816406,0.8784368634223938,0.1938589960336685,0.1365515291690826,293.2134704589844,297.1499938964844,293.1499938964844,0.2036342024803161,-4258.78466796875,304.1572265625,0.9990000128746032,0.2920461595058441,0.2711249589920044,293.38006591796875,297.1499938964844,293.1499938964844,0.0035460342187434,-1339.4346923828125,296.0248107910156,0.5551051497459412,0.050000000745058,0.2286608219146728,291.1679077148437,291.1499938964844,267.54998779296875,265.9658203125,283.0743103027344,293.880126953125,291.1678771972656,1.0,0.192889004945755,0.8250114917755127,0.8250114917755127,1.0,1.0,-0.8778479099273682,0.3603521883487701,0.5174957513809204,0.1770490407943725,0.0,0.0,0.3214678168296814,26.72380447387696,25.0,-0.4682810604572296,-7157.89404296875,78.3035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909973144531,306.1664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18116.416015625,18000.0,0.0,0.0,0.1595380157232284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335418313741684,0.2335463315248489,-4.502398496697424e-06,0.0,0.0001619108079466,0.0,0.0,9.993937492370604,0.0,0.0,0.0,0.2944114506244659,4.0,0.0,1.0
396000,293.1898193359375,297.1499938964844,293.1499938964844,0.0145416194573044,-737.1498413085938,304.1524353027344,0.5609414577484131,0.0510952994227409,0.0469461344182491,294.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5551051497459412,0.050000000745058,0.048204381018877,293.2766418457031,297.1499938964844,293.1499938964844,0.126168355345726,-2145.6806640625,304.1617736816406,0.8784368634223938,0.1938589960336685,0.1365515291690826,293.2134704589844,297.1499938964844,293.1499938964844,0.2036342024803161,-4258.78466796875,304.1572265625,0.9990000128746032,0.2920461595058441,0.2711249589920044,293.38006591796875,297.1499938964844,293.1499938964844,0.0035460342187434,-1339.4346923828125,296.0248107910156,0.5551051497459412,0.050000000745058,0.2286608219146728,291.1679077148437,291.1499938964844,267.54998779296875,265.9658203125,283.0743103027344,293.880126953125,291.1678771972656,1.0,0.192889004945755,0.8250114917755127,0.8250114917755127,1.0,1.0,-0.8778479099273682,0.3603521883487701,0.5174957513809204,0.1770490407943725,0.0,0.0,0.3214678168296814,26.72380447387696,25.0,-0.4682810604572296,-7157.89404296875,78.3035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909973144531,306.1664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18116.416015625,18000.0,0.0,0.0,0.1595380157232284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335418313741684,0.2335463315248489,-4.502398496697424e-06,0.0,0.0001619108079466,0.0,0.0,9.993937492370604,0.0,0.0,0.0,0.2944114506244659,4.0,0.0,1.0
396060,293.188720703125,297.1499938964844,293.1499938964844,0.0141451694071292,-725.8585205078125,304.1522827148437,0.5581721067428589,0.0503086522221565,0.0462285764515399,294.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5558740496635437,0.050000000745058,0.0481990613043308,293.2735900878906,297.1499938964844,293.1499938964844,0.1240648180246353,-2116.9775390625,304.161376953125,0.8754726052284241,0.1912694126367569,0.1347320973873138,293.2132568359375,297.1499938964844,293.1499938964844,0.2026825547218322,-4243.166015625,304.1564025878906,0.9990000128746032,0.2904815971851349,0.2701534926891327,293.3798522949219,297.1499938964844,293.1499938964844,0.0034863194450736,-1317.4356689453125,295.94598388671875,0.5558740496635437,0.050000000745058,0.2286355942487716,291.1681823730469,291.1499938964844,267.5882873535156,265.9967956542969,283.09832763671875,293.87091064453125,291.16827392578125,1.0,0.1921301186084747,0.8250716924667358,0.8250716924667358,1.0,1.0,-0.8736004829406738,0.3581449091434479,0.5154555439949036,0.1770101338624954,0.0,0.0,0.319031149148941,26.559988021850582,25.0,0.5364124774932861,-7103.9404296875,77.31250762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47589111328125,306.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.30078125,18000.0,0.0,0.0,0.1583563834428787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313893437385559,0.2313938438892364,-4.496233941608807e-06,0.0,0.0001607115991646,0.0,0.0,9.880485534667969,0.0,0.0,0.0,0.2939383685588836,4.0,0.0,1.0
396120,293.188720703125,297.1499938964844,293.1499938964844,0.0141451694071292,-725.8585205078125,304.1522827148437,0.5581721067428589,0.0503086522221565,0.0462285764515399,294.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5558740496635437,0.050000000745058,0.0481990613043308,293.2735900878906,297.1499938964844,293.1499938964844,0.1240648180246353,-2116.9775390625,304.161376953125,0.8754726052284241,0.1912694126367569,0.1347320973873138,293.2132568359375,297.1499938964844,293.1499938964844,0.2026825547218322,-4243.166015625,304.1564025878906,0.9990000128746032,0.2904815971851349,0.2701534926891327,293.3798522949219,297.1499938964844,293.1499938964844,0.0034863194450736,-1317.4356689453125,295.94598388671875,0.5558740496635437,0.050000000745058,0.2286355942487716,291.1681823730469,291.1499938964844,267.5882873535156,265.9967956542969,283.09832763671875,293.87091064453125,291.16827392578125,1.0,0.1921301186084747,0.8250716924667358,0.8250716924667358,1.0,1.0,-0.8736004829406738,0.3581449091434479,0.5154555439949036,0.1770101338624954,0.0,0.0,0.319031149148941,26.559988021850582,25.0,0.5364124774932861,-7103.9404296875,77.31250762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47589111328125,306.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.30078125,18000.0,0.0,0.0,0.1583563834428787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313893437385559,0.2313938438892364,-4.496233941608807e-06,0.0,0.0001607115991646,0.0,0.0,9.880485534667969,0.0,0.0,0.0,0.2939383685588836,4.0,0.0,1.0
396180,293.1877746582031,297.1499938964844,293.1499938964844,0.0138467755168676,-717.5537109375,304.1454772949219,0.5566086769104004,0.050000000745058,0.0457670390605926,294.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5566046237945557,0.050000000745058,0.048194047063589,293.2709045410156,297.1499938964844,293.1499938964844,0.1219796016812324,-2088.39453125,304.1610717773437,0.8724574446678162,0.1886842846870422,0.1329274922609329,293.2132568359375,297.1499938964844,293.1499938964844,0.2017701715230941,-4228.107421875,304.15582275390625,0.9990000128746032,0.2888786792755127,0.2692301273345947,293.37957763671875,297.1499938964844,293.1499938964844,0.0034267765004187,-1295.401611328125,295.8678894042969,0.5566046237945557,0.050000000745058,0.2286118119955063,291.1693420410156,291.1499938964844,267.6296691894531,266.030517578125,283.1275329589844,293.8645935058594,291.1695251464844,1.0,0.1914414316415786,0.8251318335533142,0.8251318335533142,1.0,1.0,-0.8697378039360046,0.3560270071029663,0.5137107372283936,0.1772551238536834,0.0,0.0,0.3163839876651764,26.41203117370605,25.0,1.5119948387145996,-7048.65185546875,76.4194107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620361328125,306.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18113.80078125,18000.0,0.0,0.0,0.1572202146053314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291175127029419,0.2291220128536224,-4.49063372798264e-06,0.0,0.0001595585345057,0.0,0.0,9.763140678405762,0.0,0.0,0.0,0.293465793132782,4.0,0.0,1.0
396240,293.1877746582031,297.1499938964844,293.1499938964844,0.0138467755168676,-717.5537109375,304.1454772949219,0.5566086769104004,0.050000000745058,0.0457670390605926,294.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5566046237945557,0.050000000745058,0.048194047063589,293.2709045410156,297.1499938964844,293.1499938964844,0.1219796016812324,-2088.39453125,304.1610717773437,0.8724574446678162,0.1886842846870422,0.1329274922609329,293.2132568359375,297.1499938964844,293.1499938964844,0.2017701715230941,-4228.107421875,304.15582275390625,0.9990000128746032,0.2888786792755127,0.2692301273345947,293.37957763671875,297.1499938964844,293.1499938964844,0.0034267765004187,-1295.401611328125,295.8678894042969,0.5566046237945557,0.050000000745058,0.2286118119955063,291.1693420410156,291.1499938964844,267.6296691894531,266.030517578125,283.1275329589844,293.8645935058594,291.1695251464844,1.0,0.1914414316415786,0.8251318335533142,0.8251318335533142,1.0,1.0,-0.8697378039360046,0.3560270071029663,0.5137107372283936,0.1772551238536834,0.0,0.0,0.3163839876651764,26.41203117370605,25.0,1.5119948387145996,-7048.65185546875,76.4194107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620361328125,306.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18113.80078125,18000.0,0.0,0.0,0.1572202146053314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291175127029419,0.2291220128536224,-4.49063372798264e-06,0.0,0.0001595585345057,0.0,0.0,9.763140678405762,0.0,0.0,0.0,0.293465793132782,4.0,0.0,1.0
396300,293.1876525878906,297.1499938964844,293.1499938964844,0.0138503899797797,-717.5987548828125,304.1388854980469,0.5569864511489868,0.050000000745058,0.0457634218037128,294.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5569881200790405,0.050000000745058,0.0481914281845092,293.269775390625,297.1499938964844,293.1499938964844,0.1209324151277542,-2073.99365234375,304.16094970703125,0.8709455728530884,0.187377318739891,0.1320177614688873,293.2132873535156,297.1499938964844,293.1499938964844,0.201295867562294,-4220.2421875,304.1556091308594,0.9990000128746032,0.2880739867687225,0.2687452137470245,293.3794250488281,297.1499938964844,293.1499938964844,0.0033970880322158,-1284.394287109375,295.82891845703125,0.5569881200790405,0.050000000745058,0.2285993844270706,291.1699523925781,291.1499938964844,267.6514892578125,266.0483703613281,283.1443786621094,293.8633728027344,291.17010498046875,1.0,0.191124603152275,0.8251619338989258,0.8251619338989258,1.0,1.0,-0.8680416941642761,0.3550438284873962,0.5129978656768799,0.1774973273277282,0.0,0.0,0.3149893879890442,26.339155197143555,25.0,1.5940340757369995,-7020.63427734375,76.01756286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559631347656,306.09527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.107421875,18000.0,0.0,0.0,0.156663566827774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227924183011055,0.2279286682605743,-4.4879493543703575e-06,0.0,0.0001589936146046,0.0,0.0,9.702228546142578,0.0,0.0,0.0,0.2932254374027252,4.0,0.0,1.0
396360,293.1877136230469,297.1499938964844,293.1499938964844,0.0138301700353622,-717.1448974609375,304.1319580078125,0.5573444962501526,0.050000000745058,0.0457614436745643,294.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5573444962501526,0.050000000745058,0.0481889992952346,293.26873779296875,297.1499938964844,293.1499938964844,0.1198801398277282,-2059.49169921875,304.160888671875,0.8693757057189941,0.1860620081424713,0.1311013996601104,293.2133178710937,297.1499938964844,293.1499938964844,0.2008529156446457,-4212.90087890625,304.1553955078125,0.9990000128746032,0.2872650325298309,0.2682944536209106,293.3793029785156,297.1499938964844,293.1499938964844,0.0033674486912786,-1273.3912353515625,295.7899169921875,0.5573444962501526,0.050000000745058,0.2285878658294677,291.1705627441406,291.1499938964844,267.6739807128906,266.0668029785156,283.1626892089844,293.8631896972656,291.1707458496094,1.0,0.1908228546380996,0.8251991868019104,0.8251991868019104,1.0,1.0,-0.866381824016571,0.354056179523468,0.512325644493103,0.177799716591835,0.0,0.0,0.3135561645030975,26.272619247436523,25.0,1.810387134552002,-6992.2138671875,75.63257598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505920410156,306.0804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.578125,18000.0,0.0,0.0,0.156110942363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267070710659027,0.226711556315422,-4.485256340558408e-06,0.0,0.0001584327692398,0.0,0.0,9.640328407287598,0.0,0.0,0.0,0.2929819822311401,4.0,0.0,1.0
396420,293.1881103515625,297.1499938964844,293.1499938964844,0.0137876337394118,-716.17431640625,304.117431640625,0.5579831004142761,0.050000000745058,0.0457573309540748,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5579831004142761,0.050000000745058,0.0481846742331981,293.2669982910156,297.1499938964844,293.1499938964844,0.1177596151828765,-2030.16845703125,304.1607971191406,0.8660828471183777,0.183409497141838,0.1292529106140136,293.2135314941406,297.1499938964844,293.1499938964844,0.2000448703765869,-4199.50146484375,304.15496826171875,0.9990000128746032,0.2856188714504242,0.2674862444400787,293.3791198730469,297.1499938964844,293.1499938964844,0.0033081846777349,-1251.328125,295.7122497558594,0.5579831004142761,0.050000000745058,0.2285673469305038,291.1723327636719,291.1499938964844,267.72100830078125,266.10546875,283.2032775878906,293.864990234375,291.172607421875,1.0,0.1902606040239334,0.8252737522125244,0.8252737522125244,1.0,1.0,-0.8631587624549866,0.3520622849464416,0.5110964775085449,0.1785772293806076,0.0,0.0,0.3104636073112488,26.15690803527832,25.0,2.581355094909668,-6933.45654296875,74.90817260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,306.05096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.201171875,18000.0,0.0,0.0,0.1550064235925674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241391390562057,0.2241436243057251,-4.4799667193728965e-06,0.0,0.0001573118206579,0.0,0.0,9.510958671569824,0.0,0.0,0.0,0.2924806177616119,4.0,0.0,1.0
396480,293.1881103515625,297.1499938964844,293.1499938964844,0.0137876337394118,-716.17431640625,304.117431640625,0.5579831004142761,0.050000000745058,0.0457573309540748,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5579831004142761,0.050000000745058,0.0481846742331981,293.2669982910156,297.1499938964844,293.1499938964844,0.1177596151828765,-2030.16845703125,304.1607971191406,0.8660828471183777,0.183409497141838,0.1292529106140136,293.2135314941406,297.1499938964844,293.1499938964844,0.2000448703765869,-4199.50146484375,304.15496826171875,0.9990000128746032,0.2856188714504242,0.2674862444400787,293.3791198730469,297.1499938964844,293.1499938964844,0.0033081846777349,-1251.328125,295.7122497558594,0.5579831004142761,0.050000000745058,0.2285673469305038,291.1723327636719,291.1499938964844,267.72100830078125,266.10546875,283.2032775878906,293.864990234375,291.172607421875,1.0,0.1902606040239334,0.8252737522125244,0.8252737522125244,1.0,1.0,-0.8631587624549866,0.3520622849464416,0.5110964775085449,0.1785772293806076,0.0,0.0,0.3104636073112488,26.15690803527832,25.0,2.581355094909668,-6933.45654296875,74.90817260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,306.05096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.201171875,18000.0,0.0,0.0,0.1550064235925674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241391390562057,0.2241436243057251,-4.4799667193728965e-06,0.0,0.0001573118206579,0.0,0.0,9.510958671569824,0.0,0.0,0.0,0.2924806177616119,4.0,0.0,1.0
396540,293.18865966796875,297.1499938964844,293.1499938964844,0.0137440431863069,-715.1679077148438,304.1024475097656,0.5585386753082275,0.050000000745058,0.0457537770271301,294.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5585386753082275,0.050000000745058,0.0481809340417385,293.265625,297.1499938964844,293.1499938964844,0.1156213879585266,-2000.4727783203125,304.1607666015625,0.8626110553741455,0.1807269304990768,0.1273839026689529,293.21392822265625,297.1499938964844,293.1499938964844,0.1993277817964553,-4187.6015625,304.1545104980469,0.9990000128746032,0.28392493724823,0.2667822539806366,293.37896728515625,297.1499938964844,293.1499938964844,0.0032489898148924,-1229.2249755859375,295.6348571777344,0.5585386753082275,0.050000000745058,0.2285495996475219,291.174560546875,291.1499938964844,267.7705383300781,266.1463623046875,283.2483215332031,293.8686218261719,291.17486572265625,1.0,0.1897448897361755,0.8253482580184937,0.8253482580184937,1.0,1.0,-0.8600407838821411,0.3500362038612366,0.5100045800209045,0.1795711070299148,0.0,0.0,0.3070344626903534,26.06095123291016,25.0,3.0550243854522705,-6871.5390625,74.23487091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43902587890625,306.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.353515625,18000.0,0.0,0.0,0.1538805365562439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213338315486908,0.2213383018970489,-4.474736215343e-06,0.0,0.0001561691751703,0.0,0.0,9.371379852294922,0.0,0.0,0.0,0.2919505834579468,4.0,0.0,1.0
396600,293.18865966796875,297.1499938964844,293.1499938964844,0.0137440431863069,-715.1679077148438,304.1024475097656,0.5585386753082275,0.050000000745058,0.0457537770271301,294.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5585386753082275,0.050000000745058,0.0481809340417385,293.265625,297.1499938964844,293.1499938964844,0.1156213879585266,-2000.4727783203125,304.1607666015625,0.8626110553741455,0.1807269304990768,0.1273839026689529,293.21392822265625,297.1499938964844,293.1499938964844,0.1993277817964553,-4187.6015625,304.1545104980469,0.9990000128746032,0.28392493724823,0.2667822539806366,293.37896728515625,297.1499938964844,293.1499938964844,0.0032489898148924,-1229.2249755859375,295.6348571777344,0.5585386753082275,0.050000000745058,0.2285495996475219,291.174560546875,291.1499938964844,267.7705383300781,266.1463623046875,283.2483215332031,293.8686218261719,291.17486572265625,1.0,0.1897448897361755,0.8253482580184937,0.8253482580184937,1.0,1.0,-0.8600407838821411,0.3500362038612366,0.5100045800209045,0.1795711070299148,0.0,0.0,0.3070344626903534,26.06095123291016,25.0,3.0550243854522705,-6871.5390625,74.23487091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43902587890625,306.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.353515625,18000.0,0.0,0.0,0.1538805365562439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213338315486908,0.2213383018970489,-4.474736215343e-06,0.0,0.0001561691751703,0.0,0.0,9.371379852294922,0.0,0.0,0.0,0.2919505834579468,4.0,0.0,1.0
396660,293.1889038085937,297.1499938964844,293.1499938964844,0.0137045392766594,-714.2632446289062,304.0882263183594,0.5590202808380127,0.050000000745058,0.0457507111132144,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5590202808380127,0.050000000745058,0.0481777042150497,293.2643737792969,297.1499938964844,293.1499938964844,0.1134904474020004,-1970.7686767578125,304.1607360839844,0.8590068817138672,0.1780478060245514,0.1255079954862594,293.2143859863281,297.1499938964844,293.1499938964844,0.1986765414476394,-4176.79052734375,304.1540832519531,0.9990000128746032,0.2822146415710449,0.2661341726779938,293.3786926269531,297.1499938964844,293.1499938964844,0.003190426621586,-1207.34228515625,295.5575561523437,0.5590202808380127,0.050000000745058,0.2285342812538147,291.1763000488281,291.1499938964844,267.8223876953125,266.1892395019531,283.2915344238281,293.86407470703125,291.1763916015625,1.0,0.1892668306827545,0.8254314661026001,0.8254314661026001,1.0,1.0,-0.8569857478141785,0.3479653000831604,0.5090204477310181,0.1807582974433899,0.0,0.0,0.3033947348594665,25.982236862182617,25.0,1.93253755569458,-6808.56298828125,73.6011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403076171875,305.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18135.744140625,18000.0,0.0,0.0,0.1527103185653686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183427214622497,0.2183471918106079,-4.469189207156887e-06,0.0,0.0001549815642647,0.0,0.0,9.22332763671875,0.0,0.0,0.0,0.2913890480995178,4.0,0.0,1.0
396720,293.1889038085937,297.1499938964844,293.1499938964844,0.0137045392766594,-714.2632446289062,304.0882263183594,0.5590202808380127,0.050000000745058,0.0457507111132144,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5590202808380127,0.050000000745058,0.0481777042150497,293.2643737792969,297.1499938964844,293.1499938964844,0.1134904474020004,-1970.7686767578125,304.1607360839844,0.8590068817138672,0.1780478060245514,0.1255079954862594,293.2143859863281,297.1499938964844,293.1499938964844,0.1986765414476394,-4176.79052734375,304.1540832519531,0.9990000128746032,0.2822146415710449,0.2661341726779938,293.3786926269531,297.1499938964844,293.1499938964844,0.003190426621586,-1207.34228515625,295.5575561523437,0.5590202808380127,0.050000000745058,0.2285342812538147,291.1763000488281,291.1499938964844,267.8223876953125,266.1892395019531,283.2915344238281,293.86407470703125,291.1763916015625,1.0,0.1892668306827545,0.8254314661026001,0.8254314661026001,1.0,1.0,-0.8569857478141785,0.3479653000831604,0.5090204477310181,0.1807582974433899,0.0,0.0,0.3033947348594665,25.982236862182617,25.0,1.93253755569458,-6808.56298828125,73.6011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403076171875,305.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18135.744140625,18000.0,0.0,0.0,0.1527103185653686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183427214622497,0.2183471918106079,-4.469189207156887e-06,0.0,0.0001549815642647,0.0,0.0,9.22332763671875,0.0,0.0,0.0,0.2913890480995178,4.0,0.0,1.0
396780,293.18829345703125,297.1499938964844,293.1499938964844,0.0136738456785678,-713.59130859375,304.0763244628906,0.5594204068183899,0.050000000745058,0.0457481741905212,294.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5594204068183899,0.050000000745058,0.0481750294566154,293.2630310058594,297.1499938964844,293.1499938964844,0.1114206537604332,-1941.8316650390625,304.1605834960937,0.8553568720817566,0.1754267215728759,0.1236656233668327,293.2145080566406,297.1499938964844,293.1499938964844,0.1980224847793579,-4165.91357421875,304.1538391113281,0.9990000128746032,0.2805600762367248,0.2654448747634887,293.37799072265625,297.1499938964844,293.1499938964844,0.003133253660053,-1186.011962890625,295.4804382324219,0.5594204068183899,0.050000000745058,0.2285216003656387,291.1763610839844,291.1499938964844,267.8763427734375,266.2340087890625,283.3323059082031,293.8503723144531,291.1763000488281,1.0,0.1888190507888794,0.8255146741867065,0.8255146741867065,1.0,1.0,-0.8539259433746338,0.3458269536495209,0.5080989599227905,0.182103544473648,0.0,0.0,0.2998612821102142,25.92072296142578,25.0,0.2487261593341827,-6747.3173828125,72.99523162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4456481933594,305.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.564453125,18000.0,0.0,0.0,0.1514855772256851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153917402029037,0.2153961956501007,-4.46278863819316e-06,0.0,0.0001537385978735,0.0,0.0,9.07616138458252,0.0,0.0,0.0,0.2908116579055786,4.0,0.0,1.0
396840,293.18829345703125,297.1499938964844,293.1499938964844,0.0136738456785678,-713.59130859375,304.0763244628906,0.5594204068183899,0.050000000745058,0.0457481741905212,294.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5594204068183899,0.050000000745058,0.0481750294566154,293.2630310058594,297.1499938964844,293.1499938964844,0.1114206537604332,-1941.8316650390625,304.1605834960937,0.8553568720817566,0.1754267215728759,0.1236656233668327,293.2145080566406,297.1499938964844,293.1499938964844,0.1980224847793579,-4165.91357421875,304.1538391113281,0.9990000128746032,0.2805600762367248,0.2654448747634887,293.37799072265625,297.1499938964844,293.1499938964844,0.003133253660053,-1186.011962890625,295.4804382324219,0.5594204068183899,0.050000000745058,0.2285216003656387,291.1763610839844,291.1499938964844,267.8763427734375,266.2340087890625,283.3323059082031,293.8503723144531,291.1763000488281,1.0,0.1888190507888794,0.8255146741867065,0.8255146741867065,1.0,1.0,-0.8539259433746338,0.3458269536495209,0.5080989599227905,0.182103544473648,0.0,0.0,0.2998612821102142,25.92072296142578,25.0,0.2487261593341827,-6747.3173828125,72.99523162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4456481933594,305.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.564453125,18000.0,0.0,0.0,0.1514855772256851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153917402029037,0.2153961956501007,-4.46278863819316e-06,0.0,0.0001537385978735,0.0,0.0,9.07616138458252,0.0,0.0,0.0,0.2908116579055786,4.0,0.0,1.0
396900,293.18768310546875,297.1499938964844,293.1499938964844,0.0136611415073275,-713.3162841796875,304.0712890625,0.5595841407775879,0.050000000745058,0.0457471385598182,294.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5595841407775879,0.050000000745058,0.048173937946558,293.26226806640625,297.1499938964844,293.1499938964844,0.1104095578193664,-1927.6580810546875,304.1605224609375,0.8535208702087402,0.1741415858268737,0.1227621510624885,293.21435546875,297.1499938964844,293.1499938964844,0.1976572275161743,-4159.80419921875,304.15380859375,0.9990000128746032,0.2797692418098449,0.2650523781776428,293.37744140625,297.1499938964844,293.1499938964844,0.0031051805708557,-1175.530517578125,295.4423522949219,0.5595841407775879,0.050000000745058,0.2285164296627044,291.1762390136719,291.1499938964844,267.9040832519531,266.25701904296875,283.35272216796875,293.841796875,291.1761779785156,1.0,0.1886038184165954,0.8255562782287598,0.8255562782287598,1.0,1.0,-0.8523622751235962,0.3447215259075165,0.5076407194137573,0.1828205585479736,0.0,0.0,0.2981281578540802,25.896833419799805,25.0,-0.0246343854814767,-6717.35302734375,72.69776153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44927978515625,305.9480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18138.40234375,18000.0,0.0,0.0,0.1508537828922271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139600366353988,0.213964506983757,-4.4593671191250905e-06,0.0,0.0001530974113848,0.0,0.0,9.004419326782227,0.0,0.0,0.0,0.2905233204364776,4.0,0.0,1.0
