time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869201660156,297.1499938964844,293.1499938964844,0.0136498091742396,-713.068359375,304.0668029785156,0.5597189664840698,0.050000000745058,0.0457462854683399,294.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5597189664840698,0.050000000745058,0.048173040151596,293.2615051269531,297.1499938964844,293.1499938964844,0.1094121932983398,-1913.6492919921875,304.160400390625,0.8516724109649658,0.1728731542825698,0.1218703389167785,293.2140808105469,297.1499938964844,293.1499938964844,0.1972445696592331,-4152.87451171875,304.15386962890625,0.9989836812019348,0.279008686542511,0.2646082043647766,293.37677001953125,297.1499938964844,293.1499938964844,0.0030774816405028,-1165.1754150390625,295.4047546386719,0.5597189664840698,0.050000000745058,0.228512167930603,291.1761779785156,291.1499938964844,267.9322509765625,266.2803955078125,283.3732604980469,293.8324890136719,291.1761779785156,1.0,0.1883924603462219,0.8256077766418457,0.8256077766418457,1.0,1.0,-0.8507518172264099,0.3435839712619781,0.5071678757667542,0.1835571676492691,0.0,0.0,0.2963870167732239,25.877927780151367,25.0,0.0087097929790616,-6687.375,72.40054321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532775878906,305.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.96484375,18000.0,0.0,0.0,0.1502104848623275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125377207994461,0.212542176246643,-4.455924226931529e-06,0.0,0.000152444539708,0.0,0.0,8.933246612548828,0.0,0.0,0.0,0.2902361154556274,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136308073997497,-712.642578125,304.05938720703125,0.5598954558372498,0.050000000745058,0.0457451716065406,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5598954558372498,0.050000000745058,0.048171866685152,293.25982666015625,297.1499938964844,293.1499938964844,0.1074576526880264,-1886.113525390625,304.1601867675781,0.847932755947113,0.1703854650259018,0.1201214268803596,293.2130432128906,297.1499938964844,293.1499938964844,0.1962378025054931,-4135.888671875,304.1542663574219,0.9981881380081176,0.2775967121124267,0.2635239660739898,293.3751220703125,297.1499938964844,293.1499938964844,0.0030230060219764,-1144.7686767578125,295.3310852050781,0.5598954558372498,0.050000000745058,0.2285065948963165,291.176513671875,291.1499938964844,267.9898681640625,266.32830810546875,283.4148254394531,293.8118896484375,291.1766052246094,1.0,0.1879762709140777,0.8257108330726624,0.8257108330726624,1.0,1.0,-0.847341775894165,0.3411977291107178,0.5061440467834473,0.1850553750991821,0.0,0.0,0.2928315997123718,25.85511016845703,25.0,0.4861600995063782,-6626.10888671875,71.79889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462158203125,305.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.373046875,18000.0,0.0,0.0,0.1488904505968094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096780389547348,0.2096824944019317,-4.449123480299022e-06,0.0,0.0001511048758402,0.0,0.0,8.790929794311523,0.0,0.0,0.0,0.2896635830402374,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136308073997497,-712.642578125,304.05938720703125,0.5598954558372498,0.050000000745058,0.0457451716065406,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5598954558372498,0.050000000745058,0.048171866685152,293.25982666015625,297.1499938964844,293.1499938964844,0.1074576526880264,-1886.113525390625,304.1601867675781,0.847932755947113,0.1703854650259018,0.1201214268803596,293.2130432128906,297.1499938964844,293.1499938964844,0.1962378025054931,-4135.888671875,304.1542663574219,0.9981881380081176,0.2775967121124267,0.2635239660739898,293.3751220703125,297.1499938964844,293.1499938964844,0.0030230060219764,-1144.7686767578125,295.3310852050781,0.5598954558372498,0.050000000745058,0.2285065948963165,291.176513671875,291.1499938964844,267.9898681640625,266.32830810546875,283.4148254394531,293.8118896484375,291.1766052246094,1.0,0.1879762709140777,0.8257108330726624,0.8257108330726624,1.0,1.0,-0.847341775894165,0.3411977291107178,0.5061440467834473,0.1850553750991821,0.0,0.0,0.2928315997123718,25.85511016845703,25.0,0.4861600995063782,-6626.10888671875,71.79889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462158203125,305.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.373046875,18000.0,0.0,0.0,0.1488904505968094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096780389547348,0.2096824944019317,-4.449123480299022e-06,0.0,0.0001511048758402,0.0,0.0,8.790929794311523,0.0,0.0,0.0,0.2896635830402374,4.0,0.0,1.0
397140,293.1825256347656,297.1499938964844,293.1499938964844,0.0136165963485836,-712.3124389648438,304.053955078125,0.5600228905677795,0.050000000745058,0.0457443669438362,294.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5600228905677795,0.050000000745058,0.0481710210442543,293.2580871582031,297.1499938964844,293.1499938964844,0.1055573001503944,-1859.235595703125,304.15997314453125,0.8442278504371643,0.1679595112800598,0.1184175461530685,293.2113342285156,297.1499938964844,293.1499938964844,0.1951187998056411,-4116.98046875,304.1546936035156,0.9972276091575624,0.2763438820838928,0.2623230218887329,293.37310791015625,297.1499938964844,293.1499938964844,0.0029699723236262,-1124.8599853515625,295.25927734375,0.5600228905677795,0.050000000745058,0.2285025715827942,291.1772155761719,291.1499938964844,268.0490417480469,266.3775329589844,283.45654296875,293.7893371582031,291.1773681640625,1.0,0.1875663995742797,0.825813889503479,0.825813889503479,1.0,1.0,-0.8438496589660645,0.3387605845928192,0.5050890445709229,0.1865669786930084,0.0,0.0,0.2891631722450256,25.84032249450684,25.0,1.277690052986145,-6566.4697265625,71.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4719543457031,305.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.462890625,18000.0,0.0,0.0,0.1475234031677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206774428486824,0.2067788690328598,-4.442451427166816e-06,0.0,0.0001497175107942,0.0,0.0,8.647605895996094,0.0,0.0,0.0,0.289091020822525,4.0,0.0,1.0
397200,293.1825256347656,297.1499938964844,293.1499938964844,0.0136165963485836,-712.3124389648438,304.053955078125,0.5600228905677795,0.050000000745058,0.0457443669438362,294.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5600228905677795,0.050000000745058,0.0481710210442543,293.2580871582031,297.1499938964844,293.1499938964844,0.1055573001503944,-1859.235595703125,304.15997314453125,0.8442278504371643,0.1679595112800598,0.1184175461530685,293.2113342285156,297.1499938964844,293.1499938964844,0.1951187998056411,-4116.98046875,304.1546936035156,0.9972276091575624,0.2763438820838928,0.2623230218887329,293.37310791015625,297.1499938964844,293.1499938964844,0.0029699723236262,-1124.8599853515625,295.25927734375,0.5600228905677795,0.050000000745058,0.2285025715827942,291.1772155761719,291.1499938964844,268.0490417480469,266.3775329589844,283.45654296875,293.7893371582031,291.1773681640625,1.0,0.1875663995742797,0.825813889503479,0.825813889503479,1.0,1.0,-0.8438496589660645,0.3387605845928192,0.5050890445709229,0.1865669786930084,0.0,0.0,0.2891631722450256,25.84032249450684,25.0,1.277690052986145,-6566.4697265625,71.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4719543457031,305.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.462890625,18000.0,0.0,0.0,0.1475234031677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206774428486824,0.2067788690328598,-4.442451427166816e-06,0.0,0.0001497175107942,0.0,0.0,8.647605895996094,0.0,0.0,0.0,0.289091020822525,4.0,0.0,1.0
397260,293.17974853515625,297.1499938964844,293.1499938964844,0.0136039284989237,-711.9558715820312,304.05035400390625,0.5601835250854492,0.050000000745058,0.045743353664875,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.5601835250854492,0.050000000745058,0.0481699556112289,293.25634765625,297.1499938964844,293.1499938964844,0.1036804690957069,-1832.5574951171875,304.1597900390625,0.8406262993812561,0.1655746698379516,0.1167457923293113,293.20928955078125,297.1499938964844,293.1499938964844,0.1940475404262542,-4098.8740234375,304.1549072265625,0.9963796734809875,0.2752026915550232,0.2612225413322449,293.37078857421875,297.1499938964844,293.1499938964844,0.0029175330419093,-1105.05859375,295.1904296875,0.5601835250854492,0.050000000745058,0.2284975200891494,291.1799621582031,291.1499938964844,268.1095275878906,266.4278869628906,283.4981689453125,293.7666015625,291.1805114746094,1.0,0.1871659159660339,0.8259385824203491,0.8259385824203491,1.0,1.0,-0.8405142426490784,0.3364084362983703,0.504105806350708,0.1880708932876587,0.0,0.0,0.2850110828876495,25.82090377807617,25.0,4.028466701507568,-6511.19140625,70.62140655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.480224609375,305.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18141.51171875,18000.0,0.0,0.0,0.1461352556943893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036599069833755,0.2036643475294113,-4.436273229657672e-06,0.0,0.0001483087107772,0.0,0.0,8.496492385864258,0.0,0.0,0.0,0.2885065972805023,4.0,0.0,1.0
397320,293.17974853515625,297.1499938964844,293.1499938964844,0.0136039284989237,-711.9558715820312,304.05035400390625,0.5601835250854492,0.050000000745058,0.045743353664875,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.5601835250854492,0.050000000745058,0.0481699556112289,293.25634765625,297.1499938964844,293.1499938964844,0.1036804690957069,-1832.5574951171875,304.1597900390625,0.8406262993812561,0.1655746698379516,0.1167457923293113,293.20928955078125,297.1499938964844,293.1499938964844,0.1940475404262542,-4098.8740234375,304.1549072265625,0.9963796734809875,0.2752026915550232,0.2612225413322449,293.37078857421875,297.1499938964844,293.1499938964844,0.0029175330419093,-1105.05859375,295.1904296875,0.5601835250854492,0.050000000745058,0.2284975200891494,291.1799621582031,291.1499938964844,268.1095275878906,266.4278869628906,283.4981689453125,293.7666015625,291.1805114746094,1.0,0.1871659159660339,0.8259385824203491,0.8259385824203491,1.0,1.0,-0.8405142426490784,0.3364084362983703,0.504105806350708,0.1880708932876587,0.0,0.0,0.2850110828876495,25.82090377807617,25.0,4.028466701507568,-6511.19140625,70.62140655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.480224609375,305.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18141.51171875,18000.0,0.0,0.0,0.1461352556943893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036599069833755,0.2036643475294113,-4.436273229657672e-06,0.0,0.0001483087107772,0.0,0.0,8.496492385864258,0.0,0.0,0.0,0.2885065972805023,4.0,0.0,1.0
397380,293.1767272949219,297.1499938964844,293.1499938964844,0.0135969119146466,-711.7529907226562,304.0484313964844,0.5603509545326233,0.050000000745058,0.0457422994077205,294.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5603509545326233,0.050000000745058,0.04816884547472,293.2546691894531,297.1499938964844,293.1499938964844,0.1018475070595741,-1806.418212890625,304.1595764160156,0.8370732069015503,0.163221925497055,0.1150973141193389,293.2071533203125,297.1499938964844,293.1499938964844,0.1930652409791946,-4082.322021484375,304.1549072265625,0.9956011176109314,0.2741395235061645,0.2602017521858215,293.36822509765625,297.1499938964844,293.1499938964844,0.0028659664094448,-1085.61376953125,295.1225891113281,0.5603509545326233,0.050000000745058,0.228492259979248,291.1820678710937,291.1499938964844,268.171142578125,266.47918701171875,283.5393981933594,293.74468994140625,291.1817626953125,1.0,0.1867759227752685,0.8260632753372192,0.8260632753372192,1.0,1.0,-0.837302029132843,0.3341525495052337,0.5031494498252869,0.1894917041063308,0.0,0.0,0.2805366516113281,25.79958915710449,25.0,0.120218887925148,-6439.8671875,70.06490325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4875183105469,305.80291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.181640625,18000.0,0.0,0.0,0.1447272300720214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002211958169937,0.2002256214618683,-4.4302769310888834e-06,0.0,0.0001468797418056,0.0,0.0,8.332049369812012,0.0,0.0,0.0,0.2878885567188263,4.0,0.0,1.0
397440,293.1767272949219,297.1499938964844,293.1499938964844,0.0135969119146466,-711.7529907226562,304.0484313964844,0.5603509545326233,0.050000000745058,0.0457422994077205,294.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5603509545326233,0.050000000745058,0.04816884547472,293.2546691894531,297.1499938964844,293.1499938964844,0.1018475070595741,-1806.418212890625,304.1595764160156,0.8370732069015503,0.163221925497055,0.1150973141193389,293.2071533203125,297.1499938964844,293.1499938964844,0.1930652409791946,-4082.322021484375,304.1549072265625,0.9956011176109314,0.2741395235061645,0.2602017521858215,293.36822509765625,297.1499938964844,293.1499938964844,0.0028659664094448,-1085.61376953125,295.1225891113281,0.5603509545326233,0.050000000745058,0.228492259979248,291.1820678710937,291.1499938964844,268.171142578125,266.47918701171875,283.5393981933594,293.74468994140625,291.1817626953125,1.0,0.1867759227752685,0.8260632753372192,0.8260632753372192,1.0,1.0,-0.837302029132843,0.3341525495052337,0.5031494498252869,0.1894917041063308,0.0,0.0,0.2805366516113281,25.79958915710449,25.0,0.120218887925148,-6439.8671875,70.06490325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4875183105469,305.80291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.181640625,18000.0,0.0,0.0,0.1447272300720214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002211958169937,0.2002256214618683,-4.4302769310888834e-06,0.0,0.0001468797418056,0.0,0.0,8.332049369812012,0.0,0.0,0.0,0.2878885567188263,4.0,0.0,1.0
397500,293.1751403808594,297.1499938964844,293.1499938964844,0.0135995196178555,-711.8798828125,304.0480041503906,0.5604315400123596,0.050000000745058,0.0457417964935302,294.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.5604315400123596,0.050000000745058,0.0481683127582073,293.2538452148437,297.1499938964844,293.1499938964844,0.1009737700223922,-1793.9697265625,304.159423828125,0.835305392742157,0.1620572805404663,0.1142812147736549,293.2060241699219,297.1499938964844,293.1499938964844,0.1926559954881668,-4075.517578125,304.1547546386719,0.9952273368835448,0.2736329734325409,0.2597158551216125,293.36688232421875,297.1499938964844,293.1499938964844,0.0028414251282811,-1076.4951171875,295.0867919921875,0.5604315400123596,0.050000000745058,0.2284897416830063,291.1797180175781,291.1499938964844,268.20233154296875,266.5051574707031,283.5596923828125,293.7342224121094,291.1786499023437,1.0,0.1865849196910858,0.8261256217956543,0.8261256217956543,1.0,1.0,-0.8357352018356323,0.3330667912960052,0.5026684403419495,0.190147265791893,0.0,0.0,0.2787781357765198,25.78867149353028,25.0,-4.887016296386719,-6402.873046875,69.79389190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,305.7926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.37109375,18000.0,0.0,0.0,0.1439935266971588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986820995807647,0.1986865252256393,-4.426441137184156e-06,0.0,0.0001461351203033,0.0,0.0,8.25666332244873,0.0,0.0,0.0,0.2875810861587524,4.0,0.0,1.0
397560,293.1735534667969,297.1499938964844,293.1499938964844,0.0136042712256312,-712.0784912109375,304.04791259765625,0.5605079531669617,0.050000000745058,0.0457413159310817,294.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.5605079531669617,0.050000000745058,0.0481678061187267,293.2530212402344,297.1499938964844,293.1499938964844,0.1001159027218818,-1781.7357177734375,304.1592712402344,0.8335408568382263,0.1609010845422744,0.1134708076715469,293.2049255371094,297.1499938964844,293.1499938964844,0.1922768503427505,-4069.23779296875,304.1545715332031,0.9948609471321106,0.2731420397758484,0.2592450976371765,293.3655090332031,297.1499938964844,293.1499938964844,0.0028170470613986,-1067.468994140625,295.0504455566406,0.5605079531669617,0.050000000745058,0.228487342596054,291.1760559082031,291.1499938964844,268.23370361328125,266.5312805175781,283.5796203613281,293.7241516113281,291.175048828125,1.0,0.1863966435194015,0.8261945843696594,0.8261945843696594,1.0,1.0,-0.8341937065124512,0.3320139348506927,0.502179741859436,0.1907546669244766,0.0,0.0,0.277413934469223,25.77767372131348,25.0,-7.018184185028076,-6372.32861328125,69.52761840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4988708496094,305.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.115234375,18000.0,0.0,0.0,0.1432415246963501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974600702524185,0.1974644958972931,-4.421867743076291e-06,0.0,0.0001453719305573,0.0,0.0,8.194222450256348,0.0,0.0,0.0,0.2872938215732574,4.0,0.0,1.0
397620,293.1702880859375,297.1499938964844,293.1499938964844,0.0136112114414572,-712.3198852539062,304.0487060546875,0.5606425404548645,0.050000000745058,0.0457404740154743,294.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5606425404548645,0.050000000745058,0.0481669194996356,293.2514343261719,297.1499938964844,293.1499938964844,0.0983909666538238,-1757.01513671875,304.1590576171875,0.8300120830535889,0.1586126834154129,0.1118671596050262,293.20269775390625,297.1499938964844,293.1499938964844,0.1914939135313034,-4056.15380859375,304.15435791015625,0.9941393136978148,0.2722004950046539,0.2583439946174621,293.3626708984375,297.1499938964844,293.1499938964844,0.0027688313275575,-1049.452392578125,294.98095703125,0.5606425404548645,0.050000000745058,0.2284831404685974,291.1721496582031,291.1499938964844,268.2970275878906,266.583984375,283.6180114746094,293.7052307128906,291.1719970703125,1.0,0.1860280781984329,0.8263325691223145,0.8263325691223145,1.0,1.0,-0.8311806321144104,0.3300167024135589,0.501163899898529,0.1917905509471893,0.0,0.0,0.2747893333435058,25.75570678710937,25.0,-3.871877431869507,-6322.12109375,69.00862884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5078430175781,305.77618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.07421875,18000.0,0.0,0.0,0.1417360156774521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953848004341125,0.1953892260789871,-4.413222995935939e-06,0.0,0.0001438440376659,0.0,0.0,8.087006568908691,0.0,0.0,0.0,0.2867798209190368,4.0,0.0,1.0
397680,293.1702880859375,297.1499938964844,293.1499938964844,0.0136112114414572,-712.3198852539062,304.0487060546875,0.5606425404548645,0.050000000745058,0.0457404740154743,294.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5606425404548645,0.050000000745058,0.0481669194996356,293.2514343261719,297.1499938964844,293.1499938964844,0.0983909666538238,-1757.01513671875,304.1590576171875,0.8300120830535889,0.1586126834154129,0.1118671596050262,293.20269775390625,297.1499938964844,293.1499938964844,0.1914939135313034,-4056.15380859375,304.15435791015625,0.9941393136978148,0.2722004950046539,0.2583439946174621,293.3626708984375,297.1499938964844,293.1499938964844,0.0027688313275575,-1049.452392578125,294.98095703125,0.5606425404548645,0.050000000745058,0.2284831404685974,291.1721496582031,291.1499938964844,268.2970275878906,266.583984375,283.6180114746094,293.7052307128906,291.1719970703125,1.0,0.1860280781984329,0.8263325691223145,0.8263325691223145,1.0,1.0,-0.8311806321144104,0.3300167024135589,0.501163899898529,0.1917905509471893,0.0,0.0,0.2747893333435058,25.75570678710937,25.0,-3.871877431869507,-6322.12109375,69.00862884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5078430175781,305.77618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.07421875,18000.0,0.0,0.0,0.1417360156774521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953848004341125,0.1953892260789871,-4.413222995935939e-06,0.0,0.0001438440376659,0.0,0.0,8.087006568908691,0.0,0.0,0.0,0.2867798209190368,4.0,0.0,1.0
397740,293.1670837402344,297.1499938964844,293.1499938964844,0.0136161232367157,-712.4248657226562,304.050537109375,0.5607430338859558,0.050000000745058,0.0457398481667041,294.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5607430338859558,0.050000000745058,0.0481662638485431,293.2499084472656,297.1499938964844,293.1499938964844,0.0966646969318389,-1732.1531982421875,304.1589050292969,0.8264622092247009,0.1563538014888763,0.1102847754955291,293.2005615234375,297.1499938964844,293.1499938964844,0.1906943023204803,-4042.6923828125,304.1542358398437,0.9934135675430298,0.2713030278682709,0.2574875056743622,293.3598327636719,297.1499938964844,293.1499938964844,0.0027207492385059,-1031.3310546875,294.9151611328125,0.5607430338859558,0.050000000745058,0.2284800112247467,291.17205810546875,291.1499938964844,268.3608703613281,266.6371154785156,283.6539001464844,293.68798828125,291.1720886230469,1.0,0.1856699883937835,0.8264704942703247,0.8264704942703247,1.0,1.0,-0.8282484412193298,0.3281762599945068,0.500072181224823,0.1925431191921234,0.0,0.0,0.271867424249649,25.734418869018555,25.0,-0.8809518814086914,-6272.45751953125,68.50641632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101013183594,305.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18112.43359375,18000.0,0.0,0.0,0.1402758657932281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932026594877243,0.1932070553302765,-4.406508651300101e-06,0.0,0.0001423621724825,0.0,0.0,7.978978633880615,0.0,0.0,0.0,0.2863079011440277,4.0,0.0,1.0
397800,293.1670837402344,297.1499938964844,293.1499938964844,0.0136161232367157,-712.4248657226562,304.050537109375,0.5607430338859558,0.050000000745058,0.0457398481667041,294.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5607430338859558,0.050000000745058,0.0481662638485431,293.2499084472656,297.1499938964844,293.1499938964844,0.0966646969318389,-1732.1531982421875,304.1589050292969,0.8264622092247009,0.1563538014888763,0.1102847754955291,293.2005615234375,297.1499938964844,293.1499938964844,0.1906943023204803,-4042.6923828125,304.1542358398437,0.9934135675430298,0.2713030278682709,0.2574875056743622,293.3598327636719,297.1499938964844,293.1499938964844,0.0027207492385059,-1031.3310546875,294.9151611328125,0.5607430338859558,0.050000000745058,0.2284800112247467,291.17205810546875,291.1499938964844,268.3608703613281,266.6371154785156,283.6539001464844,293.68798828125,291.1720886230469,1.0,0.1856699883937835,0.8264704942703247,0.8264704942703247,1.0,1.0,-0.8282484412193298,0.3281762599945068,0.500072181224823,0.1925431191921234,0.0,0.0,0.271867424249649,25.734418869018555,25.0,-0.8809518814086914,-6272.45751953125,68.50641632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101013183594,305.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18112.43359375,18000.0,0.0,0.0,0.1402758657932281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932026594877243,0.1932070553302765,-4.406508651300101e-06,0.0,0.0001423621724825,0.0,0.0,7.978978633880615,0.0,0.0,0.0,0.2863079011440277,4.0,0.0,1.0
397860,293.1640014648437,297.1499938964844,293.1499938964844,0.0136235821992158,-712.5997314453125,304.0531311035156,0.5608028173446655,0.050000000745058,0.0457394793629646,294.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5608028173446655,0.050000000745058,0.0481658726930618,293.2484436035156,297.1499938964844,293.1499938964844,0.094968244433403,-1707.6712646484375,304.1587829589844,0.8228703141212463,0.15412338078022,0.1087223216891288,293.198486328125,297.1499938964844,293.1499938964844,0.1899355202913284,-4029.924072265625,304.1540832519531,0.9926667809486388,0.2704396843910217,0.2566656470298767,293.3570556640625,297.1499938964844,293.1499938964844,0.002673334442079,-1013.466796875,294.8499450683594,0.5608028173446655,0.050000000745058,0.2284781634807586,291.171630859375,291.1499938964844,268.4250793457031,266.69049072265625,283.6869506835937,293.672607421875,291.17144775390625,1.0,0.1853217333555221,0.8266136646270752,0.8266136646270752,1.0,1.0,-0.8253838419914246,0.3264972269535064,0.4988865852355957,0.192986249923706,0.0,0.0,0.2689982950687408,25.71427726745605,25.0,-1.1110447645187378,-6221.62939453125,68.01927947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068054199219,305.7242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.900390625,18000.0,0.0,0.0,0.1388734728097915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191019207239151,0.1910236030817031,-4.400535090098856e-06,0.0,0.0001409389224136,0.0,0.0,7.872642040252685,0.0,0.0,0.0,0.2858586311340332,4.0,0.0,1.0
397920,293.1640014648437,297.1499938964844,293.1499938964844,0.0136235821992158,-712.5997314453125,304.0531311035156,0.5608028173446655,0.050000000745058,0.0457394793629646,294.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5608028173446655,0.050000000745058,0.0481658726930618,293.2484436035156,297.1499938964844,293.1499938964844,0.094968244433403,-1707.6712646484375,304.1587829589844,0.8228703141212463,0.15412338078022,0.1087223216891288,293.198486328125,297.1499938964844,293.1499938964844,0.1899355202913284,-4029.924072265625,304.1540832519531,0.9926667809486388,0.2704396843910217,0.2566656470298767,293.3570556640625,297.1499938964844,293.1499938964844,0.002673334442079,-1013.466796875,294.8499450683594,0.5608028173446655,0.050000000745058,0.2284781634807586,291.171630859375,291.1499938964844,268.4250793457031,266.69049072265625,283.6869506835937,293.672607421875,291.17144775390625,1.0,0.1853217333555221,0.8266136646270752,0.8266136646270752,1.0,1.0,-0.8253838419914246,0.3264972269535064,0.4988865852355957,0.192986249923706,0.0,0.0,0.2689982950687408,25.71427726745605,25.0,-1.1110447645187378,-6221.62939453125,68.01927947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068054199219,305.7242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.900390625,18000.0,0.0,0.0,0.1388734728097915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191019207239151,0.1910236030817031,-4.400535090098856e-06,0.0,0.0001409389224136,0.0,0.0,7.872642040252685,0.0,0.0,0.0,0.2858586311340332,4.0,0.0,1.0
397980,293.1611633300781,297.1499938964844,293.1499938964844,0.0136335119605064,-712.8518676757812,304.05621337890625,0.5608235001564026,0.050000000745058,0.0457393564283847,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5608235001564026,0.050000000745058,0.0481657460331916,293.2469787597656,297.1499938964844,293.1499938964844,0.0933048203587532,-1683.63818359375,304.1586303710937,0.8192281723022461,0.1519247442483902,0.107181541621685,293.1965637207031,297.1499938964844,293.1499938964844,0.1892169266939163,-4017.841796875,304.1539306640625,0.9918930530548096,0.2696031033992767,0.255870908498764,293.3543701171875,297.1499938964844,293.1499938964844,0.0026264819316565,-995.8334350585938,294.78472900390625,0.5608235001564026,0.050000000745058,0.2284775525331497,291.1702880859375,291.1499938964844,268.4894104003906,266.7439880371094,283.71728515625,293.6590270996094,291.1700439453125,1.0,0.1849827617406845,0.8267567753791809,0.8267567753791809,1.0,1.0,-0.8225798606872559,0.3249673843383789,0.4976124763488769,0.1931416094303131,0.0,0.0,0.2663829326629638,25.69539833068848,25.0,-1.7735638618469238,-6173.51025390625,67.54608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989318847656,305.6947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18099.9375,18000.0,0.0,0.0,0.1375401318073272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890233308076858,0.189027726650238,-4.394679763208842e-06,0.0,0.0001395857398165,0.0,0.0,7.775145530700684,0.0,0.0,0.0,0.285437673330307,4.0,0.0,1.0
398040,293.1611633300781,297.1499938964844,293.1499938964844,0.0136335119605064,-712.8518676757812,304.05621337890625,0.5608235001564026,0.050000000745058,0.0457393564283847,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5608235001564026,0.050000000745058,0.0481657460331916,293.2469787597656,297.1499938964844,293.1499938964844,0.0933048203587532,-1683.63818359375,304.1586303710937,0.8192281723022461,0.1519247442483902,0.107181541621685,293.1965637207031,297.1499938964844,293.1499938964844,0.1892169266939163,-4017.841796875,304.1539306640625,0.9918930530548096,0.2696031033992767,0.255870908498764,293.3543701171875,297.1499938964844,293.1499938964844,0.0026264819316565,-995.8334350585938,294.78472900390625,0.5608235001564026,0.050000000745058,0.2284775525331497,291.1702880859375,291.1499938964844,268.4894104003906,266.7439880371094,283.71728515625,293.6590270996094,291.1700439453125,1.0,0.1849827617406845,0.8267567753791809,0.8267567753791809,1.0,1.0,-0.8225798606872559,0.3249673843383789,0.4976124763488769,0.1931416094303131,0.0,0.0,0.2663829326629638,25.69539833068848,25.0,-1.7735638618469238,-6173.51025390625,67.54608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989318847656,305.6947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18099.9375,18000.0,0.0,0.0,0.1375401318073272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890233308076858,0.189027726650238,-4.394679763208842e-06,0.0,0.0001395857398165,0.0,0.0,7.775145530700684,0.0,0.0,0.0,0.285437673330307,4.0,0.0,1.0
398100,293.1598205566406,297.1499938964844,293.1499938964844,0.0136390067636966,-712.9923095703125,304.0578918457031,0.5608220100402832,0.050000000745058,0.0457393713295459,294.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5608220100402832,0.050000000745058,0.0481657572090625,293.2462463378906,297.1499938964844,293.1499938964844,0.0924845188856124,-1671.7784423828125,304.1585388183594,0.8173887133598328,0.1508388817310333,0.1064204052090644,293.1956481933594,297.1499938964844,293.1499938964844,0.1888677477836609,-4011.96826171875,304.1538391113281,0.9914976954460144,0.2691934108734131,0.2554821968078613,293.35308837890625,297.1499938964844,293.1499938964844,0.0026032796595245,-987.1001586914062,294.75225830078125,0.5608220100402832,0.050000000745058,0.2284776270389557,291.16949462890625,291.1499938964844,268.5215759277344,266.77069091796875,283.73162841796875,293.6528015136719,291.16925048828125,1.0,0.184816688299179,0.8268283605575562,0.8268283605575562,1.0,1.0,-0.8212000131607056,0.3242484033107757,0.4969515800476074,0.1931353211402893,0.0,0.0,0.2651664912700653,25.686429977416992,25.0,-1.9870680570602417,-6150.4931640625,67.3145523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932861328125,305.67974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.142578125,18000.0,0.0,0.0,0.1369056850671768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880989372730255,0.1881033331155777,-4.3918494156969246e-06,0.0,0.0001389418612234,0.0,0.0,7.729916095733643,0.0,0.0,0.0,0.2852396070957184,4.0,0.0,1.0
398160,293.15850830078125,297.1499938964844,293.1499938964844,0.0136447558179497,-713.1385498046875,304.0596618652344,0.5608155727386475,0.050000000745058,0.0457394160330295,294.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5608155727386475,0.050000000745058,0.0481658056378364,293.2455444335937,297.1499938964844,293.1499938964844,0.091670922935009,-1660.011962890625,304.1584777832031,0.815536379814148,0.1497617363929748,0.1056652292609214,293.1947631835937,297.1499938964844,293.1499938964844,0.188523381948471,-4006.1728515625,304.1537780761719,0.9910990595817566,0.2687887251377105,0.2550982534885406,293.3518371582031,297.1499938964844,293.1499938964844,0.0025801251176744,-978.3821411132812,294.71990966796875,0.5608155727386475,0.050000000745058,0.2284778505563736,291.168701171875,291.1499938964844,268.5537109375,266.79736328125,283.7456359863281,293.6468200683594,291.16845703125,1.0,0.1846526265144348,0.826900839805603,0.826900839805603,1.0,1.0,-0.8198332190513611,0.3235495984554291,0.496283620595932,0.1930968463420868,0.0,0.0,0.2640034854412079,25.6777458190918,25.0,-2.084104299545288,-6128.07861328125,67.08606719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48663330078125,305.664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.255859375,18000.0,0.0,0.0,0.1362933963537216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872181594371795,0.1872225552797317,-4.389098648971412e-06,0.0,0.0001383204798912,0.0,0.0,7.6868062019348145,0.0,0.0,0.0,0.2850494682788849,4.0,0.0,1.0
398220,293.15606689453125,297.1499938964844,293.1499938964844,0.0136568443849682,-713.4400634765625,304.0634765625,0.5607947707176208,0.050000000745058,0.0457395538687706,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5607947707176208,0.050000000745058,0.048165950924158,293.2440795898437,297.1499938964844,293.1499938964844,0.0900642573833465,-1636.7701416015625,304.1583251953125,0.8117942214012146,0.1476398706436157,0.1041748151183128,293.193115234375,297.1499938964844,293.1499938964844,0.1878460496664047,-3994.760986328125,304.1536560058594,0.9902997016906738,0.2679944634437561,0.2543443739414215,293.3494567871094,297.1499938964844,293.1499938964844,0.0025341461878269,-961.0570068359376,294.6556091308594,0.5607947707176208,0.050000000745058,0.2284785360097885,291.167236328125,291.1499938964844,268.6177673339844,266.8504638671875,283.7728881835937,293.63525390625,291.16705322265625,1.0,0.1843302994966507,0.8270457983016968,0.8270457983016968,1.0,1.0,-0.8171408772468567,0.3221957981586456,0.494945079088211,0.1929661929607391,0.0,0.0,0.2618054449558258,25.66094017028809,25.0,-1.9516233205795288,-6084.81982421875,66.63804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707336425781,305.6347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18084.61328125,18000.0,0.0,0.0,0.1351371556520462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855687648057937,0.1855731606483459,-4.383882696856745e-06,0.0,0.0001371470279991,0.0,0.0,7.606170654296875,0.0,0.0,0.0,0.2846919894218445,4.0,0.0,1.0
398280,293.15606689453125,297.1499938964844,293.1499938964844,0.0136568443849682,-713.4400634765625,304.0634765625,0.5607947707176208,0.050000000745058,0.0457395538687706,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5607947707176208,0.050000000745058,0.048165950924158,293.2440795898437,297.1499938964844,293.1499938964844,0.0900642573833465,-1636.7701416015625,304.1583251953125,0.8117942214012146,0.1476398706436157,0.1041748151183128,293.193115234375,297.1499938964844,293.1499938964844,0.1878460496664047,-3994.760986328125,304.1536560058594,0.9902997016906738,0.2679944634437561,0.2543443739414215,293.3494567871094,297.1499938964844,293.1499938964844,0.0025341461878269,-961.0570068359376,294.6556091308594,0.5607947707176208,0.050000000745058,0.2284785360097885,291.167236328125,291.1499938964844,268.6177673339844,266.8504638671875,283.7728881835937,293.63525390625,291.16705322265625,1.0,0.1843302994966507,0.8270457983016968,0.8270457983016968,1.0,1.0,-0.8171408772468567,0.3221957981586456,0.494945079088211,0.1929661929607391,0.0,0.0,0.2618054449558258,25.66094017028809,25.0,-1.9516233205795288,-6084.81982421875,66.63804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707336425781,305.6347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18084.61328125,18000.0,0.0,0.0,0.1351371556520462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855687648057937,0.1855731606483459,-4.383882696856745e-06,0.0,0.0001371470279991,0.0,0.0,7.606170654296875,0.0,0.0,0.0,0.2846919894218445,4.0,0.0,1.0
398340,293.1537170410156,297.1499938964844,293.1499938964844,0.0136704808101058,-713.7704467773438,304.06793212890625,0.5607846975326538,0.050000000745058,0.0457396246492862,294.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5607846975326538,0.050000000745058,0.0481660291552543,293.2421569824219,297.1499938964844,293.1499938964844,0.0885273963212966,-1614.5489501953125,304.1581115722656,0.8081121444702148,0.1456416547298431,0.1027514711022377,293.19146728515625,297.1499938964844,293.1499938964844,0.1871906518936157,-3983.70751953125,304.1535339355469,0.9895305037498474,0.2672313153743744,0.2536163032054901,293.3471374511719,297.1499938964844,293.1499938964844,0.0024885896127671,-943.8758544921876,294.5920104980469,0.5607846975326538,0.050000000745058,0.2284788936376571,291.1659545898437,291.1499938964844,268.681396484375,266.90313720703125,283.79791259765625,293.6219482421875,291.1657409667969,1.0,0.1840168982744217,0.8271908164024353,0.8271908164024353,1.0,1.0,-0.8145594000816345,0.3209179639816284,0.4936414361000061,0.1927931755781173,0.0,0.0,0.2597654461860657,25.64226531982422,25.0,-1.918011784553528,-6043.90869140625,66.20697784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518737792969,305.604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.603515625,18000.0,0.0,0.0,0.1340803802013397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840503513813018,0.1840547174215316,-4.379106030683033e-06,0.0,0.0001360745518468,0.0,0.0,7.532217025756836,0.0,0.0,0.0,0.284364104270935,4.0,0.0,1.0
398400,293.1537170410156,297.1499938964844,293.1499938964844,0.0136704808101058,-713.7704467773438,304.06793212890625,0.5607846975326538,0.050000000745058,0.0457396246492862,294.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5607846975326538,0.050000000745058,0.0481660291552543,293.2421569824219,297.1499938964844,293.1499938964844,0.0885273963212966,-1614.5489501953125,304.1581115722656,0.8081121444702148,0.1456416547298431,0.1027514711022377,293.19146728515625,297.1499938964844,293.1499938964844,0.1871906518936157,-3983.70751953125,304.1535339355469,0.9895305037498474,0.2672313153743744,0.2536163032054901,293.3471374511719,297.1499938964844,293.1499938964844,0.0024885896127671,-943.8758544921876,294.5920104980469,0.5607846975326538,0.050000000745058,0.2284788936376571,291.1659545898437,291.1499938964844,268.681396484375,266.90313720703125,283.79791259765625,293.6219482421875,291.1657409667969,1.0,0.1840168982744217,0.8271908164024353,0.8271908164024353,1.0,1.0,-0.8145594000816345,0.3209179639816284,0.4936414361000061,0.1927931755781173,0.0,0.0,0.2597654461860657,25.64226531982422,25.0,-1.918011784553528,-6043.90869140625,66.20697784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518737792969,305.604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.603515625,18000.0,0.0,0.0,0.1340803802013397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840503513813018,0.1840547174215316,-4.379106030683033e-06,0.0,0.0001360745518468,0.0,0.0,7.532217025756836,0.0,0.0,0.0,0.284364104270935,4.0,0.0,1.0
398460,293.1513061523437,297.1499938964844,293.1499938964844,0.0136868646368384,-714.1668090820312,304.07330322265625,0.5608054399490356,0.050000000745058,0.0457395054399967,294.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5608054399490356,0.050000000745058,0.0481659024953842,293.2397766113281,297.1499938964844,293.1499938964844,0.0871087238192558,-1594.066162109375,304.15777587890625,0.8046208620071411,0.1437937170267105,0.1014375984668731,293.1898498535156,297.1499938964844,293.1499938964844,0.1865739524364471,-3973.3125,304.15338134765625,0.9888280034065248,0.2665082514286041,0.2529249489307403,293.3448486328125,297.1499938964844,293.1499938964844,0.002443614648655,-926.91552734375,294.5289001464844,0.5608054399490356,0.050000000745058,0.2284782975912094,291.16436767578125,291.1499938964844,268.744384765625,266.9552001953125,283.8203430175781,293.6062316894531,291.16412353515625,1.0,0.1837147921323776,0.8273385763168335,0.8273385763168335,1.0,1.0,-0.8121517300605774,0.3197371661663055,0.4924145638942718,0.1926078349351883,0.0,0.0,0.2579525411128998,25.6193790435791,25.0,-2.2195839881896973,-6006.12646484375,65.79918670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4307861328125,305.5738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18070.490234375,18000.0,0.0,0.0,0.1331263184547424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826882362365722,0.1826926171779632,-4.374650870886399e-06,0.0,0.0001351062819594,0.0,0.0,7.465786933898926,0.0,0.0,0.0,0.2840655744075775,4.0,0.0,1.0
398520,293.1513061523437,297.1499938964844,293.1499938964844,0.0136868646368384,-714.1668090820312,304.07330322265625,0.5608054399490356,0.050000000745058,0.0457395054399967,294.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5608054399490356,0.050000000745058,0.0481659024953842,293.2397766113281,297.1499938964844,293.1499938964844,0.0871087238192558,-1594.066162109375,304.15777587890625,0.8046208620071411,0.1437937170267105,0.1014375984668731,293.1898498535156,297.1499938964844,293.1499938964844,0.1865739524364471,-3973.3125,304.15338134765625,0.9888280034065248,0.2665082514286041,0.2529249489307403,293.3448486328125,297.1499938964844,293.1499938964844,0.002443614648655,-926.91552734375,294.5289001464844,0.5608054399490356,0.050000000745058,0.2284782975912094,291.16436767578125,291.1499938964844,268.744384765625,266.9552001953125,283.8203430175781,293.6062316894531,291.16412353515625,1.0,0.1837147921323776,0.8273385763168335,0.8273385763168335,1.0,1.0,-0.8121517300605774,0.3197371661663055,0.4924145638942718,0.1926078349351883,0.0,0.0,0.2579525411128998,25.6193790435791,25.0,-2.2195839881896973,-6006.12646484375,65.79918670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4307861328125,305.5738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18070.490234375,18000.0,0.0,0.0,0.1331263184547424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826882362365722,0.1826926171779632,-4.374650870886399e-06,0.0,0.0001351062819594,0.0,0.0,7.465786933898926,0.0,0.0,0.0,0.2840655744075775,4.0,0.0,1.0
398580,293.1488647460937,297.1499938964844,293.1499938964844,0.0137055609375238,-714.6105346679688,304.0796203613281,0.5608407258987427,0.050000000745058,0.0457392930984497,294.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5608407258987427,0.050000000745058,0.0481656789779663,293.23712158203125,297.1499938964844,293.1499938964844,0.0857745930552482,-1574.8267822265625,304.15740966796875,0.8012996315956116,0.1420538425445556,0.1002036854624748,293.1882629394531,297.1499938964844,293.1499938964844,0.1859893649816513,-3963.4541015625,304.1532287597656,0.9881733059883118,0.265821635723114,0.2522689998149872,293.34259033203125,297.1499938964844,293.1499938964844,0.0023991954512894,-910.1551513671876,294.4665832519531,0.5608407258987427,0.050000000745058,0.2284772396087646,291.1628112792969,291.1499938964844,268.8065185546875,267.0064697265625,283.8415222167969,293.5899963378906,291.16259765625,1.0,0.1834248006343841,0.8274863958358765,0.8274863958358765,1.0,1.0,-0.8098817467689514,0.3186310231685638,0.4912507236003876,0.1924177855253219,0.0,0.0,0.2563561797142029,25.59490966796875,25.0,-2.041912078857422,-5971.4794921875,65.4123764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40802001953125,305.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.173828125,18000.0,0.0,0.0,0.1322775781154632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181497186422348,0.1815015524625778,-4.370519491203595e-06,0.0,0.0001342449249932,0.0,0.0,7.407463073730469,0.0,0.0,0.0,0.2837980091571808,4.0,0.0,1.0
398640,293.1488647460937,297.1499938964844,293.1499938964844,0.0137055609375238,-714.6105346679688,304.0796203613281,0.5608407258987427,0.050000000745058,0.0457392930984497,294.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5608407258987427,0.050000000745058,0.0481656789779663,293.23712158203125,297.1499938964844,293.1499938964844,0.0857745930552482,-1574.8267822265625,304.15740966796875,0.8012996315956116,0.1420538425445556,0.1002036854624748,293.1882629394531,297.1499938964844,293.1499938964844,0.1859893649816513,-3963.4541015625,304.1532287597656,0.9881733059883118,0.265821635723114,0.2522689998149872,293.34259033203125,297.1499938964844,293.1499938964844,0.0023991954512894,-910.1551513671876,294.4665832519531,0.5608407258987427,0.050000000745058,0.2284772396087646,291.1628112792969,291.1499938964844,268.8065185546875,267.0064697265625,283.8415222167969,293.5899963378906,291.16259765625,1.0,0.1834248006343841,0.8274863958358765,0.8274863958358765,1.0,1.0,-0.8098817467689514,0.3186310231685638,0.4912507236003876,0.1924177855253219,0.0,0.0,0.2563561797142029,25.59490966796875,25.0,-2.041912078857422,-5971.4794921875,65.4123764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40802001953125,305.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.173828125,18000.0,0.0,0.0,0.1322775781154632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181497186422348,0.1815015524625778,-4.370519491203595e-06,0.0,0.0001342449249932,0.0,0.0,7.407463073730469,0.0,0.0,0.0,0.2837980091571808,4.0,0.0,1.0
398700,293.1476135253906,297.1499938964844,293.1499938964844,0.0137155633419752,-714.8417358398438,304.0831298828125,0.560863196849823,0.050000000745058,0.0457391552627086,294.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.560863196849823,0.050000000745058,0.0481655336916446,293.2357177734375,297.1499938964844,293.1499938964844,0.0851384252309799,-1565.6607666015625,304.1572265625,0.7997156381607056,0.1412291526794433,0.0996169671416282,293.1875,297.1499938964844,293.1499938964844,0.185706079006195,-3958.67138671875,304.1531677246094,0.9878626465797424,0.2654912173748016,0.2519534230232239,293.3414611816406,297.1499938964844,293.1499938964844,0.0023772132117301,-901.8526611328124,294.4358215332031,0.560863196849823,0.050000000745058,0.2284765541553497,291.1622009277344,291.1499938964844,268.83721923828125,267.03173828125,283.85174560546875,293.581787109375,291.1620178222656,1.0,0.1832846254110336,0.8275602459907532,0.8275602459907532,1.0,1.0,-0.8087977170944214,0.3181035816669464,0.490694135427475,0.1923259049654007,0.0,0.0,0.255610704421997,25.582273483276367,25.0,-1.8144104480743408,-5955.08447265625,65.22691345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962707519531,305.5308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.837890625,18000.0,0.0,0.0,0.1318934112787246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809489727020263,0.1809533536434173,-4.36862910646596e-06,0.0,0.0001338550500804,0.0,0.0,7.380685806274414,0.0,0.0,0.0,0.2836752533912658,4.0,0.0,1.0
