time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.1463928222656,297.1499938964844,293.1499938964844,0.0137259932234883,-715.079345703125,304.0868530273437,0.560889720916748,0.050000000745058,0.0457389950752258,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.560889720916748,0.050000000745058,0.0481653660535812,293.2342224121094,297.1499938964844,293.1499938964844,0.084524780511856,-1556.82568359375,304.1570129394531,0.7981895208358765,0.1404374241828918,0.0990520939230918,293.18670654296875,297.1499938964844,293.1499938964844,0.1854283511638641,-3953.978759765625,304.153076171875,0.9875634908676147,0.2651687562465668,0.2516453862190246,293.3403015136719,297.1499938964844,293.1499938964844,0.0023553518112748,-893.591064453125,294.40533447265625,0.560889720916748,0.050000000745058,0.2284757494926452,291.1616516113281,291.1499938964844,268.8676452636719,267.0567626953125,283.8617248535156,293.5735168457031,291.1614990234375,1.0,0.1831476539373397,0.8276361227035522,0.8276361227035522,1.0,1.0,-0.8077486753463745,0.3175925612449646,0.4901561141014099,0.192239299416542,0.0,0.0,0.2548902332782745,25.569305419921875,25.0,-1.5829089879989624,-5939.1923828125,65.0467758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843688964844,305.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.798828125,18000.0,0.0,0.0,0.1315338462591171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804229170083999,0.1804272830486297,-4.36685422755545e-06,0.0,0.0001334901317022,0.0,0.0,7.355082988739014,0.0,0.0,0.0,0.2835586071014404,4.0,0.0,1.0
398820,293.1439514160156,297.1499938964844,293.1499938964844,0.0137481223791837,-715.575927734375,304.0948791503906,0.5609578490257263,0.050000000745058,0.0457385778427124,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5609578490257263,0.050000000745058,0.048164926469326,293.2309875488281,297.1499938964844,293.1499938964844,0.0833724290132522,-1540.2562255859375,304.1566162109375,0.7953360676765442,0.1389627605676651,0.0979940965771675,293.1852111816406,297.1499938964844,293.1499938964844,0.1848894655704498,-3944.86669921875,304.1529541015625,0.9870020747184752,0.2645456492900848,0.2510500848293304,293.3380432128906,297.1499938964844,293.1499938964844,0.0023119919933378,-877.1951293945312,294.34503173828125,0.5609578490257263,0.050000000745058,0.2284736633300781,291.1607971191406,291.1499938964844,268.9275207519531,267.10595703125,283.8809509277344,293.5566711425781,291.1606750488281,1.0,0.1828832626342773,0.8277878165245056,0.8277878165245056,1.0,1.0,-0.8057608604431152,0.3166185319423675,0.48914235830307,0.1920908987522125,0.0,0.0,0.2535128891468048,25.542064666748047,25.0,-1.210560321807861,-5908.8173828125,64.7027359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607482910156,305.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.5,18000.0,0.0,0.0,0.1308805346488952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794251054525375,0.1794294714927673,-4.363598236523103e-06,0.0,0.0001328271027887,0.0,0.0,7.306778907775879,0.0,0.0,0.0,0.2833407521247864,4.0,0.0,1.0
398880,293.1439514160156,297.1499938964844,293.1499938964844,0.0137481223791837,-715.575927734375,304.0948791503906,0.5609578490257263,0.050000000745058,0.0457385778427124,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5609578490257263,0.050000000745058,0.048164926469326,293.2309875488281,297.1499938964844,293.1499938964844,0.0833724290132522,-1540.2562255859375,304.1566162109375,0.7953360676765442,0.1389627605676651,0.0979940965771675,293.1852111816406,297.1499938964844,293.1499938964844,0.1848894655704498,-3944.86669921875,304.1529541015625,0.9870020747184752,0.2645456492900848,0.2510500848293304,293.3380432128906,297.1499938964844,293.1499938964844,0.0023119919933378,-877.1951293945312,294.34503173828125,0.5609578490257263,0.050000000745058,0.2284736633300781,291.1607971191406,291.1499938964844,268.9275207519531,267.10595703125,283.8809509277344,293.5566711425781,291.1606750488281,1.0,0.1828832626342773,0.8277878165245056,0.8277878165245056,1.0,1.0,-0.8057608604431152,0.3166185319423675,0.48914235830307,0.1920908987522125,0.0,0.0,0.2535128891468048,25.542064666748047,25.0,-1.210560321807861,-5908.8173828125,64.7027359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607482910156,305.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.5,18000.0,0.0,0.0,0.1308805346488952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794251054525375,0.1794294714927673,-4.363598236523103e-06,0.0,0.0001328271027887,0.0,0.0,7.306778907775879,0.0,0.0,0.0,0.2833407521247864,4.0,0.0,1.0
398940,293.1415100097656,297.1499938964844,293.1499938964844,0.0137721737846732,-716.10791015625,304.103759765625,0.5610532760620117,0.050000000745058,0.0457379892468452,294.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5610532760620117,0.050000000745058,0.0481643080711364,293.2272644042969,297.1499938964844,293.1499938964844,0.0823452398180961,-1525.5185546875,304.1561279296875,0.792824923992157,0.1376647055149078,0.0970542952418327,293.1837463378906,297.1499938964844,293.1499938964844,0.1843749582767486,-3936.159423828125,304.15283203125,0.9865003824234008,0.2639528214931488,0.2504833340644836,293.3357849121094,297.1499938964844,293.1499938964844,0.0022692044731229,-861.0059814453125,294.2856140136719,0.5610532760620117,0.050000000745058,0.2284707278013229,291.1600646972656,291.1499938964844,268.9859924316406,267.1538391113281,283.899169921875,293.5392150878906,291.1599426269531,1.0,0.1826334297657013,0.8279395699501038,0.8279395699501038,1.0,1.0,-0.8039478063583374,0.3157150745391845,0.4882327020168304,0.1919947415590286,0.0,0.0,0.2522214949131012,25.512470245361328,25.0,-1.002640724182129,-5880.48486328125,64.38353729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3379821777344,305.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.09765625,18000.0,0.0,0.0,0.1303128600120544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784971356391906,0.1785015016794204,-4.360696493677096e-06,0.0,0.0001322509924648,0.0,0.0,7.262148380279541,0.0,0.0,0.0,0.2831419706344604,4.0,0.0,1.0
399000,293.1415100097656,297.1499938964844,293.1499938964844,0.0137721737846732,-716.10791015625,304.103759765625,0.5610532760620117,0.050000000745058,0.0457379892468452,294.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5610532760620117,0.050000000745058,0.0481643080711364,293.2272644042969,297.1499938964844,293.1499938964844,0.0823452398180961,-1525.5185546875,304.1561279296875,0.792824923992157,0.1376647055149078,0.0970542952418327,293.1837463378906,297.1499938964844,293.1499938964844,0.1843749582767486,-3936.159423828125,304.15283203125,0.9865003824234008,0.2639528214931488,0.2504833340644836,293.3357849121094,297.1499938964844,293.1499938964844,0.0022692044731229,-861.0059814453125,294.2856140136719,0.5610532760620117,0.050000000745058,0.2284707278013229,291.1600646972656,291.1499938964844,268.9859924316406,267.1538391113281,283.899169921875,293.5392150878906,291.1599426269531,1.0,0.1826334297657013,0.8279395699501038,0.8279395699501038,1.0,1.0,-0.8039478063583374,0.3157150745391845,0.4882327020168304,0.1919947415590286,0.0,0.0,0.2522214949131012,25.512470245361328,25.0,-1.002640724182129,-5880.48486328125,64.38353729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3379821777344,305.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.09765625,18000.0,0.0,0.0,0.1303128600120544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784971356391906,0.1785015016794204,-4.360696493677096e-06,0.0,0.0001322509924648,0.0,0.0,7.262148380279541,0.0,0.0,0.0,0.2831419706344604,4.0,0.0,1.0
399060,293.1390686035156,297.1499938964844,293.1499938964844,0.0137982415035367,-716.6796264648438,304.1134338378906,0.5611820220947266,0.050000000745058,0.0457371957600116,294.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5611820220947266,0.050000000745058,0.0481634698808193,293.2230224609375,297.1499938964844,293.1499938964844,0.0814639329910278,-1512.9063720703125,304.1555480957031,0.7907209992408752,0.1365694999694824,0.0962506532669067,293.18231201171875,297.1499938964844,293.1499938964844,0.18388532102108,-3927.869140625,304.1527099609375,0.9860655069351196,0.2633890211582184,0.2499439120292663,293.33355712890625,297.1499938964844,293.1499938964844,0.0022269531618803,-845.01416015625,294.2269592285156,0.5611820220947266,0.050000000745058,0.2284667640924453,291.1593933105469,291.1499938964844,269.0428161621094,267.20025634765625,283.9163818359375,293.52099609375,291.1592712402344,1.0,0.1823992878198623,0.8280929923057556,0.8280929923057556,1.0,1.0,-0.8023290634155273,0.3148848116397857,0.4874442815780639,0.1919697225093841,0.0,0.0,0.2510153949260711,25.48002243041992,25.0,-0.9391643404960632,-5854.28564453125,64.09124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166198730469,305.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.265625,18000.0,0.0,0.0,0.1298179924488067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776343882083892,0.177638754248619,-4.358063961262815e-06,0.0,0.0001317487622145,0.0,0.0,7.220834732055664,0.0,0.0,0.0,0.2829592227935791,4.0,0.0,1.0
399120,293.1390686035156,297.1499938964844,293.1499938964844,0.0137982415035367,-716.6796264648438,304.1134338378906,0.5611820220947266,0.050000000745058,0.0457371957600116,294.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5611820220947266,0.050000000745058,0.0481634698808193,293.2230224609375,297.1499938964844,293.1499938964844,0.0814639329910278,-1512.9063720703125,304.1555480957031,0.7907209992408752,0.1365694999694824,0.0962506532669067,293.18231201171875,297.1499938964844,293.1499938964844,0.18388532102108,-3927.869140625,304.1527099609375,0.9860655069351196,0.2633890211582184,0.2499439120292663,293.33355712890625,297.1499938964844,293.1499938964844,0.0022269531618803,-845.01416015625,294.2269592285156,0.5611820220947266,0.050000000745058,0.2284667640924453,291.1593933105469,291.1499938964844,269.0428161621094,267.20025634765625,283.9163818359375,293.52099609375,291.1592712402344,1.0,0.1823992878198623,0.8280929923057556,0.8280929923057556,1.0,1.0,-0.8023290634155273,0.3148848116397857,0.4874442815780639,0.1919697225093841,0.0,0.0,0.2510153949260711,25.48002243041992,25.0,-0.9391643404960632,-5854.28564453125,64.09124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166198730469,305.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.265625,18000.0,0.0,0.0,0.1298179924488067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776343882083892,0.177638754248619,-4.358063961262815e-06,0.0,0.0001317487622145,0.0,0.0,7.220834732055664,0.0,0.0,0.0,0.2829592227935791,4.0,0.0,1.0
399180,293.1366577148437,297.1499938964844,293.1499938964844,0.0138264559209346,-717.2950439453125,304.1239318847656,0.561349630355835,0.050000000745058,0.0457361601293087,294.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.561349630355835,0.050000000745058,0.0481623783707618,293.2181396484375,297.1499938964844,293.1499938964844,0.0807527229189872,-1502.76123046875,304.1548767089844,0.7890975475311279,0.1357066482305526,0.0956044569611549,293.180908203125,297.1499938964844,293.1499938964844,0.1834215074777603,-3920.013916015625,304.152587890625,0.985705316066742,0.2628542482852936,0.2494316697120666,293.331298828125,297.1499938964844,293.1499938964844,0.0021852641366422,-829.232421875,294.1690979003906,0.561349630355835,0.050000000745058,0.2284615784883499,291.15869140625,291.1499938964844,269.09783935546875,267.2450256347656,283.9325866699219,293.5019836425781,291.1585693359375,1.0,0.1821826696395874,0.8282464742660522,0.8282464742660522,1.0,1.0,-0.8009299635887146,0.3141341805458069,0.4867958128452301,0.1920320242643356,0.0,0.0,0.249904915690422,25.444297790527344,25.0,-0.9761267304420472,-5830.4130859375,63.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297119140625,305.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.744140625,18000.0,0.0,0.0,0.1293872147798538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768406629562378,0.1768450140953064,-4.355647888587555e-06,0.0,0.0001313115790253,0.0,0.0,7.182897090911865,0.0,0.0,0.0,0.2827914357185364,4.0,0.0,1.0
399240,293.1366577148437,297.1499938964844,293.1499938964844,0.0138264559209346,-717.2950439453125,304.1239318847656,0.561349630355835,0.050000000745058,0.0457361601293087,294.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.561349630355835,0.050000000745058,0.0481623783707618,293.2181396484375,297.1499938964844,293.1499938964844,0.0807527229189872,-1502.76123046875,304.1548767089844,0.7890975475311279,0.1357066482305526,0.0956044569611549,293.180908203125,297.1499938964844,293.1499938964844,0.1834215074777603,-3920.013916015625,304.152587890625,0.985705316066742,0.2628542482852936,0.2494316697120666,293.331298828125,297.1499938964844,293.1499938964844,0.0021852641366422,-829.232421875,294.1690979003906,0.561349630355835,0.050000000745058,0.2284615784883499,291.15869140625,291.1499938964844,269.09783935546875,267.2450256347656,283.9325866699219,293.5019836425781,291.1585693359375,1.0,0.1821826696395874,0.8282464742660522,0.8282464742660522,1.0,1.0,-0.8009299635887146,0.3141341805458069,0.4867958128452301,0.1920320242643356,0.0,0.0,0.249904915690422,25.444297790527344,25.0,-0.9761267304420472,-5830.4130859375,63.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297119140625,305.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.744140625,18000.0,0.0,0.0,0.1293872147798538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768406629562378,0.1768450140953064,-4.355647888587555e-06,0.0,0.0001313115790253,0.0,0.0,7.182897090911865,0.0,0.0,0.0,0.2827914357185364,4.0,0.0,1.0
399300,293.13543701171875,297.1499938964844,293.1499938964844,0.0138413878157734,-717.6197509765625,304.1295166015625,0.5614493489265442,0.050000000745058,0.0457355417311191,294.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5614493489265442,0.050000000745058,0.0481617264449596,293.2154541015625,297.1499938964844,293.1499938964844,0.0804680213332176,-1498.71337890625,304.1545104980469,0.7884870767593384,0.1353710293769836,0.0953466519713401,293.1802062988281,297.1499938964844,293.1499938964844,0.1831994205713272,-3916.252197265625,304.15252685546875,0.9855551719665528,0.2625976502895355,0.2491856962442398,293.3301696777344,297.1499938964844,293.1499938964844,0.0021646374370902,-821.4234008789062,294.1404113769531,0.5614493489265442,0.050000000745058,0.2284585088491439,291.1583251953125,291.1499938964844,269.1246032714844,267.2667236328125,283.9403076171875,293.4921875,291.158203125,1.0,0.1820815503597259,0.8283231854438782,0.8283231854438782,1.0,1.0,-0.8003201484680176,0.3137909471988678,0.4865291714668274,0.1920997649431228,0.0,0.0,0.2493891716003418,25.42511367797852,25.0,-1.016010046005249,-5819.4052734375,63.70978546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881164550781,305.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.029296875,18000.0,0.0,0.0,0.1291930377483368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764714866876602,0.1764758378267288,-4.3545082917262334e-06,0.0,0.0001311145024374,0.0,0.0,7.165246963500977,0.0,0.0,0.0,0.2827129960060119,4.0,0.0,1.0
399360,293.1342163085937,297.1499938964844,293.1499938964844,0.0138568859547376,-717.9561157226562,304.1352844238281,0.5615599155426025,0.050000000745058,0.0457348562777042,294.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5615599155426025,0.050000000745058,0.048161007463932,293.2126159667969,297.1499938964844,293.1499938964844,0.080233410000801,-1495.3875732421875,304.15411376953125,0.7880188226699829,0.1351025998592376,0.0951348170638084,293.1795349121094,297.1499938964844,293.1499938964844,0.1829838007688522,-3912.60009765625,304.1524353027344,0.9854252338409424,0.2623482346534729,0.2489463537931442,293.3290405273437,297.1499938964844,293.1499938964844,0.0021441567223519,-813.66943359375,294.1119384765625,0.5615599155426025,0.050000000745058,0.2284550815820694,291.1579284667969,291.1499938964844,269.1508483886719,267.2879638671875,283.94781494140625,293.4822692871094,291.1578063964844,1.0,0.1819854974746704,0.8284006118774414,0.8284006118774414,1.0,1.0,-0.7997728586196899,0.3134702444076538,0.4863026142120361,0.1921928375959396,0.0,0.0,0.2489016503095626,25.405048370361328,25.0,-1.063471436500549,-5809.037109375,63.59917068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27960205078125,305.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.314453125,18000.0,0.0,0.0,0.1290116012096405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761217564344406,0.1761261075735092,-4.353410076873843e-06,0.0,0.0001309303625021,0.0,0.0,7.148508548736572,0.0,0.0,0.0,0.2826381325721741,4.0,0.0,1.0
399420,293.1318054199219,297.1499938964844,293.1499938964844,0.0138895343989133,-718.66259765625,304.1474609375,0.5618131756782532,0.050000000745058,0.0457332916557788,294.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5618131756782532,0.050000000745058,0.0481593571603298,293.2064514160156,297.1499938964844,293.1499938964844,0.0799189284443855,-1490.962158203125,304.1532897949219,0.7875214219093323,0.1347719877958297,0.0948528498411178,293.17822265625,297.1499938964844,293.1499938964844,0.1825715601444244,-3905.6171875,304.1523132324219,0.9852254986763,0.2618699669837951,0.2484871000051498,293.3267822265625,297.1499938964844,293.1499938964844,0.0021036271937191,-798.3246459960938,294.0555419921875,0.5618131756782532,0.050000000745058,0.2284472584724426,291.1570739746094,291.1499938964844,269.2016296386719,267.3289489746094,283.9620666503906,293.4620361328125,291.1569519042969,1.0,0.1818092167377472,0.8285554647445679,0.8285554647445679,1.0,1.0,-0.7988700270652771,0.3128987848758697,0.4859712123870849,0.1924538314342498,0.0,0.0,0.2480154186487198,25.362377166748047,25.0,-1.170724630355835,-5790.23486328125,63.403926849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2639465332031,305.37799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8359375,18000.0,0.0,0.0,0.1286832094192505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754827797412872,0.1754871308803558,-4.351326879259432e-06,0.0,0.0001305970945395,0.0,0.0,7.11783504486084,0.0,0.0,0.0,0.2824992835521698,4.0,0.0,1.0
399480,293.1318054199219,297.1499938964844,293.1499938964844,0.0138895343989133,-718.66259765625,304.1474609375,0.5618131756782532,0.050000000745058,0.0457332916557788,294.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5618131756782532,0.050000000745058,0.0481593571603298,293.2064514160156,297.1499938964844,293.1499938964844,0.0799189284443855,-1490.962158203125,304.1532897949219,0.7875214219093323,0.1347719877958297,0.0948528498411178,293.17822265625,297.1499938964844,293.1499938964844,0.1825715601444244,-3905.6171875,304.1523132324219,0.9852254986763,0.2618699669837951,0.2484871000051498,293.3267822265625,297.1499938964844,293.1499938964844,0.0021036271937191,-798.3246459960938,294.0555419921875,0.5618131756782532,0.050000000745058,0.2284472584724426,291.1570739746094,291.1499938964844,269.2016296386719,267.3289489746094,283.9620666503906,293.4620361328125,291.1569519042969,1.0,0.1818092167377472,0.8285554647445679,0.8285554647445679,1.0,1.0,-0.7988700270652771,0.3128987848758697,0.4859712123870849,0.1924538314342498,0.0,0.0,0.2480154186487198,25.362377166748047,25.0,-1.170724630355835,-5790.23486328125,63.403926849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2639465332031,305.37799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8359375,18000.0,0.0,0.0,0.1286832094192505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754827797412872,0.1754871308803558,-4.351326879259432e-06,0.0,0.0001305970945395,0.0,0.0,7.11783504486084,0.0,0.0,0.0,0.2824992835521698,4.0,0.0,1.0
399540,293.12969970703125,297.1499938964844,293.1499938964844,0.0141295026987791,-725.6485595703125,304.14947509765625,0.5645323395729065,0.050712950527668,0.0461736619472503,294.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5622925162315369,0.050000000745058,0.0481562465429306,293.19970703125,297.1499938964844,293.1499938964844,0.0798134207725524,-1489.5404052734375,304.1523742675781,0.7878323793411255,0.13471020758152,0.0947600305080413,293.1769104003906,297.1499938964844,293.1499938964844,0.1821862310171127,-3899.096435546875,304.1521911621094,0.9853293299674988,0.2614172399044037,0.2480510175228119,293.3245544433594,297.1499938964844,293.1499938964844,0.0020635521505028,-783.1589965820312,293.9996643066406,0.5622925162315369,0.050000000745058,0.2284324914216995,291.1559753417969,291.1499938964844,269.25,267.3677673339844,283.9755554199219,293.442626953125,291.1557006835937,1.0,0.1816651225090026,0.8287103176116943,0.8287103176116943,1.0,1.0,-0.7987420558929443,0.3126446008682251,0.4860974550247192,0.1929344832897186,0.0,0.0,0.2472885400056839,25.29198837280273,25.0,-1.9461486339569087,-5775.48095703125,63.28883743286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,305.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.041015625,18000.0,0.0,0.0,0.1283980011940002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749372631311416,0.1749416142702102,-4.349364189693006e-06,0.0,0.0001303076423937,0.0,0.0,7.091388702392578,0.0,0.0,0.0,0.2823755741119385,4.0,0.0,1.0
399600,293.12969970703125,297.1499938964844,293.1499938964844,0.0141295026987791,-725.6485595703125,304.14947509765625,0.5645323395729065,0.050712950527668,0.0461736619472503,294.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5622925162315369,0.050000000745058,0.0481562465429306,293.19970703125,297.1499938964844,293.1499938964844,0.0798134207725524,-1489.5404052734375,304.1523742675781,0.7878323793411255,0.13471020758152,0.0947600305080413,293.1769104003906,297.1499938964844,293.1499938964844,0.1821862310171127,-3899.096435546875,304.1521911621094,0.9853293299674988,0.2614172399044037,0.2480510175228119,293.3245544433594,297.1499938964844,293.1499938964844,0.0020635521505028,-783.1589965820312,293.9996643066406,0.5622925162315369,0.050000000745058,0.2284324914216995,291.1559753417969,291.1499938964844,269.25,267.3677673339844,283.9755554199219,293.442626953125,291.1557006835937,1.0,0.1816651225090026,0.8287103176116943,0.8287103176116943,1.0,1.0,-0.7987420558929443,0.3126446008682251,0.4860974550247192,0.1929344832897186,0.0,0.0,0.2472885400056839,25.29198837280273,25.0,-1.9461486339569087,-5775.48095703125,63.28883743286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,305.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.041015625,18000.0,0.0,0.0,0.1283980011940002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749372631311416,0.1749416142702102,-4.349364189693006e-06,0.0,0.0001303076423937,0.0,0.0,7.091388702392578,0.0,0.0,0.0,0.2823755741119385,4.0,0.0,1.0
399660,293.12860107421875,297.1499938964844,293.1499938964844,0.014512994326651,-736.6283569335938,304.1490173339844,0.5685877799987793,0.0514510013163089,0.0468660220503807,294.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5628706216812134,0.050000000745058,0.0481525063514709,293.1924743652344,297.1499938964844,293.1499938964844,0.0799162983894348,-1491.1173095703125,304.1513977050781,0.7887861728668213,0.1349181234836578,0.0948510468006134,293.1756896972656,297.1499938964844,293.1499938964844,0.1818376332521438,-3893.22021484375,304.15203857421875,0.9855785965919496,0.2609886825084686,0.2476374208927154,293.32232666015625,297.1499938964844,293.1499938964844,0.0020241127349436,-768.259765625,293.94366455078125,0.5628706216812134,0.050000000745058,0.2284147590398788,291.1538391113281,291.1499938964844,269.29656982421875,267.4049987792969,283.9896240234375,293.42578125,291.15350341796875,1.0,0.1815622746944427,0.8288609385490417,0.8288609385490417,1.0,1.0,-0.7991601228713989,0.3126066625118255,0.4865534603595733,0.1935869753360748,0.0,0.0,0.2469214648008346,25.212739944458008,25.0,-2.6848032474517822,-5765.48583984375,63.24445343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361755371094,305.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.068359375,18000.0,0.0,0.0,0.1281631141901016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745956093072891,0.1745999604463577,-4.347323283582227e-06,0.0,0.0001300692674703,0.0,0.0,7.073555946350098,0.0,0.0,0.0,0.282274842262268,4.0,0.0,1.0
399720,293.12860107421875,297.1499938964844,293.1499938964844,0.014512994326651,-736.6283569335938,304.1490173339844,0.5685877799987793,0.0514510013163089,0.0468660220503807,294.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5628706216812134,0.050000000745058,0.0481525063514709,293.1924743652344,297.1499938964844,293.1499938964844,0.0799162983894348,-1491.1173095703125,304.1513977050781,0.7887861728668213,0.1349181234836578,0.0948510468006134,293.1756896972656,297.1499938964844,293.1499938964844,0.1818376332521438,-3893.22021484375,304.15203857421875,0.9855785965919496,0.2609886825084686,0.2476374208927154,293.32232666015625,297.1499938964844,293.1499938964844,0.0020241127349436,-768.259765625,293.94366455078125,0.5628706216812134,0.050000000745058,0.2284147590398788,291.1538391113281,291.1499938964844,269.29656982421875,267.4049987792969,283.9896240234375,293.42578125,291.15350341796875,1.0,0.1815622746944427,0.8288609385490417,0.8288609385490417,1.0,1.0,-0.7991601228713989,0.3126066625118255,0.4865534603595733,0.1935869753360748,0.0,0.0,0.2469214648008346,25.212739944458008,25.0,-2.6848032474517822,-5765.48583984375,63.24445343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361755371094,305.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.068359375,18000.0,0.0,0.0,0.1281631141901016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745956093072891,0.1745999604463577,-4.347323283582227e-06,0.0,0.0001300692674703,0.0,0.0,7.073555946350098,0.0,0.0,0.0,0.282274842262268,4.0,0.0,1.0
399780,293.1278076171875,297.1499938964844,293.1499938964844,0.0148708876222372,-746.652587890625,304.1487731933594,0.5722794532775879,0.0521562919020652,0.0474988706409931,294.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5634278655052185,0.050000000745058,0.0481489226222038,293.1846008300781,297.1499938964844,293.1499938964844,0.0802472606301307,-1495.9620361328125,304.150390625,0.79032301902771,0.1354372501373291,0.0951550155878067,293.1744689941406,297.1499938964844,293.1499938964844,0.1814991235733032,-3887.494384765625,304.15191650390625,0.9858242273330688,0.2605817317962646,0.2472449839115142,293.32012939453125,297.1499938964844,293.1499938964844,0.0019850928802043,-753.4981079101562,293.8887634277344,0.5634278655052185,0.050000000745058,0.2283977568149566,291.1522216796875,291.1499938964844,269.3420715332031,267.4412536621094,284.00341796875,293.4092102050781,291.15203857421875,1.0,0.1814943701028823,0.8290116190910339,0.8290116190910339,1.0,1.0,-0.799788773059845,0.3126530945301056,0.4871356785297394,0.194303885102272,0.0,0.0,0.2467400282621383,25.14004135131836,25.0,-2.0826001167297363,-5758.8251953125,63.2408332824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,305.3309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.67578125,18000.0,0.0,0.0,0.127986192703247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744219362735748,0.1744262874126434,-4.345526576798875e-06,0.0,0.0001298897113883,0.0,0.0,7.063297271728516,0.0,0.0,0.0,0.2822015285491943,4.0,0.0,1.0
399840,293.1278076171875,297.1499938964844,293.1499938964844,0.0148708876222372,-746.652587890625,304.1487731933594,0.5722794532775879,0.0521562919020652,0.0474988706409931,294.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5634278655052185,0.050000000745058,0.0481489226222038,293.1846008300781,297.1499938964844,293.1499938964844,0.0802472606301307,-1495.9620361328125,304.150390625,0.79032301902771,0.1354372501373291,0.0951550155878067,293.1744689941406,297.1499938964844,293.1499938964844,0.1814991235733032,-3887.494384765625,304.15191650390625,0.9858242273330688,0.2605817317962646,0.2472449839115142,293.32012939453125,297.1499938964844,293.1499938964844,0.0019850928802043,-753.4981079101562,293.8887634277344,0.5634278655052185,0.050000000745058,0.2283977568149566,291.1522216796875,291.1499938964844,269.3420715332031,267.4412536621094,284.00341796875,293.4092102050781,291.15203857421875,1.0,0.1814943701028823,0.8290116190910339,0.8290116190910339,1.0,1.0,-0.799788773059845,0.3126530945301056,0.4871356785297394,0.194303885102272,0.0,0.0,0.2467400282621383,25.14004135131836,25.0,-2.0826001167297363,-5758.8251953125,63.2408332824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,305.3309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.67578125,18000.0,0.0,0.0,0.127986192703247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744219362735748,0.1744262874126434,-4.345526576798875e-06,0.0,0.0001298897113883,0.0,0.0,7.063297271728516,0.0,0.0,0.0,0.2822015285491943,4.0,0.0,1.0
399900,293.12744140625,297.1499938964844,293.1499938964844,0.0150518510490655,-751.6428833007812,304.1486511230469,0.5741047859191895,0.0525098927319049,0.0478143841028213,294.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5637075901031494,0.050000000745058,0.0481471270322799,293.18048095703125,297.1499938964844,293.1499938964844,0.0805024355649948,-1499.6712646484375,304.1498718261719,0.7913301587104797,0.135811761021614,0.0953902825713157,293.17388916015625,297.1499938964844,293.1499938964844,0.181334376335144,-3884.702392578125,304.1518859863281,0.9859564900398254,0.2603866159915924,0.2470566630363464,293.3190612792969,297.1499938964844,293.1499938964844,0.0019658443052321,-746.2103271484375,293.8617248535156,0.5637075901031494,0.050000000745058,0.2283892482519149,291.1516418457031,291.1499938964844,269.3643798828125,267.458984375,284.0099792480469,293.40106201171875,291.1514587402344,1.0,0.1814740598201751,0.82908695936203,0.82908695936203,1.0,1.0,-0.8002114295959473,0.3127261698246002,0.487485259771347,0.1946799159049987,0.0,0.0,0.2466937452554702,25.10475349426269,25.0,-1.8614468574523928,-5756.33984375,63.25688552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215087890625,305.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.978515625,18000.0,0.0,0.0,0.1279218941926956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743672043085098,0.1743715405464172,-4.344806256995071e-06,0.0,0.0001298244606005,0.0,0.0,7.0598225593566895,0.0,0.0,0.0,0.2821739912033081,4.0,0.0,1.0
399960,293.1270751953125,297.1499938964844,293.1499938964844,0.0152353961020708,-756.6544799804688,304.1485595703125,0.5759240388870239,0.0528653338551521,0.0481312908232212,294.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5639864206314087,0.050000000745058,0.0481453463435173,293.17633056640625,297.1499938964844,293.1499938964844,0.0808069482445716,-1504.09033203125,304.1493530273437,0.7924646139144897,0.1362483501434326,0.0956707596778869,293.1733093261719,297.1499938964844,293.1499938964844,0.1811739057302475,-3881.982421875,304.1518249511719,0.986092746257782,0.2601966857910156,0.246873140335083,293.3179626464844,297.1499938964844,293.1499938964844,0.0019466353114694,-738.9367065429688,293.8348693847656,0.5639864206314087,0.050000000745058,0.2283807843923568,291.15106201171875,291.1499938964844,269.3863830566406,267.4764709472656,284.016357421875,293.39312744140625,291.1509094238281,1.0,0.1814617961645126,0.8291560411453247,0.8291560411453247,1.0,1.0,-0.8006958961486816,0.3128301203250885,0.4878657460212707,0.1950590759515762,0.0,0.0,0.2466825395822525,25.070201873779297,25.0,-1.718854308128357,-5754.4111328125,63.2833137512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,305.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4296875,18000.0,0.0,0.0,0.1278721839189529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743348687887191,0.1743392050266266,-4.34416460848297e-06,0.0,0.0001297740091104,0.0,0.0,7.057427883148193,0.0,0.0,0.0,0.282151460647583,4.0,0.0,1.0
400020,293.1264038085937,297.1499938964844,293.1499938964844,0.0156110879033803,-766.75927734375,304.1484069824219,0.579543948173523,0.0535819679498672,0.0487702712416648,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5645384788513184,0.050000000745058,0.0481418296694755,293.1678771972656,297.1499938964844,293.1499938964844,0.0815525725483894,-1514.89697265625,304.1483154296875,0.7950800061225891,0.1372963637113571,0.0963571071624755,293.1722106933594,297.1499938964844,293.1499938964844,0.1808657199144363,-3876.75732421875,304.1517333984375,0.9863735437393188,0.2598321735858917,0.2465207874774933,293.3158264160156,297.1499938964844,293.1499938964844,0.0019086143001914,-724.5369873046875,293.7817077636719,0.5645384788513184,0.050000000745058,0.2283641099929809,291.14996337890625,291.1499938964844,269.429443359375,267.5106201171875,284.0284729003906,293.3780212402344,291.1498107910156,1.0,0.1814606785774231,0.8292942643165588,0.8292942643165588,1.0,1.0,-0.8018393516540527,0.3131298720836639,0.4887094795703888,0.1958182156085968,0.0,0.0,0.2467621564865112,25.003517150878903,25.0,-1.521501898765564,-5752.27099609375,63.36602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,305.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59765625,18000.0,0.0,0.0,0.1278163641691208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743411123752594,0.1743454486131668,-4.343084128777264e-06,0.0,0.0001297173585044,0.0,0.0,7.055987358093262,0.0,0.0,0.0,0.2821210324764251,4.0,0.0,1.0
400080,293.1264038085937,297.1499938964844,293.1499938964844,0.0156110879033803,-766.75927734375,304.1484069824219,0.579543948173523,0.0535819679498672,0.0487702712416648,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5645384788513184,0.050000000745058,0.0481418296694755,293.1678771972656,297.1499938964844,293.1499938964844,0.0815525725483894,-1514.89697265625,304.1483154296875,0.7950800061225891,0.1372963637113571,0.0963571071624755,293.1722106933594,297.1499938964844,293.1499938964844,0.1808657199144363,-3876.75732421875,304.1517333984375,0.9863735437393188,0.2598321735858917,0.2465207874774933,293.3158264160156,297.1499938964844,293.1499938964844,0.0019086143001914,-724.5369873046875,293.7817077636719,0.5645384788513184,0.050000000745058,0.2283641099929809,291.14996337890625,291.1499938964844,269.429443359375,267.5106201171875,284.0284729003906,293.3780212402344,291.1498107910156,1.0,0.1814606785774231,0.8292942643165588,0.8292942643165588,1.0,1.0,-0.8018393516540527,0.3131298720836639,0.4887094795703888,0.1958182156085968,0.0,0.0,0.2467621564865112,25.003517150878903,25.0,-1.521501898765564,-5752.27099609375,63.36602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,305.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59765625,18000.0,0.0,0.0,0.1278163641691208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743411123752594,0.1743454486131668,-4.343084128777264e-06,0.0,0.0001297173585044,0.0,0.0,7.055987358093262,0.0,0.0,0.0,0.2821210324764251,4.0,0.0,1.0
400140,293.12579345703125,297.1499938964844,293.1499938964844,0.0159984193742275,-776.969970703125,304.1483154296875,0.5831389427185059,0.0543060861527919,0.0494161807000637,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5650860667228699,0.050000000745058,0.0481383576989173,293.1593017578125,297.1499938964844,293.1499938964844,0.0824800878763198,-1528.3328857421875,304.1473388671875,0.7981568574905396,0.1385859251022339,0.0972112044692039,293.171142578125,297.1499938964844,293.1499938964844,0.1805741935968399,-3871.812255859375,304.1516418457031,0.9866692423820496,0.2594884634017944,0.2461882084608078,293.313720703125,297.1499938964844,293.1499938964844,0.0018710951553657,-710.3230590820312,293.72930908203125,0.5650860667228699,0.050000000745058,0.2283476442098617,291.14898681640625,291.1499938964844,269.4711608886719,267.5435791015625,284.0400390625,293.3641052246094,291.1488342285156,1.0,0.1814907193183899,0.829432487487793,0.829432487487793,1.0,1.0,-0.8032165765762329,0.3135455548763275,0.4896710515022278,0.1965958923101425,0.0,0.0,0.2469682991504669,24.93994140625,25.0,-1.3527569770812988,-5752.326171875,63.4886589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786499023437,305.2966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.1278201043605804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744375228881836,0.1744418740272522,-4.342274223745335e-06,0.0,0.0001297211565542,0.0,0.0,7.058820724487305,0.0,0.0,0.0,0.2821094691753387,4.0,0.0,1.0
400200,293.12579345703125,297.1499938964844,293.1499938964844,0.0159984193742275,-776.969970703125,304.1483154296875,0.5831389427185059,0.0543060861527919,0.0494161807000637,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5650860667228699,0.050000000745058,0.0481383576989173,293.1593017578125,297.1499938964844,293.1499938964844,0.0824800878763198,-1528.3328857421875,304.1473388671875,0.7981568574905396,0.1385859251022339,0.0972112044692039,293.171142578125,297.1499938964844,293.1499938964844,0.1805741935968399,-3871.812255859375,304.1516418457031,0.9866692423820496,0.2594884634017944,0.2461882084608078,293.313720703125,297.1499938964844,293.1499938964844,0.0018710951553657,-710.3230590820312,293.72930908203125,0.5650860667228699,0.050000000745058,0.2283476442098617,291.14898681640625,291.1499938964844,269.4711608886719,267.5435791015625,284.0400390625,293.3641052246094,291.1488342285156,1.0,0.1814907193183899,0.829432487487793,0.829432487487793,1.0,1.0,-0.8032165765762329,0.3135455548763275,0.4896710515022278,0.1965958923101425,0.0,0.0,0.2469682991504669,24.93994140625,25.0,-1.3527569770812988,-5752.326171875,63.4886589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786499023437,305.2966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.1278201043605804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744375228881836,0.1744418740272522,-4.342274223745335e-06,0.0,0.0001297211565542,0.0,0.0,7.058820724487305,0.0,0.0,0.0,0.2821094691753387,4.0,0.0,1.0
400260,293.1252136230469,297.1499938964844,293.1499938964844,0.0163970794528722,-787.2705078125,304.148193359375,0.5867085456848145,0.055036436766386,0.0500679723918437,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5656371116638184,0.050000000745058,0.0481348820030689,293.1505432128906,297.1499938964844,293.1499938964844,0.0835941955447197,-1544.4796142578125,304.1463623046875,0.801709771156311,0.1401261240243911,0.0982382968068122,293.17010498046875,297.1499938964844,293.1499938964844,0.1802985519170761,-3867.134521484375,304.15155029296875,0.9869882464408876,0.2591642737388611,0.2458742558956146,293.3116149902344,297.1499938964844,293.1499938964844,0.0018340473761782,-696.2841796875,293.6776428222656,0.5656371116638184,0.050000000745058,0.2283311486244201,291.1480712890625,291.1499938964844,269.511474609375,267.5753173828125,284.0509948730469,293.3512268066406,291.14794921875,1.0,0.1815502941608429,0.829561173915863,0.829561173915863,1.0,1.0,-0.8048308491706848,0.314075767993927,0.4907550811767578,0.1973982453346252,0.0,0.0,0.2472860664129257,24.87833595275879,25.0,-1.2499769926071167,-5754.4296875,63.65037155151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16412353515625,305.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.107421875,18000.0,0.0,0.0,0.1278801411390304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746124476194381,0.1746167838573455,-4.341711701272288e-06,0.0,0.0001297820854233,0.0,0.0,7.065393447875977,0.0,0.0,0.0,0.2821147441864013,4.0,0.0,1.0
400320,293.1252136230469,297.1499938964844,293.1499938964844,0.0163970794528722,-787.2705078125,304.148193359375,0.5867085456848145,0.055036436766386,0.0500679723918437,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5656371116638184,0.050000000745058,0.0481348820030689,293.1505432128906,297.1499938964844,293.1499938964844,0.0835941955447197,-1544.4796142578125,304.1463623046875,0.801709771156311,0.1401261240243911,0.0982382968068122,293.17010498046875,297.1499938964844,293.1499938964844,0.1802985519170761,-3867.134521484375,304.15155029296875,0.9869882464408876,0.2591642737388611,0.2458742558956146,293.3116149902344,297.1499938964844,293.1499938964844,0.0018340473761782,-696.2841796875,293.6776428222656,0.5656371116638184,0.050000000745058,0.2283311486244201,291.1480712890625,291.1499938964844,269.511474609375,267.5753173828125,284.0509948730469,293.3512268066406,291.14794921875,1.0,0.1815502941608429,0.829561173915863,0.829561173915863,1.0,1.0,-0.8048308491706848,0.314075767993927,0.4907550811767578,0.1973982453346252,0.0,0.0,0.2472860664129257,24.87833595275879,25.0,-1.2499769926071167,-5754.4296875,63.65037155151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16412353515625,305.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.107421875,18000.0,0.0,0.0,0.1278801411390304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746124476194381,0.1746167838573455,-4.341711701272288e-06,0.0,0.0001297820854233,0.0,0.0,7.065393447875977,0.0,0.0,0.0,0.2821147441864013,4.0,0.0,1.0
400380,293.12469482421875,297.1499938964844,293.1499938964844,0.0168069619685411,-797.65234375,304.14813232421875,0.5902456045150757,0.0557723380625247,0.0507248006761074,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5661916732788086,0.050000000745058,0.0481313988566398,293.14166259765625,297.1499938964844,293.1499938964844,0.0849016904830932,-1563.4461669921875,304.1454162597656,0.8057425618171692,0.1419209539890289,0.0994446650147438,293.1690979003906,297.1499938964844,293.1499938964844,0.1800401955842971,-3862.75048828125,304.1514587402344,0.9873305559158324,0.2588599920272827,0.2455790191888809,293.3095397949219,297.1499938964844,293.1499938964844,0.0017975327791646,-682.4462890625,293.6266784667969,0.5661916732788086,0.050000000745058,0.2283146381378173,291.1471862792969,291.1499938964844,269.55029296875,267.6058044433594,284.0611877441406,293.3394775390625,291.14703369140625,1.0,0.1816398203372955,0.8296898603439331,0.8296898603439331,1.0,1.0,-0.806688666343689,0.3147298395633697,0.4919587969779968,0.1982130706310272,0.0,0.0,0.2477257400751114,24.81850814819336,25.0,-1.2527108192443848,-5758.71875,63.85215377807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,305.27850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.12799634039402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748692393302917,0.1748735904693603,-4.341367912275018e-06,0.0,0.0001299000141443,0.0,0.0,7.075806140899658,0.0,0.0,0.0,0.2821364104747772,4.0,0.0,1.0
400440,293.12469482421875,297.1499938964844,293.1499938964844,0.0168069619685411,-797.65234375,304.14813232421875,0.5902456045150757,0.0557723380625247,0.0507248006761074,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5661916732788086,0.050000000745058,0.0481313988566398,293.14166259765625,297.1499938964844,293.1499938964844,0.0849016904830932,-1563.4461669921875,304.1454162597656,0.8057425618171692,0.1419209539890289,0.0994446650147438,293.1690979003906,297.1499938964844,293.1499938964844,0.1800401955842971,-3862.75048828125,304.1514587402344,0.9873305559158324,0.2588599920272827,0.2455790191888809,293.3095397949219,297.1499938964844,293.1499938964844,0.0017975327791646,-682.4462890625,293.6266784667969,0.5661916732788086,0.050000000745058,0.2283146381378173,291.1471862792969,291.1499938964844,269.55029296875,267.6058044433594,284.0611877441406,293.3394775390625,291.14703369140625,1.0,0.1816398203372955,0.8296898603439331,0.8296898603439331,1.0,1.0,-0.806688666343689,0.3147298395633697,0.4919587969779968,0.1982130706310272,0.0,0.0,0.2477257400751114,24.81850814819336,25.0,-1.2527108192443848,-5758.71875,63.85215377807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,305.27850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.12799634039402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748692393302917,0.1748735904693603,-4.341367912275018e-06,0.0,0.0001299000141443,0.0,0.0,7.075806140899658,0.0,0.0,0.0,0.2821364104747772,4.0,0.0,1.0
400500,293.1244201660156,297.1499938964844,293.1499938964844,0.0170168559998273,-802.890625,304.1480712890625,0.5920084118843079,0.0561446547508239,0.0510560795664787,294.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5664733648300171,0.050000000745058,0.0481296405196189,293.1370849609375,297.1499938964844,293.1499938964844,0.0856304466724395,-1574.0269775390625,304.1449279785156,0.8079204559326172,0.1429258286952972,0.1001175120472908,293.1685791015625,297.1499938964844,293.1499938964844,0.1799186915159225,-3860.68994140625,304.15142822265625,0.9875149726867676,0.258717268705368,0.2454393059015274,293.3085021972656,297.1499938964844,293.1499938964844,0.0017794576706364,-675.5966796875,293.6014404296875,0.5664733648300171,0.050000000745058,0.2283062785863876,291.1466979980469,291.1499938964844,269.5691223144531,267.6205139160156,284.0657653808594,293.33380126953125,291.1465759277344,1.0,0.1816954910755157,0.8297541737556458,0.8297541737556458,1.0,1.0,-0.8077139258384705,0.3151074349880218,0.4926064908504486,0.198621854186058,0.0,0.0,0.247995063662529,24.78875732421875,25.0,-1.3172972202301023,-5761.775390625,63.9682502746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1429138183594,305.2745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.392578125,18000.0,0.0,0.0,0.1280743181705474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750300228595733,0.1750343590974807,-4.341263775131665e-06,0.0,0.0001299791474593,0.0,0.0,7.0825018882751465,0.0,0.0,0.0,0.2821531891822815,4.0,0.0,1.0
