time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241455078125,297.1499938964844,293.1499938964844,0.0172314494848251,-808.1940307617188,304.1480407714844,0.5937813520431519,0.0565224513411521,0.0513912290334701,294.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5667637586593628,0.050000000745058,0.0481278263032436,293.13238525390625,297.1499938964844,293.1499938964844,0.0864170342683792,-1585.4559326171875,304.1444091796875,0.8102051615715027,0.1440119445323944,0.1008439809083938,293.1680603027344,297.1499938964844,293.1499938964844,0.1798042953014373,-3858.753173828125,304.1513671875,0.9877169132232666,0.2585826218128204,0.2453063577413559,293.3074645996094,297.1499938964844,293.1499938964844,0.0017615177202969,-668.7996215820312,293.5763244628906,0.5667637586593628,0.050000000745058,0.2282976955175399,291.14617919921875,291.1499938964844,269.5875549316406,267.6349182128906,284.06988525390625,293.3280029296875,291.14599609375,1.0,0.1817582994699478,0.8298128843307495,0.8298128843307495,1.0,1.0,-0.8088160157203674,0.3155245184898376,0.4932914972305298,0.199032574892044,0.0,0.0,0.2483036369085312,24.75830268859864,25.0,-1.4828920364379885,-5765.53076171875,64.09535217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.431640625,18000.0,0.0,0.0,0.1281647235155105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752143502235412,0.1752187013626098,-4.341193289292278e-06,0.0,0.0001300708972848,0.0,0.0,7.090257167816162,0.0,0.0,0.0,0.2821738719940185,4.0,0.0,1.0
400620,293.12359619140625,297.1499938964844,293.1499938964844,0.0176771376281976,-819.0477905273438,304.14794921875,0.5973614454269409,0.0572927556931972,0.0520759299397468,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5673659443855286,0.050000000745058,0.0481240861117839,293.1228942871094,297.1499938964844,293.1499938964844,0.0881625115871429,-1610.8402099609375,304.14337158203125,0.815075695514679,0.1463893204927444,0.1024553179740905,293.1670227050781,297.1499938964844,293.1499938964844,0.1796009689569473,-3855.32421875,304.1512451171875,0.9881696105003356,0.2583362460136413,0.2450632154941558,293.30535888671875,297.1499938964844,293.1499938964844,0.0017261067405343,-655.3900756835938,293.5264587402344,0.5673659443855286,0.050000000745058,0.2282799482345581,291.1448059082031,291.1499938964844,269.6231384277344,267.6626281738281,284.07696533203125,293.31689453125,291.14459228515625,1.0,0.1819071471691131,0.8299302458763123,0.8299302458763123,1.0,1.0,-0.8112540245056152,0.3164819180965423,0.4947721362113952,0.1998561024665832,0.0,0.0,0.2490882277488708,24.6960506439209,25.0,-1.9182789325714111,-5775.5322265625,64.3843765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122314453125,305.26434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.876953125,18000.0,0.0,0.0,0.1283862143754959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756841093301773,0.1756884455680847,-4.341115072747925e-06,0.0,0.0001302956807194,0.0,0.0,7.110188007354736,0.0,0.0,0.0,0.2822296321392059,4.0,0.0,1.0
400680,293.12359619140625,297.1499938964844,293.1499938964844,0.0176771376281976,-819.0477905273438,304.14794921875,0.5973614454269409,0.0572927556931972,0.0520759299397468,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5673659443855286,0.050000000745058,0.0481240861117839,293.1228942871094,297.1499938964844,293.1499938964844,0.0881625115871429,-1610.8402099609375,304.14337158203125,0.815075695514679,0.1463893204927444,0.1024553179740905,293.1670227050781,297.1499938964844,293.1499938964844,0.1796009689569473,-3855.32421875,304.1512451171875,0.9881696105003356,0.2583362460136413,0.2450632154941558,293.30535888671875,297.1499938964844,293.1499938964844,0.0017261067405343,-655.3900756835938,293.5264587402344,0.5673659443855286,0.050000000745058,0.2282799482345581,291.1448059082031,291.1499938964844,269.6231384277344,267.6626281738281,284.07696533203125,293.31689453125,291.14459228515625,1.0,0.1819071471691131,0.8299302458763123,0.8299302458763123,1.0,1.0,-0.8112540245056152,0.3164819180965423,0.4947721362113952,0.1998561024665832,0.0,0.0,0.2490882277488708,24.6960506439209,25.0,-1.9182789325714111,-5775.5322265625,64.3843765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122314453125,305.26434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.876953125,18000.0,0.0,0.0,0.1283862143754959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756841093301773,0.1756884455680847,-4.341115072747925e-06,0.0,0.0001302956807194,0.0,0.0,7.110188007354736,0.0,0.0,0.0,0.2822296321392059,4.0,0.0,1.0
400740,293.123046875,297.1499938964844,293.1499938964844,0.0181393697857856,-830.0790405273438,304.1478576660156,0.6009113192558289,0.0580721087753772,0.052771583199501,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5679608583450317,0.050000000745058,0.0481204092502594,293.1136169433594,297.1499938964844,293.1499938964844,0.0900718122720718,-1638.6190185546875,304.1424255371094,0.8201635479927063,0.1489627063274383,0.1042177751660347,293.166015625,297.1499938964844,293.1499938964844,0.1794204413890838,-3852.284423828125,304.1511535644531,0.9886372089385986,0.2581129968166351,0.2448439300060272,293.3032531738281,297.1499938964844,293.1499938964844,0.0016912816790863,-642.2024536132812,293.4772644042969,0.5679608583450317,0.050000000745058,0.2282625138759613,291.1433410644531,291.1499938964844,269.6570129394531,267.6888427734375,284.0830993652344,293.3074645996094,291.1431579589844,1.0,0.1820856779813766,0.8300476670265198,0.8300476670265198,1.0,1.0,-0.8139156699180603,0.3175707757472992,0.4963448941707611,0.2006493508815765,0.0,0.0,0.2500811219215393,24.636388778686523,25.0,-1.9158062934875488,-5788.6435546875,64.71269989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,305.25994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.62109375,18000.0,0.0,0.0,0.1286652684211731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176299899816513,0.1763042509555816,-4.341176918387646e-06,0.0,0.0001305788900936,0.0,0.0,7.136589527130127,0.0,0.0,0.0,0.2823074460029602,4.0,0.0,1.0
400800,293.123046875,297.1499938964844,293.1499938964844,0.0181393697857856,-830.0790405273438,304.1478576660156,0.6009113192558289,0.0580721087753772,0.052771583199501,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5679608583450317,0.050000000745058,0.0481204092502594,293.1136169433594,297.1499938964844,293.1499938964844,0.0900718122720718,-1638.6190185546875,304.1424255371094,0.8201635479927063,0.1489627063274383,0.1042177751660347,293.166015625,297.1499938964844,293.1499938964844,0.1794204413890838,-3852.284423828125,304.1511535644531,0.9886372089385986,0.2581129968166351,0.2448439300060272,293.3032531738281,297.1499938964844,293.1499938964844,0.0016912816790863,-642.2024536132812,293.4772644042969,0.5679608583450317,0.050000000745058,0.2282625138759613,291.1433410644531,291.1499938964844,269.6570129394531,267.6888427734375,284.0830993652344,293.3074645996094,291.1431579589844,1.0,0.1820856779813766,0.8300476670265198,0.8300476670265198,1.0,1.0,-0.8139156699180603,0.3175707757472992,0.4963448941707611,0.2006493508815765,0.0,0.0,0.2500811219215393,24.636388778686523,25.0,-1.9158062934875488,-5788.6435546875,64.71269989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,305.25994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.62109375,18000.0,0.0,0.0,0.1286652684211731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176299899816513,0.1763042509555816,-4.341176918387646e-06,0.0,0.0001305788900936,0.0,0.0,7.136589527130127,0.0,0.0,0.0,0.2823074460029602,4.0,0.0,1.0
400860,293.1225280761719,297.1499938964844,293.1499938964844,0.0186132416129112,-841.156982421875,304.1477966308594,0.6043814420700073,0.0588572658598423,0.0534713752567768,294.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5685300827026367,0.050000000745058,0.0481169112026691,293.104736328125,297.1499938964844,293.1499938964844,0.0921003222465515,-1668.1217041015625,304.1415710449219,0.8253827095031738,0.151689201593399,0.106091484427452,293.1650085449219,297.1499938964844,293.1499938964844,0.1792515814304351,-3849.433349609375,304.1510314941406,0.9890913367271424,0.2579084634780884,0.2446426004171371,293.3011474609375,297.1499938964844,293.1499938964844,0.0016569177387282,-629.1806030273438,293.4289855957031,0.5685300827026367,0.050000000745058,0.2282459139823913,291.1422119140625,291.1499938964844,269.6890869140625,267.71356201171875,284.0892639160156,293.30126953125,291.14208984375,1.0,0.1822907775640487,0.8301491141319275,0.8301491141319275,1.0,1.0,-0.8167386054992676,0.3187686502933502,0.4979699254035949,0.2013841867446899,0.0,0.0,0.2512055039405823,24.581188201904297,25.0,-1.446862816810608,-5803.81298828125,65.07369995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943298339844,305.2572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.599609375,18000.0,0.0,0.0,0.129002183675766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177022099494934,0.1770264357328415,-4.341511612437898e-06,0.0,0.0001309208164457,0.0,0.0,7.167993545532227,0.0,0.0,0.0,0.2824063301086426,4.0,0.0,1.0
400920,293.1225280761719,297.1499938964844,293.1499938964844,0.0186132416129112,-841.156982421875,304.1477966308594,0.6043814420700073,0.0588572658598423,0.0534713752567768,294.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5685300827026367,0.050000000745058,0.0481169112026691,293.104736328125,297.1499938964844,293.1499938964844,0.0921003222465515,-1668.1217041015625,304.1415710449219,0.8253827095031738,0.151689201593399,0.106091484427452,293.1650085449219,297.1499938964844,293.1499938964844,0.1792515814304351,-3849.433349609375,304.1510314941406,0.9890913367271424,0.2579084634780884,0.2446426004171371,293.3011474609375,297.1499938964844,293.1499938964844,0.0016569177387282,-629.1806030273438,293.4289855957031,0.5685300827026367,0.050000000745058,0.2282459139823913,291.1422119140625,291.1499938964844,269.6890869140625,267.71356201171875,284.0892639160156,293.30126953125,291.14208984375,1.0,0.1822907775640487,0.8301491141319275,0.8301491141319275,1.0,1.0,-0.8167386054992676,0.3187686502933502,0.4979699254035949,0.2013841867446899,0.0,0.0,0.2512055039405823,24.581188201904297,25.0,-1.446862816810608,-5803.81298828125,65.07369995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943298339844,305.2572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.599609375,18000.0,0.0,0.0,0.129002183675766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177022099494934,0.1770264357328415,-4.341511612437898e-06,0.0,0.0001309208164457,0.0,0.0,7.167993545532227,0.0,0.0,0.0,0.2824063301086426,4.0,0.0,1.0
400980,293.1219787597656,297.1499938964844,293.1499938964844,0.0191089175641536,-852.5039672851562,304.147705078125,0.6078434586524963,0.0596664249897003,0.054190956056118,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5690836310386658,0.050000000745058,0.0481135249137878,293.09625244140625,297.1499938964844,293.1499938964844,0.0942386612296104,-1699.1837158203125,304.1408386230469,0.8307644128799438,0.1545606553554535,0.108069010078907,293.1640319824219,297.1499938964844,293.1499938964844,0.179093062877655,-3846.743896484375,304.1509704589844,0.9895490407943726,0.2577283978462219,0.2444637864828109,293.29913330078125,297.1499938964844,293.1499938964844,0.0016228889580816,-616.2697143554688,293.3818054199219,0.5690836310386658,0.050000000745058,0.2282298505306244,291.1416931152344,291.1499938964844,269.7192687988281,267.73663330078125,284.09576416015625,293.2992858886719,291.14166259765625,1.0,0.182521179318428,0.8302505612373352,0.8302505612373352,1.0,1.0,-0.8197376132011414,0.3200863003730774,0.4996513426303863,0.2020564377307891,0.0,0.0,0.2523502111434936,24.52884101867676,25.0,-0.7358139753341675,-5820.16162109375,65.46786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,305.25506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.857421875,18000.0,0.0,0.0,0.1293941885232925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777881979942321,0.1777925342321396,-4.342229658504948e-06,0.0,0.0001313186512561,0.0,0.0,7.201919078826904,0.0,0.0,0.0,0.2825217843055725,4.0,0.0,1.0
401040,293.1219787597656,297.1499938964844,293.1499938964844,0.0191089175641536,-852.5039672851562,304.147705078125,0.6078434586524963,0.0596664249897003,0.054190956056118,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5690836310386658,0.050000000745058,0.0481135249137878,293.09625244140625,297.1499938964844,293.1499938964844,0.0942386612296104,-1699.1837158203125,304.1408386230469,0.8307644128799438,0.1545606553554535,0.108069010078907,293.1640319824219,297.1499938964844,293.1499938964844,0.179093062877655,-3846.743896484375,304.1509704589844,0.9895490407943726,0.2577283978462219,0.2444637864828109,293.29913330078125,297.1499938964844,293.1499938964844,0.0016228889580816,-616.2697143554688,293.3818054199219,0.5690836310386658,0.050000000745058,0.2282298505306244,291.1416931152344,291.1499938964844,269.7192687988281,267.73663330078125,284.09576416015625,293.2992858886719,291.14166259765625,1.0,0.182521179318428,0.8302505612373352,0.8302505612373352,1.0,1.0,-0.8197376132011414,0.3200863003730774,0.4996513426303863,0.2020564377307891,0.0,0.0,0.2523502111434936,24.52884101867676,25.0,-0.7358139753341675,-5820.16162109375,65.46786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,305.25506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.857421875,18000.0,0.0,0.0,0.1293941885232925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777881979942321,0.1777925342321396,-4.342229658504948e-06,0.0,0.0001313186512561,0.0,0.0,7.201919078826904,0.0,0.0,0.0,0.2825217843055725,4.0,0.0,1.0
401100,293.1217346191406,297.1499938964844,293.1499938964844,0.0193616356700658,-858.202880859375,304.14764404296875,0.609539806842804,0.060068029910326,0.0545523054897785,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.569347620010376,0.050000000745058,0.0481119155883789,293.0922241210937,297.1499938964844,293.1499938964844,0.0953448265790939,-1715.23046875,304.1405029296875,0.833503246307373,0.1560375243425369,0.1090902537107467,293.16357421875,297.1499938964844,293.1499938964844,0.179019808769226,-3845.502197265625,304.1509094238281,0.9897688627243042,0.2576432824134826,0.2443808168172836,293.2981262207031,297.1499938964844,293.1499938964844,0.0016060224734246,-609.870361328125,293.3584289550781,0.569347620010376,0.050000000745058,0.2282222062349319,291.1414794921875,291.1499938964844,269.733642578125,267.74755859375,284.0981750488281,293.2982788085937,291.14141845703125,1.0,0.1826455146074295,0.8303012847900391,0.8303012847900391,1.0,1.0,-0.8212863206863403,0.3207839727401733,0.500502347946167,0.2023621797561645,0.0,0.0,0.2529398500919342,24.50454330444336,25.0,-0.7547382116317749,-5828.7841796875,65.67601013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0735168457031,305.2538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.453125,18000.0,0.0,0.0,0.1296096295118332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781787872314453,0.1781831234693527,-4.342710781202186e-06,0.0,0.0001315372937824,0.0,0.0,7.219415187835693,0.0,0.0,0.0,0.2825840711593628,4.0,0.0,1.0
401160,293.1215515136719,297.1499938964844,293.1499938964844,0.0196139104664325,-863.8372802734375,304.1476135253906,0.6111859679222107,0.0604633875191211,0.0549090690910816,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5695977210998535,0.050000000745058,0.0481103956699371,293.0883483886719,297.1499938964844,293.1499938964844,0.0964700654149055,-1731.533935546875,304.1401672363281,0.8362573981285095,0.1575339436531067,0.1101267263293266,293.1631164550781,297.1499938964844,293.1499938964844,0.1789498478174209,-3844.31787109375,304.15087890625,0.989973783493042,0.2575593292713165,0.2442995309829712,293.29718017578125,297.1499938964844,293.1499938964844,0.0015892292140051,-603.5009765625,293.3350524902344,0.5695977210998535,0.050000000745058,0.2282149940729141,291.14117431640625,291.1499938964844,269.7474975585937,267.7580871582031,284.1000671386719,293.2973327636719,291.1410827636719,1.0,0.1827750951051712,0.8303444981575012,0.8303444981575012,1.0,1.0,-0.8228504061698914,0.3215004205703735,0.5013499855995178,0.2026412189006805,0.0,0.0,0.2535624504089355,24.482051849365234,25.0,-0.8708932995796204,-5837.89892578125,65.88964080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06689453125,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17968.97265625,18000.0,0.0,0.0,0.1298365443944931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785883456468582,0.1785926818847656,-4.34321555076167e-06,0.0,0.0001317675923928,0.0,0.0,7.2377705574035645,0.0,0.0,0.0,0.2826494872570038,4.0,0.0,1.0
401220,293.1213073730469,297.1499938964844,293.1499938964844,0.0201130174100399,-874.8284301757812,304.1475830078125,0.6142678260803223,0.0612316690385341,0.0556042157113552,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5700528621673584,0.050000000745058,0.0481076315045356,293.08111572265625,297.1499938964844,293.1499938964844,0.0987646654248237,-1764.696533203125,304.1396179199219,0.841788113117218,0.1605688631534576,0.1122331619262695,293.1623229980469,297.1499938964844,293.1499938964844,0.1788139343261718,-3842.016845703125,304.1508178710937,0.99033123254776,0.2573915123939514,0.2441385090351104,293.2953186035156,297.1499938964844,293.1499938964844,0.0015558581799268,-590.8464965820312,293.2884826660156,0.5700528621673584,0.050000000745058,0.2282018959522247,291.140380859375,291.1499938964844,269.773681640625,267.7778015136719,284.1022033691406,293.29547119140625,291.1402587890625,1.0,0.1830475926399231,0.8304308652877808,0.8304308652877808,1.0,1.0,-0.8260005116462708,0.3229818344116211,0.5030186772346497,0.2031107544898986,0.0,0.0,0.2549007833003998,24.44262886047364,25.0,-1.0788841247558594,-5857.6884765625,66.32988739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542297363281,305.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.669921875,18000.0,0.0,0.0,0.1303221732378006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794732958078384,0.1794776320457458,-4.344286935520358e-06,0.0,0.0001322604512097,0.0,0.0,7.27743673324585,0.0,0.0,0.0,0.2827903628349304,4.0,0.0,1.0
401280,293.1213073730469,297.1499938964844,293.1499938964844,0.0201130174100399,-874.8284301757812,304.1475830078125,0.6142678260803223,0.0612316690385341,0.0556042157113552,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5700528621673584,0.050000000745058,0.0481076315045356,293.08111572265625,297.1499938964844,293.1499938964844,0.0987646654248237,-1764.696533203125,304.1396179199219,0.841788113117218,0.1605688631534576,0.1122331619262695,293.1623229980469,297.1499938964844,293.1499938964844,0.1788139343261718,-3842.016845703125,304.1508178710937,0.99033123254776,0.2573915123939514,0.2441385090351104,293.2953186035156,297.1499938964844,293.1499938964844,0.0015558581799268,-590.8464965820312,293.2884826660156,0.5700528621673584,0.050000000745058,0.2282018959522247,291.140380859375,291.1499938964844,269.773681640625,267.7778015136719,284.1022033691406,293.29547119140625,291.1402587890625,1.0,0.1830475926399231,0.8304308652877808,0.8304308652877808,1.0,1.0,-0.8260005116462708,0.3229818344116211,0.5030186772346497,0.2031107544898986,0.0,0.0,0.2549007833003998,24.44262886047364,25.0,-1.0788841247558594,-5857.6884765625,66.32988739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542297363281,305.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.669921875,18000.0,0.0,0.0,0.1303221732378006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794732958078384,0.1794776320457458,-4.344286935520358e-06,0.0,0.0001322604512097,0.0,0.0,7.27743673324585,0.0,0.0,0.0,0.2827903628349304,4.0,0.0,1.0
401340,293.1213073730469,297.1499938964844,293.1499938964844,0.0205992739647626,-885.3448486328125,304.1475830078125,0.6170545220375061,0.0619640611112117,0.0562687441706657,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5704410076141357,0.050000000745058,0.0481052882969379,293.0745849609375,297.1499938964844,293.1499938964844,0.1011046394705772,-1798.36328125,304.1391906738281,0.8473172783851624,0.1636405140161514,0.1143702268600463,293.16162109375,297.1499938964844,293.1499938964844,0.1786777079105377,-3839.705810546875,304.1507568359375,0.9906072616577148,0.2572200298309326,0.2439755648374557,293.2936096191406,297.1499938964844,293.1499938964844,0.0015226888936012,-578.268798828125,293.2421264648437,0.5704410076141357,0.050000000745058,0.2281907647848129,291.1395263671875,291.1499938964844,269.7977294921875,267.79571533203125,284.10211181640625,293.2937316894531,291.139404296875,1.0,0.1833356022834777,0.8305172324180603,0.8305172324180603,1.0,1.0,-0.8291512131690979,0.3245178759098053,0.5046333074569702,0.2034495919942855,0.0,0.0,0.2563600838184356,24.411115646362305,25.0,-1.1561483144760132,-5879.50537109375,66.78375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422668457031,305.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.095703125,18000.0,0.0,0.0,0.1308504045009613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804471462965011,0.1804514825344085,-4.345487013779348e-06,0.0,0.0001327965292148,0.0,0.0,7.321177959442139,0.0,0.0,0.0,0.282946228981018,4.0,0.0,1.0
401400,293.1213073730469,297.1499938964844,293.1499938964844,0.0205992739647626,-885.3448486328125,304.1475830078125,0.6170545220375061,0.0619640611112117,0.0562687441706657,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5704410076141357,0.050000000745058,0.0481052882969379,293.0745849609375,297.1499938964844,293.1499938964844,0.1011046394705772,-1798.36328125,304.1391906738281,0.8473172783851624,0.1636405140161514,0.1143702268600463,293.16162109375,297.1499938964844,293.1499938964844,0.1786777079105377,-3839.705810546875,304.1507568359375,0.9906072616577148,0.2572200298309326,0.2439755648374557,293.2936096191406,297.1499938964844,293.1499938964844,0.0015226888936012,-578.268798828125,293.2421264648437,0.5704410076141357,0.050000000745058,0.2281907647848129,291.1395263671875,291.1499938964844,269.7977294921875,267.79571533203125,284.10211181640625,293.2937316894531,291.139404296875,1.0,0.1833356022834777,0.8305172324180603,0.8305172324180603,1.0,1.0,-0.8291512131690979,0.3245178759098053,0.5046333074569702,0.2034495919942855,0.0,0.0,0.2563600838184356,24.411115646362305,25.0,-1.1561483144760132,-5879.50537109375,66.78375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422668457031,305.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.095703125,18000.0,0.0,0.0,0.1308504045009613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804471462965011,0.1804514825344085,-4.345487013779348e-06,0.0,0.0001327965292148,0.0,0.0,7.321177959442139,0.0,0.0,0.0,0.282946228981018,4.0,0.0,1.0
401460,293.1214599609375,297.1499938964844,293.1499938964844,0.0210685543715953,-895.3236694335938,304.1476135253906,0.6195758581161499,0.0626569911837577,0.0568990893661975,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5707602500915527,0.050000000745058,0.0481033623218536,293.06884765625,297.1499938964844,293.1499938964844,0.1034709811210632,-1832.2322998046875,304.13885498046875,0.8528029322624207,0.1667231768369674,0.1165194883942604,293.1610412597656,297.1499938964844,293.1499938964844,0.1785363405942917,-3837.30029296875,304.1507568359375,0.9907966256141664,0.2570413053035736,0.2438070625066757,293.29205322265625,297.1499938964844,293.1499938964844,0.0014896460343152,-565.7374267578125,293.1959533691406,0.5707602500915527,0.050000000745058,0.2281816452741623,291.1387023925781,291.1499938964844,269.819580078125,267.811767578125,284.09979248046875,293.29217529296875,291.1385803222656,1.0,0.1836351007223129,0.8305872678756714,0.8305872678756714,1.0,1.0,-0.8322716951370239,0.3260964751243591,0.5061752200126648,0.2036438882350921,0.0,0.0,0.2579261362552643,24.38719749450684,25.0,-1.1203711032867432,-5903.1396484375,67.24604797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0309753417969,305.25634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.455078125,18000.0,0.0,0.0,0.1314182430505752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815027147531509,0.1815070658922195,-4.346848982095253e-06,0.0,0.0001333728141617,0.0,0.0,7.368757724761963,0.0,0.0,0.0,0.2831172049045563,4.0,0.0,1.0
401520,293.1214599609375,297.1499938964844,293.1499938964844,0.0210685543715953,-895.3236694335938,304.1476135253906,0.6195758581161499,0.0626569911837577,0.0568990893661975,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5707602500915527,0.050000000745058,0.0481033623218536,293.06884765625,297.1499938964844,293.1499938964844,0.1034709811210632,-1832.2322998046875,304.13885498046875,0.8528029322624207,0.1667231768369674,0.1165194883942604,293.1610412597656,297.1499938964844,293.1499938964844,0.1785363405942917,-3837.30029296875,304.1507568359375,0.9907966256141664,0.2570413053035736,0.2438070625066757,293.29205322265625,297.1499938964844,293.1499938964844,0.0014896460343152,-565.7374267578125,293.1959533691406,0.5707602500915527,0.050000000745058,0.2281816452741623,291.1387023925781,291.1499938964844,269.819580078125,267.811767578125,284.09979248046875,293.29217529296875,291.1385803222656,1.0,0.1836351007223129,0.8305872678756714,0.8305872678756714,1.0,1.0,-0.8322716951370239,0.3260964751243591,0.5061752200126648,0.2036438882350921,0.0,0.0,0.2579261362552643,24.38719749450684,25.0,-1.1203711032867432,-5903.1396484375,67.24604797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0309753417969,305.25634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.455078125,18000.0,0.0,0.0,0.1314182430505752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815027147531509,0.1815070658922195,-4.346848982095253e-06,0.0,0.0001333728141617,0.0,0.0,7.368757724761963,0.0,0.0,0.0,0.2831172049045563,4.0,0.0,1.0
401580,293.121826171875,297.1499938964844,293.1499938964844,0.0215172078460454,-904.7155151367188,304.14764404296875,0.6218523979187012,0.0633075386285781,0.0574922934174537,294.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5710102319717407,0.050000000745058,0.048101857304573,293.0638427734375,297.1499938964844,293.1499938964844,0.1058471500873565,-1866.0660400390625,304.1386108398437,0.8582066893577576,0.1697975248098373,0.1186662167310714,293.1606140136719,297.1499938964844,293.1499938964844,0.1783866435289383,-3834.745849609375,304.1507568359375,0.9908963441848756,0.2568527460098266,0.2436302304267883,293.2906494140625,297.1499938964844,293.1499938964844,0.0014566498575732,-553.2213745117188,293.1499328613281,0.5710102319717407,0.050000000745058,0.2281745076179504,291.137939453125,291.1499938964844,269.8391418457031,267.825927734375,284.0952453613281,293.290771484375,291.1378479003906,1.0,0.1839426010847091,0.8306572437286377,0.8306572437286377,1.0,1.0,-0.8353374600410461,0.3277093470096588,0.5076280832290649,0.203684315085411,0.0,0.0,0.2595855891704559,24.370479583740234,25.0,-1.0237170457839966,-5928.4150390625,67.71231842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02032470703125,305.2606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.892578125,18000.0,0.0,0.0,0.1320232450962066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826328039169311,0.1826371550559997,-4.348392849351512e-06,0.0,0.0001339868031209,0.0,0.0,7.419917583465576,0.0,0.0,0.0,0.2833030521869659,4.0,0.0,1.0
401640,293.121826171875,297.1499938964844,293.1499938964844,0.0215172078460454,-904.7155151367188,304.14764404296875,0.6218523979187012,0.0633075386285781,0.0574922934174537,294.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5710102319717407,0.050000000745058,0.048101857304573,293.0638427734375,297.1499938964844,293.1499938964844,0.1058471500873565,-1866.0660400390625,304.1386108398437,0.8582066893577576,0.1697975248098373,0.1186662167310714,293.1606140136719,297.1499938964844,293.1499938964844,0.1783866435289383,-3834.745849609375,304.1507568359375,0.9908963441848756,0.2568527460098266,0.2436302304267883,293.2906494140625,297.1499938964844,293.1499938964844,0.0014566498575732,-553.2213745117188,293.1499328613281,0.5710102319717407,0.050000000745058,0.2281745076179504,291.137939453125,291.1499938964844,269.8391418457031,267.825927734375,284.0952453613281,293.290771484375,291.1378479003906,1.0,0.1839426010847091,0.8306572437286377,0.8306572437286377,1.0,1.0,-0.8353374600410461,0.3277093470096588,0.5076280832290649,0.203684315085411,0.0,0.0,0.2595855891704559,24.370479583740234,25.0,-1.0237170457839966,-5928.4150390625,67.71231842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02032470703125,305.2606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.892578125,18000.0,0.0,0.0,0.1320232450962066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826328039169311,0.1826371550559997,-4.348392849351512e-06,0.0,0.0001339868031209,0.0,0.0,7.419917583465576,0.0,0.0,0.0,0.2833030521869659,4.0,0.0,1.0
401700,293.1220703125,297.1499938964844,293.1499938964844,0.0217332113534212,-909.1874389648438,304.1476745605469,0.6229060888290405,0.0636182874441146,0.0577748194336891,294.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5711100697517395,0.050000000745058,0.048101257532835,293.0616149902344,297.1499938964844,293.1499938964844,0.1070353463292121,-1882.9197998046875,304.1385192871094,0.8608697652816772,0.1713288575410843,0.1197356507182121,293.1604309082031,297.1499938964844,293.1499938964844,0.1783079802989959,-3833.40087890625,304.1507568359375,0.9909132719039916,0.2567549347877502,0.2435383051633834,293.2900390625,297.1499938964844,293.1499938964844,0.0014401584630832,-546.9646606445312,293.1269226074219,0.5711100697517395,0.050000000745058,0.2281716614961624,291.1376342773437,291.1499938964844,269.8480529785156,267.832275390625,284.0924987792969,293.290771484375,291.1375427246094,1.0,0.1840984225273132,0.8306922912597656,0.8306922912597656,1.0,1.0,-0.8368455171585083,0.3285271525382995,0.5083183646202087,0.2036448568105697,0.0,0.0,0.2604456543922424,24.364595413208008,25.0,-0.9046497344970704,-5941.5078125,67.9459457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152587890625,305.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17953.18359375,18000.0,0.0,0.0,0.1323391944169998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832237988710403,0.1832281500101089,-4.349239134171512e-06,0.0,0.0001343074545729,0.0,0.0,7.446770191192627,0.0,0.0,0.0,0.2834014892578125,4.0,0.0,1.0
401760,293.1222839355469,297.1499938964844,293.1499938964844,0.021947568282485,-913.5929565429688,304.147705078125,0.6239317059516907,0.0639293417334556,0.0580538176000118,294.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5711997151374817,0.050000000745058,0.0481007173657417,293.0595092773437,297.1499938964844,293.1499938964844,0.1082247495651245,-1899.74755859375,304.1384582519531,0.8635193705558777,0.1728624552488327,0.1208047047257423,293.1602478027344,297.1499938964844,293.1499938964844,0.1782267391681671,-3832.0078125,304.1507568359375,0.9909181594848632,0.2566584944725036,0.2434461563825607,293.2894592285156,297.1499938964844,293.1499938964844,0.0014236598508432,-540.701904296875,293.10406494140625,0.5711997151374817,0.050000000745058,0.228169098496437,291.1374206542969,291.1499938964844,269.8563537597656,267.8381042480469,284.0902099609375,293.2925109863281,291.1374206542969,1.0,0.184255376458168,0.8307201266288757,0.8307201266288757,1.0,1.0,-0.8383491039276123,0.3293572664260864,0.5089918375015259,0.2035681009292602,0.0,0.0,0.261305421590805,24.359493255615234,25.0,-0.5437077283859253,-5954.72802734375,68.18057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104064941406,305.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.650390625,18000.0,0.0,0.0,0.1326630413532257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183824747800827,0.1838290989398956,-4.350149538367987e-06,0.0,0.0001346361241303,0.0,0.0,7.474180698394775,0.0,0.0,0.0,0.2835030853748321,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223752595484256,-922.29150390625,304.14776611328125,0.6259242296218872,0.0645404979586601,0.0586061142385005,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5713536739349365,0.050000000745058,0.0480997934937477,293.0557556152344,297.1499938964844,293.1499938964844,0.1106081157922744,-1933.3419189453125,304.1383361816406,0.8687804341316223,0.1759225279092788,0.1229415833950042,293.159912109375,297.1499938964844,293.1499938964844,0.1780610680580139,-3829.162109375,304.1507873535156,0.9909007549285888,0.2564663887023926,0.2432639747858047,293.2884216308594,297.1499938964844,293.1499938964844,0.0013905417872592,-528.124267578125,293.0585327148437,0.5713536739349365,0.050000000745058,0.228164717555046,291.13739013671875,291.1499938964844,269.8711242675781,267.8482666015625,284.0841064453125,293.2965087890625,291.13739013671875,1.0,0.184572234749794,0.8307758569717407,0.8307758569717407,1.0,1.0,-0.8413514494895935,0.3310592472553253,0.5102922320365906,0.2033058553934097,0.0,0.0,0.2629895806312561,24.35093688964844,25.0,-0.1682669520378112,-5981.46728515625,68.6532974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014343261719,305.2732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.1333305090665817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850174963474273,0.1850218474864959,-4.352202267909888e-06,0.0,0.0001353135157842,0.0,0.0,7.529072284698486,0.0,0.0,0.0,0.2837120294570923,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223752595484256,-922.29150390625,304.14776611328125,0.6259242296218872,0.0645404979586601,0.0586061142385005,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5713536739349365,0.050000000745058,0.0480997934937477,293.0557556152344,297.1499938964844,293.1499938964844,0.1106081157922744,-1933.3419189453125,304.1383361816406,0.8687804341316223,0.1759225279092788,0.1229415833950042,293.159912109375,297.1499938964844,293.1499938964844,0.1780610680580139,-3829.162109375,304.1507873535156,0.9909007549285888,0.2564663887023926,0.2432639747858047,293.2884216308594,297.1499938964844,293.1499938964844,0.0013905417872592,-528.124267578125,293.0585327148437,0.5713536739349365,0.050000000745058,0.228164717555046,291.13739013671875,291.1499938964844,269.8711242675781,267.8482666015625,284.0841064453125,293.2965087890625,291.13739013671875,1.0,0.184572234749794,0.8307758569717407,0.8307758569717407,1.0,1.0,-0.8413514494895935,0.3310592472553253,0.5102922320365906,0.2033058553934097,0.0,0.0,0.2629895806312561,24.35093688964844,25.0,-0.1682669520378112,-5981.46728515625,68.6532974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014343261719,305.2732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.1333305090665817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850174963474273,0.1850218474864959,-4.352202267909888e-06,0.0,0.0001353135157842,0.0,0.0,7.529072284698486,0.0,0.0,0.0,0.2837120294570923,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0227919798344373,-930.662841796875,304.1478271484375,0.6277817487716675,0.0651235207915306,0.0591366812586784,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5714561343193054,0.050000000745058,0.0480991788208484,293.0525817871094,297.1499938964844,293.1499938964844,0.1129869595170021,-1966.71533203125,304.13824462890625,0.8739261031150818,0.1789533197879791,0.1250620633363723,293.1596374511719,297.1499938964844,293.1499938964844,0.1778963953256607,-3826.33837890625,304.1507873535156,0.9908212423324584,0.2562702596187591,0.243079662322998,293.2875366210937,297.1499938964844,293.1499938964844,0.0013574038166552,-515.5428466796875,293.01275634765625,0.5714561343193054,0.050000000745058,0.2281617969274521,291.1371765136719,291.1499938964844,269.88336181640625,267.8562927246094,284.07574462890625,293.3013610839844,291.1371459960937,1.0,0.1848914176225662,0.8308315873146057,0.8308315873146057,1.0,1.0,-0.8443076014518738,0.3328123688697815,0.5114952921867371,0.2028575092554092,0.0,0.0,0.264708548784256,24.34612464904785,25.0,-0.3587427735328674,-6009.06005859375,69.12638854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936828613281,305.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.046875,18000.0,0.0,0.0,0.1340190470218658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862274706363678,0.1862318217754364,-4.354388238425599e-06,0.0,0.0001360122987534,0.0,0.0,7.585035800933838,0.0,0.0,0.0,0.2839275002479553,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0227919798344373,-930.662841796875,304.1478271484375,0.6277817487716675,0.0651235207915306,0.0591366812586784,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5714561343193054,0.050000000745058,0.0480991788208484,293.0525817871094,297.1499938964844,293.1499938964844,0.1129869595170021,-1966.71533203125,304.13824462890625,0.8739261031150818,0.1789533197879791,0.1250620633363723,293.1596374511719,297.1499938964844,293.1499938964844,0.1778963953256607,-3826.33837890625,304.1507873535156,0.9908212423324584,0.2562702596187591,0.243079662322998,293.2875366210937,297.1499938964844,293.1499938964844,0.0013574038166552,-515.5428466796875,293.01275634765625,0.5714561343193054,0.050000000745058,0.2281617969274521,291.1371765136719,291.1499938964844,269.88336181640625,267.8562927246094,284.07574462890625,293.3013610839844,291.1371459960937,1.0,0.1848914176225662,0.8308315873146057,0.8308315873146057,1.0,1.0,-0.8443076014518738,0.3328123688697815,0.5114952921867371,0.2028575092554092,0.0,0.0,0.264708548784256,24.34612464904785,25.0,-0.3587427735328674,-6009.06005859375,69.12638854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936828613281,305.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.046875,18000.0,0.0,0.0,0.1340190470218658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862274706363678,0.1862318217754364,-4.354388238425599e-06,0.0,0.0001360122987534,0.0,0.0,7.585035800933838,0.0,0.0,0.0,0.2839275002479553,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.023190576583147,-938.5814208984376,304.1478881835937,0.629460334777832,0.0656699910759925,0.0596366301178932,294.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5714835524559021,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153496950864791,-1999.7125244140625,304.13824462890625,0.8788887858390808,0.1819400042295456,0.1271543055772781,293.1594543457031,297.1499938964844,293.1499938964844,0.1777322143316269,-3823.53076171875,304.1508178710937,0.9906479716300964,0.256066232919693,0.2428892999887466,293.2868347167969,297.1499938964844,293.1499938964844,0.001324099372141,-502.9051818847656,292.96649169921875,0.5714835524559021,0.050000000745058,0.22816102206707,291.1365966796875,291.1499938964844,269.8930358886719,267.8621826171875,284.0638732910156,293.3071594238281,291.1365051269531,1.0,0.1852107942104339,0.8308743834495544,0.8308743834495544,1.0,1.0,-0.8471889495849609,0.3346560299396515,0.5125328898429871,0.2020854204893112,0.0,0.0,0.2665307819843292,24.345626831054688,25.0,-0.8730629682540894,-6038.48046875,69.59596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9870300292969,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17945.767578125,18000.0,0.0,0.0,0.1347253918647766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187504231929779,0.1875085830688476,-4.356577846920118e-06,0.0,0.0001367291406495,0.0,0.0,7.644006252288818,0.0,0.0,0.0,0.2841519117355346,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.023190576583147,-938.5814208984376,304.1478881835937,0.629460334777832,0.0656699910759925,0.0596366301178932,294.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5714835524559021,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153496950864791,-1999.7125244140625,304.13824462890625,0.8788887858390808,0.1819400042295456,0.1271543055772781,293.1594543457031,297.1499938964844,293.1499938964844,0.1777322143316269,-3823.53076171875,304.1508178710937,0.9906479716300964,0.256066232919693,0.2428892999887466,293.2868347167969,297.1499938964844,293.1499938964844,0.001324099372141,-502.9051818847656,292.96649169921875,0.5714835524559021,0.050000000745058,0.22816102206707,291.1365966796875,291.1499938964844,269.8930358886719,267.8621826171875,284.0638732910156,293.3071594238281,291.1365051269531,1.0,0.1852107942104339,0.8308743834495544,0.8308743834495544,1.0,1.0,-0.8471889495849609,0.3346560299396515,0.5125328898429871,0.2020854204893112,0.0,0.0,0.2665307819843292,24.345626831054688,25.0,-0.8730629682540894,-6038.48046875,69.59596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9870300292969,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17945.767578125,18000.0,0.0,0.0,0.1347253918647766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187504231929779,0.1875085830688476,-4.356577846920118e-06,0.0,0.0001367291406495,0.0,0.0,7.644006252288818,0.0,0.0,0.0,0.2841519117355346,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235638730227947,-945.9249267578124,304.14794921875,0.6309226751327515,0.0661695003509521,0.060097586363554,294.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5714199542999268,0.050000000745058,0.0480993948876857,293.048095703125,297.1499938964844,293.1499938964844,0.117686316370964,-2032.2022705078125,304.1382751464844,0.883616030216217,0.1848675459623336,0.1292086243629455,293.1593322753906,297.1499938964844,293.1499938964844,0.1775664091110229,-3820.703369140625,304.1508178710937,0.9903568625450134,0.2558488547801971,0.24268838763237,293.2863464355469,297.1499938964844,293.1499938964844,0.0012906292686238,-490.213134765625,292.9194641113281,0.5714199542999268,0.050000000745058,0.2281628102064132,291.1355285644531,291.1499938964844,269.8999938964844,267.8658142089844,284.0476379394531,293.31427001953125,291.1353454589844,1.0,0.1855280697345733,0.830917239189148,0.830917239189148,1.0,1.0,-0.8499689698219299,0.3366128504276275,0.5133561491966248,0.2009001821279525,0.0,0.0,0.2685316503047943,24.34984588623047,25.0,-1.5345664024353027,-6070.4990234375,70.05814361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809265136719,305.2986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.138671875,18000.0,0.0,0.0,0.1354514211416244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188897892832756,0.1889022588729858,-4.358725163911004e-06,0.0,0.0001374659623252,0.0,0.0,7.708096504211426,0.0,0.0,0.0,0.2843904197216034,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235638730227947,-945.9249267578124,304.14794921875,0.6309226751327515,0.0661695003509521,0.060097586363554,294.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5714199542999268,0.050000000745058,0.0480993948876857,293.048095703125,297.1499938964844,293.1499938964844,0.117686316370964,-2032.2022705078125,304.1382751464844,0.883616030216217,0.1848675459623336,0.1292086243629455,293.1593322753906,297.1499938964844,293.1499938964844,0.1775664091110229,-3820.703369140625,304.1508178710937,0.9903568625450134,0.2558488547801971,0.24268838763237,293.2863464355469,297.1499938964844,293.1499938964844,0.0012906292686238,-490.213134765625,292.9194641113281,0.5714199542999268,0.050000000745058,0.2281628102064132,291.1355285644531,291.1499938964844,269.8999938964844,267.8658142089844,284.0476379394531,293.31427001953125,291.1353454589844,1.0,0.1855280697345733,0.830917239189148,0.830917239189148,1.0,1.0,-0.8499689698219299,0.3366128504276275,0.5133561491966248,0.2009001821279525,0.0,0.0,0.2685316503047943,24.34984588623047,25.0,-1.5345664024353027,-6070.4990234375,70.05814361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809265136719,305.2986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.138671875,18000.0,0.0,0.0,0.1354514211416244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188897892832756,0.1889022588729858,-4.358725163911004e-06,0.0,0.0001374659623252,0.0,0.0,7.708096504211426,0.0,0.0,0.0,0.2843904197216034,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.023738257586956,-949.3323974609376,304.14801025390625,0.631561815738678,0.066398337483406,0.0603104941546916,294.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5713516473770142,0.050000000745058,0.0480998046696186,293.04736328125,297.1499938964844,293.1499938964844,0.118840254843235,-2048.195068359375,304.1383056640625,0.885877251625061,0.1863034963607788,0.130217894911766,293.1593322753906,297.1499938964844,293.1499938964844,0.1774808019399643,-3819.244873046875,304.1508178710937,0.9901620745658876,0.2557331621646881,0.2425822168588638,293.2861633300781,297.1499938964844,293.1499938964844,0.0012737840879708,-483.82763671875,292.8956604003906,0.5713516473770142,0.050000000745058,0.2281647622585296,291.13482666015625,291.1499938964844,269.9024658203125,267.8667907714844,284.0379333496094,293.31842041015625,291.1346435546875,1.0,0.1856851428747177,0.8309386372566223,0.8309386372566223,1.0,1.0,-0.8513110876083374,0.3376303911209106,0.5136806964874268,0.2001471221446991,0.0,0.0,0.2696136832237243,24.353923797607425,25.0,-1.808781266212464,-6087.61572265625,70.2850570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97784423828125,305.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.720703125,18000.0,0.0,0.0,0.1358235776424408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896521002054214,0.1896564662456512,-4.359791546448832e-06,0.0,0.0001378436572849,0.0,0.0,7.742671489715576,0.0,0.0,0.0,0.2845169305801391,4.0,0.0,1.0
