time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239020735025405,-952.5197143554688,304.1480712890625,0.6321308016777039,0.0666105970740318,0.060509156435728,294.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.571258008480072,0.050000000745058,0.0481003634631633,293.0467834472656,297.1499938964844,293.1499938964844,0.1199802905321121,-2063.96044921875,304.13836669921875,0.8880603909492493,0.1877165734767913,0.13121198117733,293.1593322753906,297.1499938964844,293.1499938964844,0.1773912161588668,-3817.717529296875,304.1508483886719,0.9899314641952516,0.255611389875412,0.2424708008766174,293.2860717773437,297.1499938964844,293.1499938964844,0.0012568411184474,-477.4053649902344,292.8716735839844,0.571258008480072,0.050000000745058,0.2281674146652221,291.13409423828125,291.1499938964844,269.9042358398437,267.8671875,284.0272827148437,293.322998046875,291.1338806152344,1.0,0.1858405917882919,0.830949604511261,0.830949604511261,1.0,1.0,-0.8526126146316528,0.3386664986610412,0.5139461159706116,0.1992921233177185,0.0,0.0,0.2707532942295074,24.359527587890625,25.0,-1.9581161737442017,-6105.4794921875,70.50804138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,305.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17936.93359375,18000.0,0.0,0.0,0.1362037658691406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190450370311737,0.1904547214508056,-4.360873845143942e-06,0.0,0.0001382295158691,0.0,0.0,7.7792277336120605,0.0,0.0,0.0,0.2846496701240539,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.024196432903409,-958.21240234375,304.1482238769531,0.6330646872520447,0.0669860318303108,0.0608634762465953,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5710023045539856,0.050000000745058,0.0481018982827663,293.0461120605469,297.1499938964844,293.1499938964844,0.122212640941143,-2094.729736328125,304.1385192871094,0.8921948075294495,0.1904700994491577,0.1331519782543182,293.15948486328125,297.1499938964844,293.1499938964844,0.1771950870752334,-3814.364501953125,304.15087890625,0.9893688559532166,0.2553481757640838,0.2422306984663009,293.2860412597656,297.1499938964844,293.1499938964844,0.0012226167600601,-464.4294128417969,292.82330322265625,0.5710023045539856,0.050000000745058,0.2281747013330459,291.1326599121094,291.1499938964844,269.9056091308594,267.8661804199219,284.0035400390625,293.3333435058594,291.13250732421875,1.0,0.186145469546318,0.8309714794158936,0.8309714794158936,1.0,1.0,-0.8550882935523987,0.3407751619815826,0.5143131017684937,0.19732066988945,0.0,0.0,0.2731637060642242,24.37506484985352,25.0,-1.8997958898544312,-6142.98046875,70.94074249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,305.3250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17930.84375,18000.0,0.0,0.0,0.1369910538196563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921594887971878,0.1921638548374176,-4.36318123320234e-06,0.0,0.0001390285033266,0.0,0.0,7.857621669769287,0.0,0.0,0.0,0.2849340736865997,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.024196432903409,-958.21240234375,304.1482238769531,0.6330646872520447,0.0669860318303108,0.0608634762465953,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5710023045539856,0.050000000745058,0.0481018982827663,293.0461120605469,297.1499938964844,293.1499938964844,0.122212640941143,-2094.729736328125,304.1385192871094,0.8921948075294495,0.1904700994491577,0.1331519782543182,293.15948486328125,297.1499938964844,293.1499938964844,0.1771950870752334,-3814.364501953125,304.15087890625,0.9893688559532166,0.2553481757640838,0.2422306984663009,293.2860412597656,297.1499938964844,293.1499938964844,0.0012226167600601,-464.4294128417969,292.82330322265625,0.5710023045539856,0.050000000745058,0.2281747013330459,291.1326599121094,291.1499938964844,269.9056091308594,267.8661804199219,284.0035400390625,293.3333435058594,291.13250732421875,1.0,0.186145469546318,0.8309714794158936,0.8309714794158936,1.0,1.0,-0.8550882935523987,0.3407751619815826,0.5143131017684937,0.19732066988945,0.0,0.0,0.2731637060642242,24.37506484985352,25.0,-1.8997958898544312,-6142.98046875,70.94074249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,305.3250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17930.84375,18000.0,0.0,0.0,0.1369910538196563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921594887971878,0.1921638548374176,-4.36318123320234e-06,0.0,0.0001390285033266,0.0,0.0,7.857621669769287,0.0,0.0,0.0,0.2849340736865997,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244435593485832,-962.955322265625,304.1484069824219,0.633733868598938,0.0672955736517906,0.0611588209867477,294.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5706686973571777,0.050000000745058,0.0481039099395275,293.0460510253906,297.1499938964844,293.1499938964844,0.1243684738874435,-2124.3154296875,304.1387634277344,0.8960167169570923,0.1931160241365432,0.1350189000368118,293.15972900390625,297.1499938964844,293.1499938964844,0.1769710928201675,-3810.519775390625,304.1509704589844,0.9886818528175354,0.2550568580627441,0.2419650107622146,293.2862854003906,297.1499938964844,293.1499938964844,0.0011878327932208,-451.2340698242188,292.7744445800781,0.5706686973571777,0.050000000745058,0.2281842231750488,291.1315612792969,291.1499938964844,269.9040832519531,267.8627624511719,283.9774169921875,293.3450622558594,291.1314697265625,1.0,0.1864400506019592,0.8309933543205261,0.8309933543205261,1.0,1.0,-0.8573780059814453,0.3428868055343628,0.5144912004470825,0.1950918585062027,0.0,0.0,0.2756986618041992,24.39618873596192,25.0,-1.4555014371871948,-6182.08740234375,71.35254669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,305.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.833984375,18000.0,0.0,0.0,0.1378190219402313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939895749092102,0.19399394094944,-4.365795120975236e-06,0.0,0.0001398687891196,0.0,0.0,7.942031860351562,0.0,0.0,0.0,0.2852435111999511,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244435593485832,-962.955322265625,304.1484069824219,0.633733868598938,0.0672955736517906,0.0611588209867477,294.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5706686973571777,0.050000000745058,0.0481039099395275,293.0460510253906,297.1499938964844,293.1499938964844,0.1243684738874435,-2124.3154296875,304.1387634277344,0.8960167169570923,0.1931160241365432,0.1350189000368118,293.15972900390625,297.1499938964844,293.1499938964844,0.1769710928201675,-3810.519775390625,304.1509704589844,0.9886818528175354,0.2550568580627441,0.2419650107622146,293.2862854003906,297.1499938964844,293.1499938964844,0.0011878327932208,-451.2340698242188,292.7744445800781,0.5706686973571777,0.050000000745058,0.2281842231750488,291.1315612792969,291.1499938964844,269.9040832519531,267.8627624511719,283.9774169921875,293.3450622558594,291.1314697265625,1.0,0.1864400506019592,0.8309933543205261,0.8309933543205261,1.0,1.0,-0.8573780059814453,0.3428868055343628,0.5144912004470825,0.1950918585062027,0.0,0.0,0.2756986618041992,24.39618873596192,25.0,-1.4555014371871948,-6182.08740234375,71.35254669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,305.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.833984375,18000.0,0.0,0.0,0.1378190219402313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939895749092102,0.19399394094944,-4.365795120975236e-06,0.0,0.0001398687891196,0.0,0.0,7.942031860351562,0.0,0.0,0.0,0.2852435111999511,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246436484158039,-966.767333984375,304.1485900878906,0.6341700553894043,0.0675439685583114,0.0613974668085575,294.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264421045780182,-2152.652587890625,304.1390380859375,0.8995587825775146,0.1956579387187957,0.1368112713098526,293.1600952148437,297.1499938964844,293.1499938964844,0.1767153590917587,-3806.114013671875,304.15106201171875,0.9878984093666076,0.2547385692596435,0.2416733503341674,293.28680419921875,297.1499938964844,293.1499938964844,0.0011524573201313,-437.80419921875,292.7252197265625,0.5702832937240601,0.050000000745058,0.2281952649354934,291.1310119628906,291.1499938964844,269.8995666503906,267.8568725585937,283.9499816894531,293.35760498046875,291.1309814453125,1.0,0.1867219656705856,0.8310016393661499,0.8310016393661499,1.0,1.0,-0.8594812154769897,0.3449475169181824,0.5145336985588074,0.1927350759506225,0.0,0.0,0.2782763540744781,24.42167854309082,25.0,-0.7313742637634277,-6221.81640625,71.7412338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,305.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.841796875,18000.0,0.0,0.0,0.1386902332305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958918571472168,0.1958962231874466,-4.368826012068894e-06,0.0,0.000140752948937,0.0,0.0,8.030570030212402,0.0,0.0,0.0,0.2855749726295471,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246436484158039,-966.767333984375,304.1485900878906,0.6341700553894043,0.0675439685583114,0.0613974668085575,294.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264421045780182,-2152.652587890625,304.1390380859375,0.8995587825775146,0.1956579387187957,0.1368112713098526,293.1600952148437,297.1499938964844,293.1499938964844,0.1767153590917587,-3806.114013671875,304.15106201171875,0.9878984093666076,0.2547385692596435,0.2416733503341674,293.28680419921875,297.1499938964844,293.1499938964844,0.0011524573201313,-437.80419921875,292.7252197265625,0.5702832937240601,0.050000000745058,0.2281952649354934,291.1310119628906,291.1499938964844,269.8995666503906,267.8568725585937,283.9499816894531,293.35760498046875,291.1309814453125,1.0,0.1867219656705856,0.8310016393661499,0.8310016393661499,1.0,1.0,-0.8594812154769897,0.3449475169181824,0.5145336985588074,0.1927350759506225,0.0,0.0,0.2782763540744781,24.42167854309082,25.0,-0.7313742637634277,-6221.81640625,71.7412338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,305.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.841796875,18000.0,0.0,0.0,0.1386902332305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958918571472168,0.1958962231874466,-4.368826012068894e-06,0.0,0.000140752948937,0.0,0.0,8.030570030212402,0.0,0.0,0.0,0.2855749726295471,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248052328824996,-969.8243408203124,304.1488037109375,0.6344420313835144,0.0677453950047493,0.0615907795727252,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5698811411857605,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.128442108631134,-2179.876220703125,304.1393737792969,0.9028918743133544,0.1981079280376434,0.1385382562875747,293.1604919433594,297.1499938964844,293.1499938964844,0.176432117819786,-3801.222900390625,304.15118408203125,0.9870644211769104,0.2543999254703522,0.2413609623908996,293.2875061035156,297.1499938964844,293.1499938964844,0.0011164827737957,-424.1376037597656,292.6756896972656,0.5698811411857605,0.050000000745058,0.2282068282365799,291.1309814453125,291.1499938964844,269.8919982910156,267.84844970703125,283.922119140625,293.3702087402344,291.13104248046875,1.0,0.1869903653860092,0.8310099244117737,0.8310099244117737,1.0,1.0,-0.861427366733551,0.3469162881374359,0.5145111083984375,0.1903936862945556,0.0,0.0,0.2808156311511993,24.44931411743164,25.0,0.021134927868843,-6261.22265625,72.1081771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411926269531,305.373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.51171875,18000.0,0.0,0.0,0.1395994871854782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978058516979217,0.1978102177381515,-4.372290732135298e-06,0.0,0.0001416757295373,0.0,0.0,8.120659828186035,0.0,0.0,0.0,0.2859213054180145,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248052328824996,-969.8243408203124,304.1488037109375,0.6344420313835144,0.0677453950047493,0.0615907795727252,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5698811411857605,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.128442108631134,-2179.876220703125,304.1393737792969,0.9028918743133544,0.1981079280376434,0.1385382562875747,293.1604919433594,297.1499938964844,293.1499938964844,0.176432117819786,-3801.222900390625,304.15118408203125,0.9870644211769104,0.2543999254703522,0.2413609623908996,293.2875061035156,297.1499938964844,293.1499938964844,0.0011164827737957,-424.1376037597656,292.6756896972656,0.5698811411857605,0.050000000745058,0.2282068282365799,291.1309814453125,291.1499938964844,269.8919982910156,267.84844970703125,283.922119140625,293.3702087402344,291.13104248046875,1.0,0.1869903653860092,0.8310099244117737,0.8310099244117737,1.0,1.0,-0.861427366733551,0.3469162881374359,0.5145111083984375,0.1903936862945556,0.0,0.0,0.2808156311511993,24.44931411743164,25.0,0.021134927868843,-6261.22265625,72.1081771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411926269531,305.373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.51171875,18000.0,0.0,0.0,0.1395994871854782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978058516979217,0.1978102177381515,-4.372290732135298e-06,0.0,0.0001416757295373,0.0,0.0,8.120659828186035,0.0,0.0,0.0,0.2859213054180145,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.024874273687601,-971.1237182617188,304.1488952636719,0.6345357894897461,0.0678325816988945,0.0616738460958004,294.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.569682776927948,0.050000000745058,0.0481098778545856,293.04791259765625,297.1499938964844,293.1499938964844,0.1294133067131042,-2193.05810546875,304.1395263671875,0.9045112133026124,0.1992965191602707,0.1393764168024063,293.16070556640625,297.1499938964844,293.1499938964844,0.1762819439172744,-3798.626953125,304.1512451171875,0.9866411685943604,0.2542252540588379,0.2411988824605941,293.2879333496094,297.1499938964844,293.1499938964844,0.0010982956737279,-417.2253112792969,292.6508483886719,0.569682776927948,0.050000000745058,0.2282125502824783,291.1311950683594,291.1499938964844,269.88702392578125,267.8432312011719,283.9083557128906,293.3763427734375,291.1312561035156,1.0,0.187119111418724,0.831014096736908,0.831014096736908,1.0,1.0,-0.8623466491699219,0.3478522002696991,0.5144944190979004,0.189270481467247,0.0,0.0,0.2820494472980499,24.46343040466309,25.0,0.3787802159786224,-6280.56103515625,72.28350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93682861328125,305.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17915.59765625,18000.0,0.0,0.0,0.1400660723447799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987511068582534,0.1987554877996444,-4.3741783883888274e-06,0.0,0.0001421492488589,0.0,0.0,8.165573120117188,0.0,0.0,0.0,0.2860977351665497,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249379631131887,-972.318603515625,304.14898681640625,0.6346150040626526,0.0679140537977218,0.0617508627474308,294.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5694905519485474,0.050000000745058,0.0481110475957393,293.0485534667969,297.1499938964844,293.1499938964844,0.1303663402795791,-2205.969970703125,304.13970947265625,0.9061254262924194,0.2004621177911758,0.140198677778244,293.1609191894531,297.1499938964844,293.1499938964844,0.1761278063058853,-3795.9609375,304.1513061523437,0.9862207770347596,0.2540487945079803,0.2410345524549484,293.28839111328125,297.1499938964844,293.1499938964844,0.0010800119489431,-410.2747497558594,292.6259460449219,0.5694905519485474,0.050000000745058,0.2282180935144424,291.1315002441406,291.1499938964844,269.8812561035156,267.8373718261719,283.89483642578125,293.3822937011719,291.1316223144531,1.0,0.1872445195913314,0.8310094475746155,0.8310094475746155,1.0,1.0,-0.8632365465164185,0.3487512469291687,0.5144852995872498,0.1881974637508392,0.0,0.0,0.2832508087158203,24.477502822875977,25.0,0.7234373688697815,-6299.5625,72.4541244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327697753906,305.390625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.158203125,18000.0,0.0,0.0,0.1405378729104995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996813416481018,0.1996857076883316,-4.376148353912868e-06,0.0,0.0001426280796295,0.0,0.0,8.210043907165527,0.0,0.0,0.0,0.2862748205661773,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250550843775272,-974.506103515625,304.14910888671875,0.6347626447677612,0.0680679231882095,0.0618937872350215,294.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.569135308265686,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.132214680314064,-2230.944580078125,304.1400451660156,0.9093310832977296,0.2027188390493393,0.1417927592992782,293.1612854003906,297.1499938964844,293.1499938964844,0.1758114993572235,-3790.486572265625,304.1513977050781,0.9854071140289308,0.2536952495574951,0.2407033741474151,293.2893371582031,297.1499938964844,293.1499938964844,0.0010431591654196,-396.2605895996094,292.5761108398437,0.569135308265686,0.050000000745058,0.2282283753156662,291.1324462890625,291.1499938964844,269.8672790527344,267.8236694335937,283.8690185546875,293.3934631347656,291.13262939453125,1.0,0.1874856203794479,0.8310000896453857,0.8310000896453857,1.0,1.0,-0.8649383783340454,0.3504204154014587,0.5145179629325867,0.1862664222717285,0.0,0.0,0.2855284214019775,24.50511932373047,25.0,1.3970054388046265,-6336.24169921875,72.78218841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259948730469,305.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17915.759765625,18000.0,0.0,0.0,0.1414893865585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014748156070709,0.2014791965484619,-4.38029474025825e-06,0.0,0.000143593744724,0.0,0.0,8.296621322631836,0.0,0.0,0.0,0.2866267561912536,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250550843775272,-974.506103515625,304.14910888671875,0.6347626447677612,0.0680679231882095,0.0618937872350215,294.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.569135308265686,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.132214680314064,-2230.944580078125,304.1400451660156,0.9093310832977296,0.2027188390493393,0.1417927592992782,293.1612854003906,297.1499938964844,293.1499938964844,0.1758114993572235,-3790.486572265625,304.1513977050781,0.9854071140289308,0.2536952495574951,0.2407033741474151,293.2893371582031,297.1499938964844,293.1499938964844,0.0010431591654196,-396.2605895996094,292.5761108398437,0.569135308265686,0.050000000745058,0.2282283753156662,291.1324462890625,291.1499938964844,269.8672790527344,267.8236694335937,283.8690185546875,293.3934631347656,291.13262939453125,1.0,0.1874856203794479,0.8310000896453857,0.8310000896453857,1.0,1.0,-0.8649383783340454,0.3504204154014587,0.5145179629325867,0.1862664222717285,0.0,0.0,0.2855284214019775,24.50511932373047,25.0,1.3970054388046265,-6336.24169921875,72.78218841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259948730469,305.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17915.759765625,18000.0,0.0,0.0,0.1414893865585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014748156070709,0.2014791965484619,-4.38029474025825e-06,0.0,0.000143593744724,0.0,0.0,8.296621322631836,0.0,0.0,0.0,0.2866267561912536,4.0,0.0,1.0
403140,293.1353454589844,297.1499938964844,293.1499938964844,0.0251682512462139,-976.6092529296876,304.14923095703125,0.6349467039108276,0.0682230740785598,0.0620335303246974,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5688338875770569,0.050000000745058,0.0481150560081005,293.052001953125,297.1499938964844,293.1499938964844,0.1339766085147857,-2254.667724609375,304.1404113769531,0.9124881029129028,0.2048673331737518,0.1433116942644119,293.1615905761719,297.1499938964844,293.1499938964844,0.1754919737577438,-3784.954345703125,304.1514587402344,0.9846577644348145,0.2533494234085083,0.2403765022754669,293.2903137207031,297.1499938964844,293.1499938964844,0.001006044447422,-382.1422729492188,292.5263061523437,0.5688338875770569,0.050000000745058,0.2282371073961258,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8453369140625,293.4033203125,291.134033203125,1.0,0.1877138465642929,0.830990731716156,0.830990731716156,1.0,1.0,-0.8665491938591003,0.3518948256969452,0.5146543383598328,0.1846982538700103,0.0,0.0,0.2875899970531463,24.53124237060547,25.0,1.8977264165878296,-6370.27197265625,73.09358215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9218139648437,305.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17918.513671875,18000.0,0.0,0.0,0.1424370259046554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031363844871521,0.2031407654285431,-4.384658950584708e-06,0.0,0.0001445554662495,0.0,0.0,8.378039360046387,0.0,0.0,0.0,0.286968469619751,4.0,0.0,1.0
403200,293.1353454589844,297.1499938964844,293.1499938964844,0.0251682512462139,-976.6092529296876,304.14923095703125,0.6349467039108276,0.0682230740785598,0.0620335303246974,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5688338875770569,0.050000000745058,0.0481150560081005,293.052001953125,297.1499938964844,293.1499938964844,0.1339766085147857,-2254.667724609375,304.1404113769531,0.9124881029129028,0.2048673331737518,0.1433116942644119,293.1615905761719,297.1499938964844,293.1499938964844,0.1754919737577438,-3784.954345703125,304.1514587402344,0.9846577644348145,0.2533494234085083,0.2403765022754669,293.2903137207031,297.1499938964844,293.1499938964844,0.001006044447422,-382.1422729492188,292.5263061523437,0.5688338875770569,0.050000000745058,0.2282371073961258,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8453369140625,293.4033203125,291.134033203125,1.0,0.1877138465642929,0.830990731716156,0.830990731716156,1.0,1.0,-0.8665491938591003,0.3518948256969452,0.5146543383598328,0.1846982538700103,0.0,0.0,0.2875899970531463,24.53124237060547,25.0,1.8977264165878296,-6370.27197265625,73.09358215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9218139648437,305.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17918.513671875,18000.0,0.0,0.0,0.1424370259046554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031363844871521,0.2031407654285431,-4.384658950584708e-06,0.0,0.0001445554662495,0.0,0.0,8.378039360046387,0.0,0.0,0.0,0.286968469619751,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252915192395448,-978.8974609375,304.1492614746094,0.6352198719978333,0.0683962777256965,0.0621855594217777,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5685893297195435,0.050000000745058,0.0481165535748004,293.0541687011719,297.1499938964844,293.1499938964844,0.1356532275676727,-2277.171630859375,304.14080810546875,0.9155775904655457,0.2069048285484314,0.1447537839412689,293.1617431640625,297.1499938964844,293.1499938964844,0.1751842051744461,-3779.63134765625,304.1514892578125,0.9839906692504884,0.2530228197574615,0.2400646358728408,293.2911682128906,297.1499938964844,293.1499938964844,0.0009688906720839,-368.0097351074219,292.4764709472656,0.5685893297195435,0.050000000745058,0.2282442152500152,291.1352844238281,291.1499938964844,269.829345703125,267.7890014648437,283.82330322265625,293.4115295410156,291.135498046875,1.0,0.187930554151535,0.8309823274612427,0.8309823274612427,1.0,1.0,-0.8680981993675232,0.3532041013240814,0.5148941278457642,0.1834592819213867,0.0,0.0,0.2894498407840729,24.55483055114746,25.0,2.074227809906006,-6402.58251953125,73.39158630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,305.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17922.734375,18000.0,0.0,0.0,0.1433593183755874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046552300453186,0.2046596258878708,-4.3890540837310255e-06,0.0,0.0001454914890928,0.0,0.0,8.453439712524414,0.0,0.0,0.0,0.2872930765151977,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252915192395448,-978.8974609375,304.1492614746094,0.6352198719978333,0.0683962777256965,0.0621855594217777,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5685893297195435,0.050000000745058,0.0481165535748004,293.0541687011719,297.1499938964844,293.1499938964844,0.1356532275676727,-2277.171630859375,304.14080810546875,0.9155775904655457,0.2069048285484314,0.1447537839412689,293.1617431640625,297.1499938964844,293.1499938964844,0.1751842051744461,-3779.63134765625,304.1514892578125,0.9839906692504884,0.2530228197574615,0.2400646358728408,293.2911682128906,297.1499938964844,293.1499938964844,0.0009688906720839,-368.0097351074219,292.4764709472656,0.5685893297195435,0.050000000745058,0.2282442152500152,291.1352844238281,291.1499938964844,269.829345703125,267.7890014648437,283.82330322265625,293.4115295410156,291.135498046875,1.0,0.187930554151535,0.8309823274612427,0.8309823274612427,1.0,1.0,-0.8680981993675232,0.3532041013240814,0.5148941278457642,0.1834592819213867,0.0,0.0,0.2894498407840729,24.55483055114746,25.0,2.074227809906006,-6402.58251953125,73.39158630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,305.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17922.734375,18000.0,0.0,0.0,0.1433593183755874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046552300453186,0.2046596258878708,-4.3890540837310255e-06,0.0,0.0001454914890928,0.0,0.0,8.453439712524414,0.0,0.0,0.0,0.2872930765151977,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254316609352827,-981.4894409179688,304.1492919921875,0.6356031894683838,0.0685951337218284,0.0623593106865882,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.568390965461731,0.050000000745058,0.048117771744728,293.0566711425781,297.1499938964844,293.1499938964844,0.1372342407703399,-2298.321044921875,304.1412353515625,0.918558657169342,0.2088241875171661,0.146114781498909,293.1617431640625,297.1499938964844,293.1499938964844,0.174889788031578,-3774.5341796875,304.1514892578125,0.983403980731964,0.2527225613594055,0.2397759854793548,293.2919311523437,297.1499938964844,293.1499938964844,0.000931701157242,-353.859130859375,292.4270324707031,0.568390965461731,0.050000000745058,0.2282499819993972,291.1371459960937,291.1499938964844,269.8054504394531,267.7702331542969,283.80194091796875,293.4185485839844,291.1374816894531,1.0,0.1881372332572937,0.8309739232063293,0.8309739232063293,1.0,1.0,-0.8696019649505615,0.3543952107429504,0.5152067542076111,0.1824545860290527,0.0,0.0,0.29104083776474,24.57567596435547,25.0,2.765498399734497,-6435.25830078125,73.67861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9235534667969,305.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.466796875,18000.0,0.0,0.0,0.1442461013793945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060055881738662,0.2060099691152572,-4.393427843751852e-06,0.0,0.0001463914522901,0.0,0.0,8.521533012390137,0.0,0.0,0.0,0.2875953316688537,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254316609352827,-981.4894409179688,304.1492919921875,0.6356031894683838,0.0685951337218284,0.0623593106865882,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.568390965461731,0.050000000745058,0.048117771744728,293.0566711425781,297.1499938964844,293.1499938964844,0.1372342407703399,-2298.321044921875,304.1412353515625,0.918558657169342,0.2088241875171661,0.146114781498909,293.1617431640625,297.1499938964844,293.1499938964844,0.174889788031578,-3774.5341796875,304.1514892578125,0.983403980731964,0.2527225613594055,0.2397759854793548,293.2919311523437,297.1499938964844,293.1499938964844,0.000931701157242,-353.859130859375,292.4270324707031,0.568390965461731,0.050000000745058,0.2282499819993972,291.1371459960937,291.1499938964844,269.8054504394531,267.7702331542969,283.80194091796875,293.4185485839844,291.1374816894531,1.0,0.1881372332572937,0.8309739232063293,0.8309739232063293,1.0,1.0,-0.8696019649505615,0.3543952107429504,0.5152067542076111,0.1824545860290527,0.0,0.0,0.29104083776474,24.57567596435547,25.0,2.765498399734497,-6435.25830078125,73.67861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9235534667969,305.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.466796875,18000.0,0.0,0.0,0.1442461013793945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060055881738662,0.2060099691152572,-4.393427843751852e-06,0.0,0.0001463914522901,0.0,0.0,8.521533012390137,0.0,0.0,0.0,0.2875953316688537,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255089402198791,-982.9144897460938,304.1492614746094,0.6358386278152466,0.0687049925327301,0.0624553933739662,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5683081150054932,0.050000000745058,0.0481182783842086,293.0580444335937,297.1499938964844,293.1499938964844,0.1379852145910263,-2308.34130859375,304.1414794921875,0.919996976852417,0.2097365111112594,0.1467621773481369,293.1617126464844,297.1499938964844,293.1499938964844,0.1747487485408783,-3772.090087890625,304.1514587402344,0.9831420183181764,0.2525837421417236,0.2396419942378997,293.2922668457031,297.1499938964844,293.1499938964844,0.0009131220867857,-346.7880554199219,292.4025573730469,0.5683081150054932,0.050000000745058,0.2282523959875106,291.1383056640625,291.1499938964844,269.7923583984375,267.7606506347656,283.7915954589844,293.4217224121094,291.1386108398437,1.0,0.1882370263338089,0.8309697508811951,0.8309697508811951,1.0,1.0,-0.8703368902206421,0.3549470901489258,0.5153898000717163,0.1820388883352279,0.0,0.0,0.2916994988918304,24.58518409729004,25.0,2.962763547897339,-6450.67236328125,73.81816864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92584228515625,305.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17932.333984375,18000.0,0.0,0.0,0.1446736007928848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065847516059875,0.2065891474485397,-4.395627001940738e-06,0.0,0.0001468253030907,0.0,0.0,8.55140209197998,0.0,0.0,0.0,0.2877342700958252,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255917124450206,-984.4411010742188,304.1492614746094,0.6361021399497986,0.0688216313719749,0.0625574737787246,294.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.568235456943512,0.050000000745058,0.0481187254190444,293.0594787597656,297.1499938964844,293.1499938964844,0.1387137621641159,-2318.050537109375,304.1416931152344,0.9214008450508118,0.2106191515922546,0.1473886966705322,293.16162109375,297.1499938964844,293.1499938964844,0.1746154427528381,-3769.783203125,304.15142822265625,0.982900321483612,0.2524525225162506,0.2395149767398834,293.2925720214844,297.1499938964844,293.1499938964844,0.0008945649024099,-339.7272033691406,292.3780212402344,0.568235456943512,0.050000000745058,0.2282545119524002,291.1393737792969,291.1499938964844,269.7785339355469,267.7509155273437,283.781494140625,293.4247131347656,291.1396484375,1.0,0.1883347332477569,0.8309657573699951,0.8309657573699951,1.0,1.0,-0.8710618615150452,0.3554716408252716,0.515590250492096,0.1816783845424652,0.0,0.0,0.2922957241535187,24.594152450561523,25.0,2.835976839065552,-6465.24609375,73.95539093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288330078125,305.4675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.521484375,18000.0,0.0,0.0,0.1450884789228439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071074247360229,0.2071118205785751,-4.39777204519487e-06,0.0,0.0001472463627578,0.0,0.0,8.578690528869629,0.0,0.0,0.0,0.2878643572330475,4.0,0.0,1.0
403620,293.1377868652344,297.1499938964844,293.1499938964844,0.0257787685841321,-987.8958740234376,304.1492004394531,0.6367295384407043,0.0690849721431732,0.0627840086817741,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5681228041648865,0.050000000745058,0.0481194145977497,293.0624694824219,297.1499938964844,293.1499938964844,0.1401113122701645,-2336.649658203125,304.1421203613281,0.924113154411316,0.2123024463653564,0.1485820859670639,293.16131591796875,297.1499938964844,293.1499938964844,0.1743801832199096,-3765.729248046875,304.1513671875,0.9824844002723694,0.2522177696228027,0.2392844706773758,293.29302978515625,297.1499938964844,293.1499938964844,0.0008575380197726,-325.6486511230469,292.3285827636719,0.5681228041648865,0.050000000745058,0.2282577902078628,291.1408386230469,291.1499938964844,269.74884033203125,267.7310791015625,283.76123046875,293.4289855957031,291.1409606933594,1.0,0.1885245889425277,0.8309578895568848,0.8309578895568848,1.0,1.0,-0.8724940419197083,0.3564465343952179,0.516047477722168,0.1811195611953735,0.0,0.0,0.2934052944183349,24.61010360717773,25.0,1.8303911685943604,-6492.8798828125,74.22435760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,305.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.16015625,18000.0,0.0,0.0,0.1458739042282104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080547213554382,0.2080591171979904,-4.401677415444283e-06,0.0,0.0001480434584664,0.0,0.0,8.628265380859375,0.0,0.0,0.0,0.2881009578704834,4.0,0.0,1.0
403680,293.1377868652344,297.1499938964844,293.1499938964844,0.0257787685841321,-987.8958740234376,304.1492004394531,0.6367295384407043,0.0690849721431732,0.0627840086817741,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5681228041648865,0.050000000745058,0.0481194145977497,293.0624694824219,297.1499938964844,293.1499938964844,0.1401113122701645,-2336.649658203125,304.1421203613281,0.924113154411316,0.2123024463653564,0.1485820859670639,293.16131591796875,297.1499938964844,293.1499938964844,0.1743801832199096,-3765.729248046875,304.1513671875,0.9824844002723694,0.2522177696228027,0.2392844706773758,293.29302978515625,297.1499938964844,293.1499938964844,0.0008575380197726,-325.6486511230469,292.3285827636719,0.5681228041648865,0.050000000745058,0.2282577902078628,291.1408386230469,291.1499938964844,269.74884033203125,267.7310791015625,283.76123046875,293.4289855957031,291.1409606933594,1.0,0.1885245889425277,0.8309578895568848,0.8309578895568848,1.0,1.0,-0.8724940419197083,0.3564465343952179,0.516047477722168,0.1811195611953735,0.0,0.0,0.2934052944183349,24.61010360717773,25.0,1.8303911685943604,-6492.8798828125,74.22435760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,305.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.16015625,18000.0,0.0,0.0,0.1458739042282104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080547213554382,0.2080591171979904,-4.401677415444283e-06,0.0,0.0001480434584664,0.0,0.0,8.628265380859375,0.0,0.0,0.0,0.2881009578704834,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.0260243248194456,-992.4379272460938,304.1490478515625,0.6376224160194397,0.0694305524230003,0.0630737021565437,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.568081259727478,0.050000000745058,0.04811966791749,293.06549072265625,297.1499938964844,293.1499938964844,0.1414553374052047,-2354.518310546875,304.1425170898437,0.9267842173576356,0.2139088362455368,0.1497146636247635,293.1607666015625,297.1499938964844,293.1499938964844,0.1742090135812759,-3762.818115234375,304.15118408203125,0.98221617937088,0.2520429193973541,0.2391037344932556,293.2932434082031,297.1499938964844,293.1499938964844,0.0008211425156332,-311.8265075683594,292.278564453125,0.568081259727478,0.050000000745058,0.2282589972019195,291.1409912109375,291.1499938964844,269.7165832519531,267.71075439453125,283.73931884765625,293.4286193847656,291.1409606933594,1.0,0.1887097358703613,0.8309500217437744,0.8309500217437744,1.0,1.0,-0.8739857077598572,0.3573668599128723,0.5166188478469849,0.1807760000228881,0.0,0.0,0.2945790588855743,24.61966133117676,25.0,0.1806325316429138,-6521.02294921875,74.49471282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,305.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.65625,18000.0,0.0,0.0,0.1465961784124374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208993911743164,0.2089983224868774,-4.40486155639519e-06,0.0,0.0001487764820922,0.0,0.0,8.676220893859863,0.0,0.0,0.0,0.2883163094520569,4.0,0.0,1.0
403800,293.1376037597656,297.1499938964844,293.1499938964844,0.0260243248194456,-992.4379272460938,304.1490478515625,0.6376224160194397,0.0694305524230003,0.0630737021565437,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.568081259727478,0.050000000745058,0.04811966791749,293.06549072265625,297.1499938964844,293.1499938964844,0.1414553374052047,-2354.518310546875,304.1425170898437,0.9267842173576356,0.2139088362455368,0.1497146636247635,293.1607666015625,297.1499938964844,293.1499938964844,0.1742090135812759,-3762.818115234375,304.15118408203125,0.98221617937088,0.2520429193973541,0.2391037344932556,293.2932434082031,297.1499938964844,293.1499938964844,0.0008211425156332,-311.8265075683594,292.278564453125,0.568081259727478,0.050000000745058,0.2282589972019195,291.1409912109375,291.1499938964844,269.7165832519531,267.71075439453125,283.73931884765625,293.4286193847656,291.1409606933594,1.0,0.1887097358703613,0.8309500217437744,0.8309500217437744,1.0,1.0,-0.8739857077598572,0.3573668599128723,0.5166188478469849,0.1807760000228881,0.0,0.0,0.2945790588855743,24.61966133117676,25.0,0.1806325316429138,-6521.02294921875,74.49471282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,305.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.65625,18000.0,0.0,0.0,0.1465961784124374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208993911743164,0.2089983224868774,-4.40486155639519e-06,0.0,0.0001487764820922,0.0,0.0,8.676220893859863,0.0,0.0,0.0,0.2883163094520569,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263384450227022,-998.2247924804688,304.1488342285156,0.6388270854949951,0.0698566883802414,0.06343974173069,294.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5681144595146179,0.050000000745058,0.0481194630265235,293.0684814453125,297.1499938964844,293.1499938964844,0.1427482217550277,-2371.681884765625,304.1428527832031,0.9294393062591552,0.2154387831687927,0.1507955342531204,293.15997314453125,297.1499938964844,293.1499938964844,0.1741036623716354,-3761.062255859375,304.1509704589844,0.9821171760559082,0.2519343495368957,0.2389857620000839,293.2930908203125,297.1499938964844,293.1499938964844,0.0007853931747376,-298.2567138671875,292.228759765625,0.5681144595146179,0.050000000745058,0.2282580137252807,291.1404724121094,291.1499938964844,269.6820068359375,267.69000244140625,283.717529296875,293.4268493652344,291.1404113769531,1.0,0.1888937950134277,0.8309422135353088,0.8309422135353088,1.0,1.0,-0.8755791783332825,0.3582607507705688,0.5173184275627136,0.1806334108114242,0.0,0.0,0.295886218547821,24.62223625183105,25.0,-0.522147536277771,-6551.27685546875,74.77289581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,305.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.4375,18000.0,0.0,0.0,0.1472638696432113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100267559289932,0.2100311666727066,-4.407430878927698e-06,0.0,0.0001494541065767,0.0,0.0,8.727291107177734,0.0,0.0,0.0,0.288526713848114,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263384450227022,-998.2247924804688,304.1488342285156,0.6388270854949951,0.0698566883802414,0.06343974173069,294.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5681144595146179,0.050000000745058,0.0481194630265235,293.0684814453125,297.1499938964844,293.1499938964844,0.1427482217550277,-2371.681884765625,304.1428527832031,0.9294393062591552,0.2154387831687927,0.1507955342531204,293.15997314453125,297.1499938964844,293.1499938964844,0.1741036623716354,-3761.062255859375,304.1509704589844,0.9821171760559082,0.2519343495368957,0.2389857620000839,293.2930908203125,297.1499938964844,293.1499938964844,0.0007853931747376,-298.2567138671875,292.228759765625,0.5681144595146179,0.050000000745058,0.2282580137252807,291.1404724121094,291.1499938964844,269.6820068359375,267.69000244140625,283.717529296875,293.4268493652344,291.1404113769531,1.0,0.1888937950134277,0.8309422135353088,0.8309422135353088,1.0,1.0,-0.8755791783332825,0.3582607507705688,0.5173184275627136,0.1806334108114242,0.0,0.0,0.295886218547821,24.62223625183105,25.0,-0.522147536277771,-6551.27685546875,74.77289581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,305.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.4375,18000.0,0.0,0.0,0.1472638696432113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100267559289932,0.2100311666727066,-4.407430878927698e-06,0.0,0.0001494541065767,0.0,0.0,8.727291107177734,0.0,0.0,0.0,0.288526713848114,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267107095569372,-1004.8540649414062,304.14862060546875,0.6402513980865479,0.0703398361802101,0.063861533999443,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5681924223899841,0.050000000745058,0.0481189787387847,293.07159423828125,297.1499938964844,293.1499938964844,0.1439675241708755,-2387.829833984375,304.1431884765625,0.9320026636123656,0.2168752402067184,0.1518140137195587,293.1589660644531,297.1499938964844,293.1499938964844,0.1740451902151107,-3760.10986328125,304.1507568359375,0.9821406006813048,0.2518817186355591,0.2389228194952011,293.2926940917969,297.1499938964844,293.1499938964844,0.0007501962245441,-284.8938903808594,292.179931640625,0.5681924223899841,0.050000000745058,0.2282557189464569,291.14013671875,291.1499938964844,269.64532470703125,267.6688842773437,283.6967468261719,293.4254455566406,291.1401062011719,1.0,0.1890783607959747,0.8309344053268433,0.8309344053268433,1.0,1.0,-0.877228856086731,0.3591178953647613,0.5181109309196472,0.1806578040122985,0.0,0.0,0.297228068113327,24.621538162231445,25.0,-0.4466108977794647,-6582.08251953125,75.0566635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704284667969,305.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.029296875,18000.0,0.0,0.0,0.1478928923606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111044079065323,0.2111088186502456,-4.4098455873609055e-06,0.0,0.0001500924845458,0.0,0.0,8.780171394348145,0.0,0.0,0.0,0.2887387871742248,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267107095569372,-1004.8540649414062,304.14862060546875,0.6402513980865479,0.0703398361802101,0.063861533999443,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5681924223899841,0.050000000745058,0.0481189787387847,293.07159423828125,297.1499938964844,293.1499938964844,0.1439675241708755,-2387.829833984375,304.1431884765625,0.9320026636123656,0.2168752402067184,0.1518140137195587,293.1589660644531,297.1499938964844,293.1499938964844,0.1740451902151107,-3760.10986328125,304.1507568359375,0.9821406006813048,0.2518817186355591,0.2389228194952011,293.2926940917969,297.1499938964844,293.1499938964844,0.0007501962245441,-284.8938903808594,292.179931640625,0.5681924223899841,0.050000000745058,0.2282557189464569,291.14013671875,291.1499938964844,269.64532470703125,267.6688842773437,283.6967468261719,293.4254455566406,291.1401062011719,1.0,0.1890783607959747,0.8309344053268433,0.8309344053268433,1.0,1.0,-0.877228856086731,0.3591178953647613,0.5181109309196472,0.1806578040122985,0.0,0.0,0.297228068113327,24.621538162231445,25.0,-0.4466108977794647,-6582.08251953125,75.0566635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704284667969,305.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.029296875,18000.0,0.0,0.0,0.1478928923606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111044079065323,0.2111088186502456,-4.4098455873609055e-06,0.0,0.0001500924845458,0.0,0.0,8.780171394348145,0.0,0.0,0.0,0.2887387871742248,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269159264862537,-1008.4443969726562,304.14849853515625,0.6410247683525085,0.0705982521176338,0.0640886798501014,294.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5682408213615417,0.050000000745058,0.0481186807155609,293.0731811523437,297.1499938964844,293.1499938964844,0.1445460468530655,-2395.47802734375,304.14337158203125,0.933229386806488,0.2175538539886474,0.1522963047027588,293.158447265625,297.1499938964844,293.1499938964844,0.1740321666002273,-3759.912109375,304.150634765625,0.982185959815979,0.2518737912178039,0.2389093935489654,293.2924194335937,297.1499938964844,293.1499938964844,0.0007327731582336,-278.2787475585937,292.1557922363281,0.5682408213615417,0.050000000745058,0.2282543033361435,291.1400146484375,291.1499938964844,269.62628173828125,267.6581726074219,283.686767578125,293.4250183105469,291.13995361328125,1.0,0.1891709566116333,0.8309304714202881,0.8309304714202881,1.0,1.0,-0.8780621290206909,0.3595302104949951,0.518531858921051,0.180722177028656,0.0,0.0,0.2979078590869903,24.62080764770508,25.0,-0.5413235425949097,-6596.07958984375,75.1997299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.732421875,18000.0,0.0,0.0,0.1481956988573074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116496413946151,0.2116540521383285,-4.411050667840755e-06,0.0,0.0001503997918916,0.0,0.0,8.80693244934082,0.0,0.0,0.0,0.2888457179069519,4.0,0.0,1.0
