time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.027100708335638,-1012.1882934570312,304.1484375,0.6418301463127136,0.0708658397197723,0.064324639737606,294.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5682928562164307,0.050000000745058,0.0481183566153049,293.0747985839844,297.1499938964844,293.1499938964844,0.1451069712638855,-2402.89013671875,304.1435546875,0.934413731098175,0.2182056307792663,0.1527600139379501,293.15789794921875,297.1499938964844,293.1499938964844,0.1740333884954452,-3759.966552734375,304.1505126953125,0.9822484254837036,0.2518766522407532,0.2389065474271774,293.2921142578125,297.1499938964844,293.1499938964844,0.0007154134800657,-271.6906433105469,292.131591796875,0.5682928562164307,0.050000000745058,0.2282527685165405,291.1396179199219,291.1499938964844,269.6067810058594,267.6473999023437,283.6770324707031,293.4248046875,291.13946533203125,1.0,0.189263716340065,0.8309241533279419,0.8309241533279419,1.0,1.0,-0.878896176815033,0.3599313795566559,0.5189648270606995,0.1808154433965683,0.0,0.0,0.2986397445201874,24.620105743408203,25.0,-1.1538714170455933,-6609.36181640625,75.34318542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803466796875,305.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.982421875,18000.0,0.0,0.0,0.1484898030757904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122167199850082,0.2122211307287216,-4.412207090354059e-06,0.0,0.0001506982662249,0.0,0.0,8.834607124328613,0.0,0.0,0.0,0.2889543771743774,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274455416947603,-1020.1054077148438,304.1483764648437,0.6435195207595825,0.0714246481657028,0.064818762242794,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684030055999756,0.050000000745058,0.0481176786124706,293.0781555175781,297.1499938964844,293.1499938964844,0.1461746394634246,-2416.98681640625,304.1439208984375,0.9366492629051208,0.2194289863109588,0.153632178902626,293.15673828125,297.1499938964844,293.1499938964844,0.1740731745958328,-3760.731689453125,304.1502685546875,0.9824144244194032,0.2519112527370453,0.2389288991689682,293.2913818359375,297.1499938964844,293.1499938964844,0.0006811587954871,-258.6973876953125,292.08282470703125,0.5684030055999756,0.050000000745058,0.2282495498657226,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6582336425781,293.4249572753906,291.1377868652344,1.0,0.1894495189189911,0.8309114575386047,0.8309114575386047,1.0,1.0,-0.8805581331253052,0.3607014417648315,0.5198566913604736,0.181075245141983,0.0,0.0,0.3003440499305725,24.61918830871582,25.0,-2.0081703662872314,-6636.61572265625,75.6303482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,305.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.470703125,18000.0,0.0,0.0,0.1490530222654342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135159969329834,0.2135204076766967,-4.414237082528416e-06,0.0,0.0001512698654551,0.0,0.0,8.8969144821167,0.0,0.0,0.0,0.2891861200332641,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274455416947603,-1020.1054077148438,304.1483764648437,0.6435195207595825,0.0714246481657028,0.064818762242794,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684030055999756,0.050000000745058,0.0481176786124706,293.0781555175781,297.1499938964844,293.1499938964844,0.1461746394634246,-2416.98681640625,304.1439208984375,0.9366492629051208,0.2194289863109588,0.153632178902626,293.15673828125,297.1499938964844,293.1499938964844,0.1740731745958328,-3760.731689453125,304.1502685546875,0.9824144244194032,0.2519112527370453,0.2389288991689682,293.2913818359375,297.1499938964844,293.1499938964844,0.0006811587954871,-258.6973876953125,292.08282470703125,0.5684030055999756,0.050000000745058,0.2282495498657226,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6582336425781,293.4249572753906,291.1377868652344,1.0,0.1894495189189911,0.8309114575386047,0.8309114575386047,1.0,1.0,-0.8805581331253052,0.3607014417648315,0.5198566913604736,0.181075245141983,0.0,0.0,0.3003440499305725,24.61918830871582,25.0,-2.0081703662872314,-6636.61572265625,75.6303482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,305.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.470703125,18000.0,0.0,0.0,0.1490530222654342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135159969329834,0.2135204076766967,-4.414237082528416e-06,0.0,0.0001512698654551,0.0,0.0,8.8969144821167,0.0,0.0,0.0,0.2891861200332641,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276507567614316,-1025.036865234375,304.1483764648437,0.6445785164833069,0.0717742070555687,0.0651286020874977,294.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.568470299243927,0.050000000745058,0.0481172613799572,293.0802307128906,297.1499938964844,293.1499938964844,0.1467691510915756,-2424.819580078125,304.1441650390625,0.9378955364227296,0.2201084196567535,0.1541174352169037,293.1560363769531,297.1499938964844,293.1499938964844,0.1741108000278473,-3761.42041015625,304.150146484375,0.982536256313324,0.2519499659538269,0.2389597743749618,293.2908935546875,297.1499938964844,293.1499938964844,0.0006607348914258,-250.9480438232422,292.05389404296875,0.568470299243927,0.050000000745058,0.2282475680112838,291.13720703125,291.1499938964844,269.5417785644531,267.6123962402344,283.6473388671875,293.4254150390625,291.13702392578125,1.0,0.1895610094070434,0.8309038877487183,0.8309038877487183,1.0,1.0,-0.8815466165542603,0.3611442148685455,0.5204023718833923,0.1812684684991836,0.0,0.0,0.3014523684978485,24.6191463470459,25.0,-1.808512210845948,-6653.72021484375,75.80229187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949645996094,305.5757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.80078125,18000.0,0.0,0.0,0.1493793427944183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143876105546951,0.2143920212984085,-4.415462171891704e-06,0.0,0.0001516010379418,0.0,0.0,8.938517570495605,0.0,0.0,0.0,0.2893377542495727,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.027792103588581,-1028.38916015625,304.1483459472656,0.6452997922897339,0.0720120817422866,0.0653397217392921,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5685150623321533,0.050000000745058,0.0481169857084751,293.0816345214844,297.1499938964844,293.1499938964844,0.1471469402313232,-2429.78955078125,304.1443176269531,0.9386894106864928,0.2205405980348587,0.1544264853000641,293.1555480957031,297.1499938964844,293.1499938964844,0.1741394996643066,-3761.937744140625,304.15008544921875,0.982624650001526,0.2519820630550384,0.2389864921569824,293.2905578613281,297.1499938964844,293.1499938964844,0.0006472028908319,-245.8121490478516,292.03485107421875,0.5685150623321533,0.050000000745058,0.2282462567090988,291.13677978515625,291.1499938964844,269.5249938964844,267.6035461425781,283.64013671875,293.4258117675781,291.1366577148437,1.0,0.1896352469921112,0.8308987617492676,0.8308987617492676,1.0,1.0,-0.882201075553894,0.361432284116745,0.5207687616348267,0.1814093291759491,0.0,0.0,0.3022013902664184,24.61934280395508,25.0,-1.5703425407409668,-6665.072265625,75.9166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,305.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.49609375,18000.0,0.0,0.0,0.1495943367481231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149851322174072,0.2149895429611206,-4.4163539314467926e-06,0.0,0.0001518192439107,0.0,0.0,8.967170715332031,0.0,0.0,0.0,0.2894432842731476,4.0,0.0,1.0
404460,293.132568359375,297.1499938964844,293.1499938964844,0.0281640943139791,-1036.997314453125,304.1482849121094,0.647152841091156,0.0726234763860702,0.0658831447362899,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5686241388320923,0.050000000745058,0.048116311430931,293.0852355957031,297.1499938964844,293.1499938964844,0.1480240672826767,-2441.30810546875,304.1447448730469,0.9405322074890136,0.2215428054332733,0.1551443934440612,293.15435791015625,297.1499938964844,293.1499938964844,0.1742274314165115,-3763.500732421875,304.14990234375,0.9828673601150512,0.2520847022533417,0.2390749752521515,293.2897033691406,297.1499938964844,293.1499938964844,0.0006135404109954,-233.0330810546875,291.9877624511719,0.5686241388320923,0.050000000745058,0.2282430529594421,291.13604736328125,291.1499938964844,269.48223876953125,267.581298828125,283.6224975585937,293.4272155761719,291.135986328125,1.0,0.1898202747106552,0.8308858871459961,0.8308858871459961,1.0,1.0,-0.8838164806365967,0.3621299266815185,0.5216865539550781,0.1817913204431533,0.0,0.0,0.3041138052940368,24.62076187133789,25.0,-1.0639572143554688,-6693.1123046875,76.20079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,305.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17932.466796875,18000.0,0.0,0.0,0.1501255482435226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165233790874481,0.2165278047323227,-4.4188695937918965e-06,0.0,0.0001523583487141,0.0,0.0,9.041489601135254,0.0,0.0,0.0,0.289721667766571,4.0,0.0,1.0
404520,293.132568359375,297.1499938964844,293.1499938964844,0.0281640943139791,-1036.997314453125,304.1482849121094,0.647152841091156,0.0726234763860702,0.0658831447362899,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5686241388320923,0.050000000745058,0.048116311430931,293.0852355957031,297.1499938964844,293.1499938964844,0.1480240672826767,-2441.30810546875,304.1447448730469,0.9405322074890136,0.2215428054332733,0.1551443934440612,293.15435791015625,297.1499938964844,293.1499938964844,0.1742274314165115,-3763.500732421875,304.14990234375,0.9828673601150512,0.2520847022533417,0.2390749752521515,293.2897033691406,297.1499938964844,293.1499938964844,0.0006135404109954,-233.0330810546875,291.9877624511719,0.5686241388320923,0.050000000745058,0.2282430529594421,291.13604736328125,291.1499938964844,269.48223876953125,267.581298828125,283.6224975585937,293.4272155761719,291.135986328125,1.0,0.1898202747106552,0.8308858871459961,0.8308858871459961,1.0,1.0,-0.8838164806365967,0.3621299266815185,0.5216865539550781,0.1817913204431533,0.0,0.0,0.3041138052940368,24.62076187133789,25.0,-1.0639572143554688,-6693.1123046875,76.20079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,305.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17932.466796875,18000.0,0.0,0.0,0.1501255482435226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165233790874481,0.2165278047323227,-4.4188695937918965e-06,0.0,0.0001523583487141,0.0,0.0,9.041489601135254,0.0,0.0,0.0,0.289721667766571,4.0,0.0,1.0
404580,293.1316223144531,297.1499938964844,293.1499938964844,0.0285595767199993,-1045.9488525390625,304.148193359375,0.6490671038627625,0.0732561498880386,0.0664465427398681,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5687261819839478,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488004624843597,-2451.471435546875,304.14520263671875,0.9421703219413756,0.222432866692543,0.1557841002941131,293.1531677246094,297.1499938964844,293.1499938964844,0.1743316799402237,-3765.32421875,304.1497802734375,0.9831346869468688,0.2522169053554535,0.2391922324895858,293.288818359375,297.1499938964844,293.1499938964844,0.0005802551168017,-220.3908843994141,291.941650390625,0.5687261819839478,0.050000000745058,0.2282400727272033,291.1359558105469,291.1499938964844,269.4385070800781,267.5588684082031,283.6050720214844,293.42901611328125,291.13604736328125,1.0,0.1900039166212082,0.8308729529380798,0.8308729529380798,1.0,1.0,-0.8853968381881714,0.3627998828887939,0.5225969552993774,0.1821971982717514,0.0,0.0,0.3060044348239898,24.623544692993164,25.0,0.1581426262855529,-6723.22119140625,76.48165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00848388671875,305.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.87890625,18000.0,0.0,0.0,0.1506571918725967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180928736925125,0.218097299337387,-4.421807716425974e-06,0.0,0.0001528978900751,0.0,0.0,9.118240356445312,0.0,0.0,0.0,0.2900168597698211,4.0,0.0,1.0
404640,293.1316223144531,297.1499938964844,293.1499938964844,0.0285595767199993,-1045.9488525390625,304.148193359375,0.6490671038627625,0.0732561498880386,0.0664465427398681,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5687261819839478,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488004624843597,-2451.471435546875,304.14520263671875,0.9421703219413756,0.222432866692543,0.1557841002941131,293.1531677246094,297.1499938964844,293.1499938964844,0.1743316799402237,-3765.32421875,304.1497802734375,0.9831346869468688,0.2522169053554535,0.2391922324895858,293.288818359375,297.1499938964844,293.1499938964844,0.0005802551168017,-220.3908843994141,291.941650390625,0.5687261819839478,0.050000000745058,0.2282400727272033,291.1359558105469,291.1499938964844,269.4385070800781,267.5588684082031,283.6050720214844,293.42901611328125,291.13604736328125,1.0,0.1900039166212082,0.8308729529380798,0.8308729529380798,1.0,1.0,-0.8853968381881714,0.3627998828887939,0.5225969552993774,0.1821971982717514,0.0,0.0,0.3060044348239898,24.623544692993164,25.0,0.1581426262855529,-6723.22119140625,76.48165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00848388671875,305.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.87890625,18000.0,0.0,0.0,0.1506571918725967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180928736925125,0.218097299337387,-4.421807716425974e-06,0.0,0.0001528978900751,0.0,0.0,9.118240356445312,0.0,0.0,0.0,0.2900168597698211,4.0,0.0,1.0
404700,293.13116455078125,297.1499938964844,293.1499938964844,0.0290658921003341,-1049.8399658203125,304.1475830078125,0.6500431299209595,0.0735798403620719,0.0667348727583885,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5687731504440308,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.149146169424057,-2455.979736328125,304.1454467773437,0.9429100751876832,0.2228342741727829,0.1560740768909454,293.1525573730469,297.1499938964844,293.1499938964844,0.1743843257427215,-3766.231201171875,304.14971923828125,0.9832744598388672,0.2522929310798645,0.2392605543136596,293.28839111328125,297.1499938964844,293.1499938964844,0.0005636501009576,-214.078353881836,291.91925048828125,0.5687731504440308,0.050000000745058,0.2282386869192123,291.136474609375,291.1499938964844,269.4163513183594,267.547607421875,283.59637451171875,293.4300842285156,291.1366577148437,1.0,0.1900949776172638,0.8308665156364441,0.8308665156364441,1.0,1.0,-0.8861709237098694,0.3631258904933929,0.523045003414154,0.182401642203331,0.0,0.0,0.3068545758724212,24.62550544738769,25.0,1.0223158597946167,-6738.55712890625,76.62041473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0094909667969,305.6486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17928.62109375,18000.0,0.0,0.0,0.1509287655353546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188345938920974,0.2188390046358108,-4.42352938989643e-06,0.0,0.0001531735179014,0.0,0.0,9.15524196624756,0.0,0.0,0.0,0.2901659309864044,4.0,0.0,1.0
404760,293.1307067871094,297.1499938964844,293.1499938964844,0.0295296870172023,-1054.817138671875,304.147216796875,0.6510301232337952,0.0739075317978859,0.0670273154973983,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5688168406486511,0.050000000745058,0.0481151193380355,293.0927124023437,297.1499938964844,293.1499938964844,0.1494661420583725,-2460.143310546875,304.14569091796875,0.9435980916023254,0.2232075929641723,0.1563447117805481,293.1519775390625,297.1499938964844,293.1499938964844,0.1744387000799179,-3767.16259765625,304.149658203125,0.9834163784980774,0.2523745000362396,0.2393343448638916,293.2879333496094,297.1499938964844,293.1499938964844,0.0005478041130118,-207.7845916748047,291.8971252441406,0.5688168406486511,0.050000000745058,0.2282374054193496,291.13720703125,291.1499938964844,269.39404296875,267.53631591796875,283.58770751953125,293.43121337890625,291.137451171875,1.0,0.1901854425668716,0.8308578133583069,0.8308578133583069,1.0,1.0,-0.886933445930481,0.3634467124938965,0.5234867334365845,0.1826034933328628,0.0,0.0,0.3076303005218506,24.627849578857425,25.0,1.6559648513793943,-6753.3603515625,76.75789642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,305.65625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.568359375,18000.0,0.0,0.0,0.1512051820755005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195243239402771,0.2195287495851516,-4.425403858476784e-06,0.0,0.0001534540497232,0.0,0.0,9.19023895263672,0.0,0.0,0.0,0.2903124094009399,4.0,0.0,1.0
404820,293.1298522949219,297.1499938964844,293.1499938964844,0.0300447475165128,-1064.04443359375,304.14727783203125,0.6530201435089111,0.0745710283517837,0.0676205083727836,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5688904523849487,0.050000000745058,0.0481146611273288,293.0966186523437,297.1499938964844,293.1499938964844,0.1500336229801178,-2467.51416015625,304.14617919921875,0.944803774356842,0.2238643169403076,0.156823381781578,293.1508483886719,297.1499938964844,293.1499938964844,0.1745644509792328,-3769.322509765625,304.1495666503906,0.9837013483047484,0.2525541484355926,0.2394980043172836,293.2870788574219,297.1499938964844,293.1499938964844,0.0005247747176326,-195.179443359375,291.85302734375,0.5688904523849487,0.050000000745058,0.2282352447509765,291.1386413574219,291.1499938964844,269.34912109375,267.5137023925781,283.5703430175781,293.433837890625,291.1387939453125,1.0,0.1903639733791351,0.8308402895927429,0.8308402895927429,1.0,1.0,-0.8884131908416748,0.3640720248222351,0.5243411660194397,0.182988554239273,0.0,0.0,0.30904021859169,24.63401222229004,25.0,1.6653683185577393,-6780.42822265625,77.02765655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009521484375,305.6681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.494140625,18000.0,0.0,0.0,0.1517700254917144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207710444927215,0.2207754701375961,-4.429303771757986e-06,0.0,0.0001540272933198,0.0,0.0,9.254637718200684,0.0,0.0,0.0,0.290592223405838,4.0,0.0,1.0
404880,293.1298522949219,297.1499938964844,293.1499938964844,0.0300447475165128,-1064.04443359375,304.14727783203125,0.6530201435089111,0.0745710283517837,0.0676205083727836,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5688904523849487,0.050000000745058,0.0481146611273288,293.0966186523437,297.1499938964844,293.1499938964844,0.1500336229801178,-2467.51416015625,304.14617919921875,0.944803774356842,0.2238643169403076,0.156823381781578,293.1508483886719,297.1499938964844,293.1499938964844,0.1745644509792328,-3769.322509765625,304.1495666503906,0.9837013483047484,0.2525541484355926,0.2394980043172836,293.2870788574219,297.1499938964844,293.1499938964844,0.0005247747176326,-195.179443359375,291.85302734375,0.5688904523849487,0.050000000745058,0.2282352447509765,291.1386413574219,291.1499938964844,269.34912109375,267.5137023925781,283.5703430175781,293.433837890625,291.1387939453125,1.0,0.1903639733791351,0.8308402895927429,0.8308402895927429,1.0,1.0,-0.8884131908416748,0.3640720248222351,0.5243411660194397,0.182988554239273,0.0,0.0,0.30904021859169,24.63401222229004,25.0,1.6653683185577393,-6780.42822265625,77.02765655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009521484375,305.6681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.494140625,18000.0,0.0,0.0,0.1517700254917144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207710444927215,0.2207754701375961,-4.429303771757986e-06,0.0,0.0001540272933198,0.0,0.0,9.254637718200684,0.0,0.0,0.0,0.290592223405838,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0305967330932617,-1073.51904296875,304.14727783203125,0.6550329923629761,0.075246550142765,0.0682243853807449,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5689492225646973,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505231261253357,-2473.869873046875,304.1466369628906,0.9458100199699402,0.2244208008050918,0.1572271287441253,293.1497497558594,297.1499938964844,293.1499938964844,0.1747221201658249,-3772.05126953125,304.1494445800781,0.9839903116226196,0.2527545690536499,0.2396816313266754,293.28619384765625,297.1499938964844,293.1499938964844,0.0005066117155365,-181.08786010742188,291.80841064453125,0.5689492225646973,0.050000000745058,0.2282335013151168,291.1391906738281,291.1499938964844,269.30389404296875,267.4911193847656,283.55279541015625,293.4366455078125,291.13922119140625,1.0,0.1905388534069061,0.8308228254318237,0.8308228254318237,1.0,1.0,-0.8898404240608215,0.3646846413612366,0.5251558423042297,0.1833362728357315,0.0,0.0,0.3104374706745147,24.64139175415039,25.0,0.7319833040237427,-6806.09130859375,77.29067993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.630859375,18000.0,0.0,0.0,0.1523428559303283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219670414924621,0.2219714671373367,-4.43291719420813e-06,0.0,0.0001546086277812,0.0,0.0,9.316312789916992,0.0,0.0,0.0,0.2908576726913452,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0305967330932617,-1073.51904296875,304.14727783203125,0.6550329923629761,0.075246550142765,0.0682243853807449,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5689492225646973,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505231261253357,-2473.869873046875,304.1466369628906,0.9458100199699402,0.2244208008050918,0.1572271287441253,293.1497497558594,297.1499938964844,293.1499938964844,0.1747221201658249,-3772.05126953125,304.1494445800781,0.9839903116226196,0.2527545690536499,0.2396816313266754,293.28619384765625,297.1499938964844,293.1499938964844,0.0005066117155365,-181.08786010742188,291.80841064453125,0.5689492225646973,0.050000000745058,0.2282335013151168,291.1391906738281,291.1499938964844,269.30389404296875,267.4911193847656,283.55279541015625,293.4366455078125,291.13922119140625,1.0,0.1905388534069061,0.8308228254318237,0.8308228254318237,1.0,1.0,-0.8898404240608215,0.3646846413612366,0.5251558423042297,0.1833362728357315,0.0,0.0,0.3104374706745147,24.64139175415039,25.0,0.7319833040237427,-6806.09130859375,77.29067993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.630859375,18000.0,0.0,0.0,0.1523428559303283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219670414924621,0.2219714671373367,-4.43291719420813e-06,0.0,0.0001546086277812,0.0,0.0,9.316312789916992,0.0,0.0,0.0,0.2908576726913452,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311639830470085,-1083.20654296875,304.1472473144531,0.6570815443992615,0.0759349316358566,0.0688396468758583,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5690046548843384,0.050000000745058,0.0481139533221721,293.1042785644531,297.1499938964844,293.1499938964844,0.1509592086076736,-2479.536376953125,304.14703369140625,0.9466942548751832,0.2249167412519455,0.1575811803340912,293.1487121582031,297.1499938964844,293.1499938964844,0.1749059557914734,-3775.239990234375,304.1493225097656,0.9842965602874756,0.2529750764369964,0.2398844063282013,293.2853088378906,297.1499938964844,293.1499938964844,0.0005628227372653,-213.742904663086,291.7633972167969,0.5690046548843384,0.050000000745058,0.2282318770885467,291.1391296386719,291.1499938964844,269.2586669921875,267.46856689453125,283.53466796875,293.4393005371094,291.1391296386719,1.0,0.1907103359699249,0.8308036923408508,0.8308036923408508,1.0,1.0,-0.8912448287010193,0.3653035461902618,0.5259413123130798,0.1836376190185547,0.0,0.0,0.311884194612503,24.64824104309082,25.0,0.0194429140537977,-6832.2109375,77.54949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075378417969,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.724609375,18000.0,0.0,0.0,0.152921125292778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231943905353546,0.2231988310813903,-4.4361590880726e-06,0.0,0.0001551955065224,0.0,0.0,9.378813743591309,0.0,0.0,0.0,0.291117250919342,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311639830470085,-1083.20654296875,304.1472473144531,0.6570815443992615,0.0759349316358566,0.0688396468758583,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5690046548843384,0.050000000745058,0.0481139533221721,293.1042785644531,297.1499938964844,293.1499938964844,0.1509592086076736,-2479.536376953125,304.14703369140625,0.9466942548751832,0.2249167412519455,0.1575811803340912,293.1487121582031,297.1499938964844,293.1499938964844,0.1749059557914734,-3775.239990234375,304.1493225097656,0.9842965602874756,0.2529750764369964,0.2398844063282013,293.2853088378906,297.1499938964844,293.1499938964844,0.0005628227372653,-213.742904663086,291.7633972167969,0.5690046548843384,0.050000000745058,0.2282318770885467,291.1391296386719,291.1499938964844,269.2586669921875,267.46856689453125,283.53466796875,293.4393005371094,291.1391296386719,1.0,0.1907103359699249,0.8308036923408508,0.8308036923408508,1.0,1.0,-0.8912448287010193,0.3653035461902618,0.5259413123130798,0.1836376190185547,0.0,0.0,0.311884194612503,24.64824104309082,25.0,0.0194429140537977,-6832.2109375,77.54949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075378417969,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.724609375,18000.0,0.0,0.0,0.152921125292778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231943905353546,0.2231988310813903,-4.4361590880726e-06,0.0,0.0001551955065224,0.0,0.0,9.378813743591309,0.0,0.0,0.0,0.291117250919342,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317475274205207,-1093.115478515625,304.1471862792969,0.6591774821281433,0.0766375884413719,0.0694674476981163,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5690653324127197,0.050000000745058,0.048113577067852,293.1076965332031,297.1499938964844,293.1499938964844,0.1513650566339492,-2484.818359375,304.1473388671875,0.9475219249725342,0.2253784090280532,0.1579081267118454,293.1476745605469,297.1499938964844,293.1499938964844,0.1751122027635574,-3778.817626953125,304.1492004394531,0.984630286693573,0.2532158195972442,0.2401062846183776,293.284423828125,297.1499938964844,293.1499938964844,0.0004818124289158,-158.0772247314453,291.7187194824219,0.5690653324127197,0.050000000745058,0.2282300889492035,291.1387939453125,291.1499938964844,269.213623046875,267.4461364746094,283.5157775878906,293.4414978027344,291.13873291015625,1.0,0.1908792704343795,0.8307844996452332,0.8307844996452332,1.0,1.0,-0.8926543593406677,0.3659464418888092,0.5267079472541809,0.1838853508234024,0.0,0.0,0.3134012818336487,24.653282165527344,25.0,-0.4567615985870361,-6859.169921875,77.80714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.7019958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.232421875,18000.0,0.0,0.0,0.1535073667764663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244730442762375,0.2244774848222732,-4.439182248461293e-06,0.0,0.0001557904615765,0.0,0.0,9.44336223602295,0.0,0.0,0.0,0.2913780808448791,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317475274205207,-1093.115478515625,304.1471862792969,0.6591774821281433,0.0766375884413719,0.0694674476981163,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5690653324127197,0.050000000745058,0.048113577067852,293.1076965332031,297.1499938964844,293.1499938964844,0.1513650566339492,-2484.818359375,304.1473388671875,0.9475219249725342,0.2253784090280532,0.1579081267118454,293.1476745605469,297.1499938964844,293.1499938964844,0.1751122027635574,-3778.817626953125,304.1492004394531,0.984630286693573,0.2532158195972442,0.2401062846183776,293.284423828125,297.1499938964844,293.1499938964844,0.0004818124289158,-158.0772247314453,291.7187194824219,0.5690653324127197,0.050000000745058,0.2282300889492035,291.1387939453125,291.1499938964844,269.213623046875,267.4461364746094,283.5157775878906,293.4414978027344,291.13873291015625,1.0,0.1908792704343795,0.8307844996452332,0.8307844996452332,1.0,1.0,-0.8926543593406677,0.3659464418888092,0.5267079472541809,0.1838853508234024,0.0,0.0,0.3134012818336487,24.653282165527344,25.0,-0.4567615985870361,-6859.169921875,77.80714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.7019958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.232421875,18000.0,0.0,0.0,0.1535073667764663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244730442762375,0.2244774848222732,-4.439182248461293e-06,0.0,0.0001557904615765,0.0,0.0,9.44336223602295,0.0,0.0,0.0,0.2913780808448791,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320455878973007,-1098.155517578125,304.14715576171875,0.6602441668510437,0.0769946500658989,0.06978639960289,294.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5690975189208984,0.050000000745058,0.0481133759021759,293.1092834472656,297.1499938964844,293.1499938964844,0.1515589207410812,-2487.343994140625,304.1474609375,0.94791978597641,0.2255982607603073,0.1580636948347091,293.1471862792969,297.1499938964844,293.1499938964844,0.1752231568098068,-3780.741455078125,304.1491394042969,0.9848074316978456,0.2533438801765442,0.2402244359254837,293.2839660644531,297.1499938964844,293.1499938964844,0.0004755894478876,-152.00511169433594,291.6963806152344,0.5690975189208984,0.050000000745058,0.2282291501760482,291.1385498046875,291.1499938964844,269.1912536621094,267.4349670410156,283.5060119628906,293.4424133300781,291.13848876953125,1.0,0.1909631043672561,0.8307749629020691,0.8307749629020691,1.0,1.0,-0.8933643698692322,0.3662798106670379,0.5270845293998718,0.1839861422777176,0.0,0.0,0.3141921758651733,24.65509033203125,25.0,-0.6031213998794556,-6873.0576171875,77.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.7079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17936.4609375,18000.0,0.0,0.0,0.1538047194480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251386940479278,0.2251431345939636,-4.440646080183797e-06,0.0,0.0001560922391945,0.0,0.0,9.476799964904783,0.0,0.0,0.0,0.2915109097957611,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323476456105709,-1103.2490234375,304.1471252441406,0.6613225936889648,0.0773553773760795,0.0701086744666099,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691305994987488,0.050000000745058,0.0481131747364997,293.1108093261719,297.1499938964844,293.1499938964844,0.1517471671104431,-2489.79736328125,304.1475830078125,0.9483076930046082,0.2258117496967315,0.1582146137952804,293.1466979980469,297.1499938964844,293.1499938964844,0.1753387004137039,-3782.74365234375,304.14910888671875,0.9849904775619508,0.2534768283367157,0.240347221493721,293.28350830078125,297.1499938964844,293.1499938964844,0.0004694047383964,-145.94361877441406,291.67413330078125,0.5691305994987488,0.050000000745058,0.2282281816005706,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.49609375,293.4432678222656,291.1382141113281,1.0,0.1910466700792312,0.8307623863220215,0.8307623863220215,1.0,1.0,-0.894078254699707,0.3666214942932129,0.5274567604064941,0.1840703934431076,0.0,0.0,0.3150030374526977,24.656478881835938,25.0,-0.6920419931411743,-6887.2109375,78.06515502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043029785156,305.7139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.431640625,18000.0,0.0,0.0,0.1541055738925933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258222699165344,0.2258267104625702,-4.442099907464581e-06,0.0,0.0001563975674798,0.0,0.0,9.511078834533691,0.0,0.0,0.0,0.2916460931301117,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329631343483924,-1113.5865478515625,304.1470642089844,0.6635117530822754,0.0780873894691467,0.0707627460360527,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5691978335380554,0.050000000745058,0.0481127612292766,293.1136474609375,297.1499938964844,293.1499938964844,0.1521089524030685,-2494.51416015625,304.14776611328125,0.9490568041801452,0.226222962141037,0.1585047096014022,293.145751953125,297.1499938964844,293.1499938964844,0.1755822151899337,-3786.9599609375,304.14898681640625,0.9853721857070924,0.2537567019462585,0.2406060695648193,293.2825622558594,297.1499938964844,293.1499938964844,0.0004570599412545,-133.89280700683594,291.62994384765625,0.5691978335380554,0.050000000745058,0.2282262146472931,291.1377258300781,291.1499938964844,269.1250305175781,267.4018859863281,283.4757080078125,293.4447631835937,291.1376647949219,1.0,0.1912133544683456,0.830737292766571,0.830737292766571,1.0,1.0,-0.8955191969871521,0.3673328459262848,0.5281863212585449,0.1841856986284256,0.0,0.0,0.3166785538196563,24.65812110900879,25.0,-0.7591049671173096,-6916.25732421875,78.32449340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17932.853515625,18000.0,0.0,0.0,0.1547195017337799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272401601076126,0.2272446155548095,-4.445030299393693e-06,0.0,0.0001570206368342,0.0,0.0,9.582136154174805,0.0,0.0,0.0,0.2919244468212127,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329631343483924,-1113.5865478515625,304.1470642089844,0.6635117530822754,0.0780873894691467,0.0707627460360527,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5691978335380554,0.050000000745058,0.0481127612292766,293.1136474609375,297.1499938964844,293.1499938964844,0.1521089524030685,-2494.51416015625,304.14776611328125,0.9490568041801452,0.226222962141037,0.1585047096014022,293.145751953125,297.1499938964844,293.1499938964844,0.1755822151899337,-3786.9599609375,304.14898681640625,0.9853721857070924,0.2537567019462585,0.2406060695648193,293.2825622558594,297.1499938964844,293.1499938964844,0.0004570599412545,-133.89280700683594,291.62994384765625,0.5691978335380554,0.050000000745058,0.2282262146472931,291.1377258300781,291.1499938964844,269.1250305175781,267.4018859863281,283.4757080078125,293.4447631835937,291.1376647949219,1.0,0.1912133544683456,0.830737292766571,0.830737292766571,1.0,1.0,-0.8955191969871521,0.3673328459262848,0.5281863212585449,0.1841856986284256,0.0,0.0,0.3166785538196563,24.65812110900879,25.0,-0.7591049671173096,-6916.25732421875,78.32449340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17932.853515625,18000.0,0.0,0.0,0.1547195017337799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272401601076126,0.2272446155548095,-4.445030299393693e-06,0.0,0.0001570206368342,0.0,0.0,9.582136154174805,0.0,0.0,0.0,0.2919244468212127,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.0335936024785041,-1124.1220703125,304.1470031738281,0.6657420992851257,0.0788332596421241,0.0714294537901878,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5692658424377441,0.050000000745058,0.0481123439967632,293.1162414550781,297.1499938964844,293.1499938964844,0.1524548679590225,-2499.0263671875,304.14794921875,0.9497768878936768,0.2266184687614441,0.1587824821472168,293.1448059082031,297.1499938964844,293.1499938964844,0.1758418530225753,-3791.449951171875,304.1488952636719,0.9857732057571412,0.2540549337863922,0.2408825010061264,293.2815856933594,297.1499938964844,293.1499938964844,0.000444618432084,-121.96987915039062,291.5861511230469,0.5692658424377441,0.050000000745058,0.2282242327928543,291.13720703125,291.1499938964844,269.0819396972656,267.38018798828125,283.4546203613281,293.4459228515625,291.1371459960937,1.0,0.1913799792528152,0.8307121992111206,0.8307121992111206,1.0,1.0,-0.8969815969467163,0.368085503578186,0.5288960933685303,0.1842249184846878,0.0,0.0,0.3184235692024231,24.65829086303711,25.0,-0.7430950403213501,-6946.27294921875,78.5860824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.830078125,18000.0,0.0,0.0,0.1553533226251602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228725716471672,0.228730171918869,-4.448048912308877e-06,0.0,0.000157663875143,0.0,0.0,9.65666389465332,0.0,0.0,0.0,0.2922151982784271,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0335936024785041,-1124.1220703125,304.1470031738281,0.6657420992851257,0.0788332596421241,0.0714294537901878,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5692658424377441,0.050000000745058,0.0481123439967632,293.1162414550781,297.1499938964844,293.1499938964844,0.1524548679590225,-2499.0263671875,304.14794921875,0.9497768878936768,0.2266184687614441,0.1587824821472168,293.1448059082031,297.1499938964844,293.1499938964844,0.1758418530225753,-3791.449951171875,304.1488952636719,0.9857732057571412,0.2540549337863922,0.2408825010061264,293.2815856933594,297.1499938964844,293.1499938964844,0.000444618432084,-121.96987915039062,291.5861511230469,0.5692658424377441,0.050000000745058,0.2282242327928543,291.13720703125,291.1499938964844,269.0819396972656,267.38018798828125,283.4546203613281,293.4459228515625,291.1371459960937,1.0,0.1913799792528152,0.8307121992111206,0.8307121992111206,1.0,1.0,-0.8969815969467163,0.368085503578186,0.5288960933685303,0.1842249184846878,0.0,0.0,0.3184235692024231,24.65829086303711,25.0,-0.7430950403213501,-6946.27294921875,78.5860824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.830078125,18000.0,0.0,0.0,0.1553533226251602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228725716471672,0.228730171918869,-4.448048912308877e-06,0.0,0.000157663875143,0.0,0.0,9.65666389465332,0.0,0.0,0.0,0.2922151982784271,4.0,0.0,1.0
405660,293.1247253417969,297.1499938964844,293.1499938964844,0.0342377386987209,-1134.83642578125,304.1469116210937,0.6680079698562622,0.0795916765928268,0.0721076652407646,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5693336129188538,0.050000000745058,0.0481119267642498,293.1185302734375,297.1499938964844,293.1499938964844,0.1527919322252273,-2503.42578125,304.1480712890625,0.9504798054695128,0.2270072996616363,0.1590539216995239,293.1438903808594,297.1499938964844,293.1499938964844,0.1761159747838974,-3796.185302734375,304.1488037109375,0.9861903190612792,0.2543699145317077,0.2411750257015228,293.28057861328125,297.1499938964844,293.1499938964844,0.0004319276195019,-110.16715240478516,291.5428161621094,0.5693336129188538,0.050000000745058,0.2282222658395767,291.13671875,291.1499938964844,269.0399780273437,267.35888671875,283.432861328125,293.4467468261719,291.1366577148437,1.0,0.1915472149848938,0.8306819200515747,0.8306819200515747,1.0,1.0,-0.8984695076942444,0.3688826858997345,0.5295868515968323,0.1841840744018554,0.0,0.0,0.3202305138111114,24.65709114074707,28.0,-0.697429358959198,-6977.19140625,78.8508071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.7513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17926.578125,18000.0,0.0,0.0,0.156009629368782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302747517824173,0.2302792072296142,-4.451197128219064e-06,0.0,0.0001583299454068,0.0,0.0,9.734580993652344,0.0,0.0,0.0,0.2925190925598144,4.0,0.0,1.0
405720,293.1247253417969,297.1499938964844,293.1499938964844,0.0342377386987209,-1134.83642578125,304.1469116210937,0.6680079698562622,0.0795916765928268,0.0721076652407646,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5693336129188538,0.050000000745058,0.0481119267642498,293.1185302734375,297.1499938964844,293.1499938964844,0.1527919322252273,-2503.42578125,304.1480712890625,0.9504798054695128,0.2270072996616363,0.1590539216995239,293.1438903808594,297.1499938964844,293.1499938964844,0.1761159747838974,-3796.185302734375,304.1488037109375,0.9861903190612792,0.2543699145317077,0.2411750257015228,293.28057861328125,297.1499938964844,293.1499938964844,0.0004319276195019,-110.16715240478516,291.5428161621094,0.5693336129188538,0.050000000745058,0.2282222658395767,291.13671875,291.1499938964844,269.0399780273437,267.35888671875,283.432861328125,293.4467468261719,291.1366577148437,1.0,0.1915472149848938,0.8306819200515747,0.8306819200515747,1.0,1.0,-0.8984695076942444,0.3688826858997345,0.5295868515968323,0.1841840744018554,0.0,0.0,0.3202305138111114,24.65709114074707,28.0,-0.697429358959198,-6977.19140625,78.8508071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.7513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17926.578125,18000.0,0.0,0.0,0.156009629368782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302747517824173,0.2302792072296142,-4.451197128219064e-06,0.0,0.0001583299454068,0.0,0.0,9.734580993652344,0.0,0.0,0.0,0.2925190925598144,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349141806364059,-1146.0447998046875,304.1468200683594,0.6664480566978455,0.0803575366735458,0.0728165656328201,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5656127333641052,0.050000000745058,0.0481348596513271,293.1205444335937,297.1499938964844,293.1499938964844,0.1531476825475692,-2508.080810546875,304.1481018066406,0.9453018307685852,0.2273935228586197,0.1593406200408935,293.1430358886719,297.1499938964844,293.1499938964844,0.1764252930879593,-3801.533935546875,304.148681640625,0.9819449186325072,0.2546974122524261,0.2415042370557785,293.279541015625,297.1499938964844,293.1499938964844,0.0004189166356809,-98.52156829833984,291.4997863769531,0.5656127333641052,0.050000000745058,0.2283310443162918,291.1360778808594,291.1499938964844,268.99932861328125,267.33807373046875,283.4103088378906,293.4473876953125,291.1359558105469,1.0,0.1929158121347427,0.830651581287384,0.830651581287384,1.0,1.0,-0.9002174735069275,0.3698313534259796,0.5303860902786255,0.1841061115264892,0.0,0.0,0.3221226930618286,25.24806404113769,31.0,-1.017235279083252,-7009.8642578125,80.0698471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17922.970703125,18000.0,0.0,0.0,0.1566919535398483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318954020738601,0.2318998575210571,-4.454469944903394e-06,0.0,0.0001590224128449,0.0,0.0,9.816280364990234,0.0,0.0,0.0,0.2928372621536255,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349141806364059,-1146.0447998046875,304.1468200683594,0.6664480566978455,0.0803575366735458,0.0728165656328201,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5656127333641052,0.050000000745058,0.0481348596513271,293.1205444335937,297.1499938964844,293.1499938964844,0.1531476825475692,-2508.080810546875,304.1481018066406,0.9453018307685852,0.2273935228586197,0.1593406200408935,293.1430358886719,297.1499938964844,293.1499938964844,0.1764252930879593,-3801.533935546875,304.148681640625,0.9819449186325072,0.2546974122524261,0.2415042370557785,293.279541015625,297.1499938964844,293.1499938964844,0.0004189166356809,-98.52156829833984,291.4997863769531,0.5656127333641052,0.050000000745058,0.2283310443162918,291.1360778808594,291.1499938964844,268.99932861328125,267.33807373046875,283.4103088378906,293.4473876953125,291.1359558105469,1.0,0.1929158121347427,0.830651581287384,0.830651581287384,1.0,1.0,-0.9002174735069275,0.3698313534259796,0.5303860902786255,0.1841061115264892,0.0,0.0,0.3221226930618286,25.24806404113769,31.0,-1.017235279083252,-7009.8642578125,80.0698471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17922.970703125,18000.0,0.0,0.0,0.1566919535398483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318954020738601,0.2318998575210571,-4.454469944903394e-06,0.0,0.0001590224128449,0.0,0.0,9.816280364990234,0.0,0.0,0.0,0.2928372621536255,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352627672255039,-1151.806396484375,304.1467590332031,0.6644196510314941,0.0807415023446083,0.0731799826025962,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5625139474868774,0.050000000745058,0.0481545776128768,293.1214599609375,297.1499938964844,293.1499938964844,0.1533341109752655,-2510.525146484375,304.14813232421875,0.9407204389572144,0.2275860905647277,0.1594893783330917,293.14263916015625,297.1499938964844,293.1499938964844,0.1765932887792587,-3804.44140625,304.14862060546875,0.9781491756439208,0.2548643052577972,0.2416803538799286,293.27899169921875,297.1499938964844,293.1499938964844,0.0004122553218621,-92.75177764892578,291.478271484375,0.5625139474868774,0.050000000745058,0.2284245789051056,291.1355895996094,291.1499938964844,268.9795837402344,267.3278503417969,283.3988342285156,293.4476928710937,291.13543701171875,1.0,0.1939557343721389,0.8306364417076111,0.8306364417076111,1.0,1.0,-0.9011794328689576,0.3703582286834717,0.5308212041854858,0.1840513497591018,0.0,0.0,0.3231331706047058,25.75279235839844,31.0,-1.2481573820114136,-7027.10107421875,81.01778411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,305.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.572265625,18000.0,0.0,0.0,0.1570452451705932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327548414468765,0.2327592968940735,-4.456106580619235e-06,0.0,0.0001593809720361,0.0,0.0,9.859489440917969,0.0,0.0,0.0,0.2930035591125488,4.0,0.0,1.0
