time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356169082224369,-1157.6497802734375,304.1466979980469,0.6618162989616394,0.0811262726783752,0.0735483542084693,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5588324069976807,0.050000000745058,0.0481787919998168,293.122314453125,297.1499938964844,293.1499938964844,0.153525099158287,-2513.030029296875,304.1481018066406,0.9351548552513124,0.227779284119606,0.1596416532993316,293.14227294921875,297.1499938964844,293.1499938964844,0.1767677366733551,-3807.459228515625,304.1485595703125,0.9734276533126832,0.2550331056118011,0.2418628185987472,293.2784423828125,297.1499938964844,293.1499938964844,0.0004054910095874,-87.0296401977539,291.4568176269531,0.5588324069976807,0.050000000745058,0.2285394370555877,291.1350402832031,291.1499938964844,268.96026611328125,267.3177795410156,283.3872375488281,293.4479675292969,291.1349182128906,1.0,0.1951946169137954,0.830615222454071,0.830615222454071,1.0,1.0,-0.9021901488304138,0.3709153532981872,0.5312747955322266,0.183983638882637,0.0,0.0,0.3241844773292541,26.371395111083984,34.0,-1.38456928730011,-7044.97412109375,82.15137481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.983154296875,305.7754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17917.75,18000.0,0.0,0.0,0.1574080437421798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336536347866058,0.2336580902338028,-4.457754585018847e-06,0.0,0.0001597491500433,0.0,0.0,9.904610633850098,0.0,0.0,0.0,0.2931759357452392,4.0,0.0,1.0
406020,293.123046875,297.1499938964844,293.1499938964844,0.0363396927714347,-1169.5455322265625,304.1466064453125,0.6554220914840698,0.0818981081247329,0.074298471212387,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5502317547798157,0.050000000745058,0.0482390746474266,293.12384033203125,297.1499938964844,293.1499938964844,0.1539209634065628,-2518.22265625,304.1480712890625,0.9219279289245604,0.2281728237867355,0.1599584370851516,293.1415405273437,297.1499938964844,293.1499938964844,0.1771321892738342,-3813.75830078125,304.1484375,0.961564838886261,0.2553761899471283,0.2422448843717575,293.27734375,297.1499938964844,293.1499938964844,0.0003915601409971,-75.68427276611328,291.4142761230469,0.5502317547798157,0.050000000745058,0.2288254052400589,291.13397216796875,291.1499938964844,268.9230041503906,267.298095703125,283.3637084960937,293.4484558105469,291.13385009765625,1.0,0.1981803327798843,0.830572783946991,0.830572783946991,1.0,1.0,-0.9043446183204652,0.3721152245998382,0.5322293639183044,0.1838080734014511,0.0,0.0,0.3263914287090301,27.90890884399414,37.0,-1.4391827583312988,-7082.36279296875,84.91265106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,305.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17911.47265625,18000.0,0.0,0.0,0.1581665575504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355566322803497,0.2355610877275467,-4.461202934180619e-06,0.0,0.0001605189463589,0.0,0.0,10.000282287597656,0.0,0.0,0.0,0.2935404479503631,4.0,0.0,1.0
406080,293.123046875,297.1499938964844,293.1499938964844,0.0363396927714347,-1169.5455322265625,304.1466064453125,0.6554220914840698,0.0818981081247329,0.074298471212387,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5502317547798157,0.050000000745058,0.0482390746474266,293.12384033203125,297.1499938964844,293.1499938964844,0.1539209634065628,-2518.22265625,304.1480712890625,0.9219279289245604,0.2281728237867355,0.1599584370851516,293.1415405273437,297.1499938964844,293.1499938964844,0.1771321892738342,-3813.75830078125,304.1484375,0.961564838886261,0.2553761899471283,0.2422448843717575,293.27734375,297.1499938964844,293.1499938964844,0.0003915601409971,-75.68427276611328,291.4142761230469,0.5502317547798157,0.050000000745058,0.2288254052400589,291.13397216796875,291.1499938964844,268.9230041503906,267.298095703125,283.3637084960937,293.4484558105469,291.13385009765625,1.0,0.1981803327798843,0.830572783946991,0.830572783946991,1.0,1.0,-0.9043446183204652,0.3721152245998382,0.5322293639183044,0.1838080734014511,0.0,0.0,0.3263914287090301,27.90890884399414,37.0,-1.4391827583312988,-7082.36279296875,84.91265106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,305.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17911.47265625,18000.0,0.0,0.0,0.1581665575504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355566322803497,0.2355610877275467,-4.461202934180619e-06,0.0,0.0001605189463589,0.0,0.0,10.000282287597656,0.0,0.0,0.0,0.2935404479503631,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370789393782615,-1181.675537109375,304.1465148925781,0.6481879949569702,0.0826724842190742,0.0750638246536254,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5407299995422363,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543419808149337,-2523.74462890625,304.14801025390625,0.9076075553894044,0.2285883724689483,0.160297617316246,293.140869140625,297.1499938964844,293.1499938964844,0.177513837814331,-3820.3447265625,304.1483154296875,0.9471822381019592,0.2557254731655121,0.2426466047763824,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722839355469,0.5407299995422363,0.050000000745058,0.2291752696037292,291.1330261230469,291.1499938964844,268.88775634765625,267.27911376953125,283.33984375,293.4487609863281,291.1329040527344,1.0,0.2017134428024292,0.8305303454399109,0.8305303454399109,1.0,1.0,-0.9066606163978576,0.3734216690063476,0.53323894739151,0.1835773885250091,0.0,0.0,0.3287230730056762,29.787569046020508,40.0,-1.3398897647857666,-7121.69580078125,88.2435073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,305.8006896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.837890625,18000.0,0.0,0.0,0.1589740663766861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375887334346771,0.237593188881874,-4.464941412152257e-06,0.0,0.0001613384665688,0.0,0.0,10.102900505065918,0.0,0.0,0.0,0.2939324378967285,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370789393782615,-1181.675537109375,304.1465148925781,0.6481879949569702,0.0826724842190742,0.0750638246536254,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5407299995422363,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543419808149337,-2523.74462890625,304.14801025390625,0.9076075553894044,0.2285883724689483,0.160297617316246,293.140869140625,297.1499938964844,293.1499938964844,0.177513837814331,-3820.3447265625,304.1483154296875,0.9471822381019592,0.2557254731655121,0.2426466047763824,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722839355469,0.5407299995422363,0.050000000745058,0.2291752696037292,291.1330261230469,291.1499938964844,268.88775634765625,267.27911376953125,283.33984375,293.4487609863281,291.1329040527344,1.0,0.2017134428024292,0.8305303454399109,0.8305303454399109,1.0,1.0,-0.9066606163978576,0.3734216690063476,0.53323894739151,0.1835773885250091,0.0,0.0,0.3287230730056762,29.787569046020508,40.0,-1.3398897647857666,-7121.69580078125,88.2435073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,305.8006896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.837890625,18000.0,0.0,0.0,0.1589740663766861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375887334346771,0.237593188881874,-4.464941412152257e-06,0.0,0.0001613384665688,0.0,0.0,10.102900505065918,0.0,0.0,0.0,0.2939324378967285,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378735475242137,-1194.6737060546875,304.1463317871094,0.6409463286399841,0.0835316628217697,0.0758902877569198,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5311064124107361,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548281759023666,-2530.117431640625,304.1478576660156,0.8941693305969238,0.2291194349527359,0.1607038527727127,293.1399841308594,297.1499938964844,293.1499938964844,0.1779256910085678,-3827.433349609375,304.148193359375,0.931502401828766,0.2561362683773041,0.2430984675884246,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5311064124107361,0.050000000745058,0.2295752912759781,291.1329345703125,291.1499938964844,268.8547668457031,267.26092529296875,283.32080078125,293.45751953125,291.13299560546875,1.0,0.205656960606575,0.8304733037948608,0.8304733037948608,1.0,1.0,-0.9092634916305542,0.3748888671398163,0.5343746542930603,0.1833182573318481,0.0,0.0,0.3310275077819824,31.935306549072266,43.0,-0.0694949105381965,-7161.22216796875,92.0628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,305.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.615234375,18000.0,0.0,0.0,0.1598321795463562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396824806928634,0.2396869361400604,-4.469201940082712e-06,0.0,0.0001622093404876,0.0,0.0,10.209887504577637,0.0,0.0,0.0,0.294348806142807,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378735475242137,-1194.6737060546875,304.1463317871094,0.6409463286399841,0.0835316628217697,0.0758902877569198,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5311064124107361,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548281759023666,-2530.117431640625,304.1478576660156,0.8941693305969238,0.2291194349527359,0.1607038527727127,293.1399841308594,297.1499938964844,293.1499938964844,0.1779256910085678,-3827.433349609375,304.148193359375,0.931502401828766,0.2561362683773041,0.2430984675884246,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5311064124107361,0.050000000745058,0.2295752912759781,291.1329345703125,291.1499938964844,268.8547668457031,267.26092529296875,283.32080078125,293.45751953125,291.13299560546875,1.0,0.205656960606575,0.8304733037948608,0.8304733037948608,1.0,1.0,-0.9092634916305542,0.3748888671398163,0.5343746542930603,0.1833182573318481,0.0,0.0,0.3310275077819824,31.935306549072266,43.0,-0.0694949105381965,-7161.22216796875,92.0628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,305.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.615234375,18000.0,0.0,0.0,0.1598321795463562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396824806928634,0.2396869361400604,-4.469201940082712e-06,0.0,0.0001622093404876,0.0,0.0,10.209887504577637,0.0,0.0,0.0,0.294348806142807,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387252904474735,-1208.5880126953125,304.1461486816406,0.634008526802063,0.0844087749719619,0.0767712295055389,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5218358635902405,0.050000000745058,0.0484901964664459,293.1256103515625,297.1499938964844,293.1499938964844,0.1554125249385833,-2537.79150390625,304.1476135253906,0.8811557292938232,0.2297238111495971,0.1611859798431396,293.1390991210937,297.1499938964844,293.1499938964844,0.1783945709466934,-3835.519287109375,304.14801025390625,0.9158334136009216,0.2565716505050659,0.2436024397611618,293.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5218358635902405,0.050000000745058,0.230016604065895,291.13238525390625,291.1499938964844,268.82427978515625,267.2435913085937,283.29791259765625,293.4599914550781,291.1322021484375,1.0,0.2099066972732544,0.8304162621498108,0.8304162621498108,1.0,1.0,-0.912145495414734,0.3765116035938263,0.5356338620185852,0.1830363571643829,0.0,0.0,0.3333944082260132,34.30498504638672,46.0,-1.1359871625900269,-7202.3662109375,96.30343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451904296875,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.0546875,18000.0,0.0,0.0,0.1607381999492645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417728751897812,0.2417773455381393,-4.47387401436572e-06,0.0,0.0001631288323551,0.0,0.0,10.318012237548828,0.0,0.0,0.0,0.2947781085968017,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387252904474735,-1208.5880126953125,304.1461486816406,0.634008526802063,0.0844087749719619,0.0767712295055389,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5218358635902405,0.050000000745058,0.0484901964664459,293.1256103515625,297.1499938964844,293.1499938964844,0.1554125249385833,-2537.79150390625,304.1476135253906,0.8811557292938232,0.2297238111495971,0.1611859798431396,293.1390991210937,297.1499938964844,293.1499938964844,0.1783945709466934,-3835.519287109375,304.14801025390625,0.9158334136009216,0.2565716505050659,0.2436024397611618,293.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5218358635902405,0.050000000745058,0.230016604065895,291.13238525390625,291.1499938964844,268.82427978515625,267.2435913085937,283.29791259765625,293.4599914550781,291.1322021484375,1.0,0.2099066972732544,0.8304162621498108,0.8304162621498108,1.0,1.0,-0.912145495414734,0.3765116035938263,0.5356338620185852,0.1830363571643829,0.0,0.0,0.3333944082260132,34.30498504638672,46.0,-1.1359871625900269,-7202.3662109375,96.30343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451904296875,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.0546875,18000.0,0.0,0.0,0.1607381999492645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417728751897812,0.2417773455381393,-4.47387401436572e-06,0.0,0.0001631288323551,0.0,0.0,10.318012237548828,0.0,0.0,0.0,0.2947781085968017,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391465947031974,-1215.46533203125,304.1460876464844,0.6306120157241821,0.0848332270979881,0.0772042125463485,294.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5174123048782349,0.050000000745058,0.0485396571457386,293.1255798339844,297.1499938964844,293.1499938964844,0.155724361538887,-2541.886962890625,304.1474609375,0.8748415112495422,0.2300387024879455,0.1614388823509216,293.13873291015625,297.1499938964844,293.1499938964844,0.1786343157291412,-3839.653564453125,304.14794921875,0.908417284488678,0.2567818164825439,0.2438530325889587,293.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5174123048782349,0.050000000745058,0.2302512377500534,291.1316833496094,291.1499938964844,268.8100280761719,267.2352905273437,283.28582763671875,293.4599609375,291.1315002441406,1.0,0.2121167182922363,0.8303877711296082,0.8303877711296082,1.0,1.0,-0.913610339164734,0.37734454870224,0.5362657308578491,0.1828720271587371,0.0,0.0,0.3346853256225586,35.56409454345703,46.0,-1.484760046005249,-7224.3486328125,98.5536651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395446777344,305.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.552734375,18000.0,0.0,0.0,0.1612098962068557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242911234498024,0.2429157048463821,-4.476083631743677e-06,0.0,0.0001636075467104,0.0,0.0,10.37632656097412,0.0,0.0,0.0,0.2950030863285064,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395610146224498,-1222.2242431640625,304.1460266113281,0.6272686123847961,0.0852481499314308,0.0776300057768821,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5131626129150391,0.050000000745058,0.0485908314585685,293.12548828125,297.1499938964844,293.1499938964844,0.1560449302196502,-2546.09228515625,304.1473388671875,0.8687132000923157,0.230364590883255,0.1616997122764587,293.138427734375,297.1499938964844,293.1499938964844,0.1788695007562637,-3843.701904296875,304.1478881835937,0.9015541672706604,0.2569854259490967,0.2440993785858154,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5131626129150391,0.050000000745058,0.2304939776659011,291.13104248046875,291.1499938964844,268.7965087890625,267.2272033691406,283.2735900878906,293.4594116210937,291.13092041015625,1.0,0.2143694907426834,0.8303489685058594,0.8303489685058594,1.0,1.0,-0.9150827527046204,0.3781871795654297,0.5368955731391907,0.182690680027008,0.0,0.0,0.3360114097595215,36.866241455078125,49.0,-1.5220623016357422,-7246.9794921875,100.87940216064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336853027344,305.83624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.611328125,18000.0,0.0,0.0,0.1616954058408737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440981268882751,0.2441025972366333,-4.4783364501199685e-06,0.0,0.0001641002891119,0.0,0.0,10.437135696411133,0.0,0.0,0.0,0.2952365577220917,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403702110052108,-1235.4073486328125,304.14599609375,0.6207265257835388,0.086052693426609,0.078461930155754,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5052229166030884,0.050000000745058,0.0486975945532321,293.1251220703125,297.1499938964844,293.1499938964844,0.1567199975252151,-2554.934814453125,304.1470947265625,0.857134997844696,0.2310614138841629,0.1622528582811355,293.137939453125,297.1499938964844,293.1499938964844,0.1793235689401626,-3851.498291015625,304.1478271484375,0.8886590003967285,0.2573734521865845,0.2445781677961349,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5052229166030884,0.050000000745058,0.2310004234313964,291.1301574707031,291.1499938964844,268.77166748046875,267.2118530273437,283.2487487792969,293.4569702148437,291.13006591796875,1.0,0.2189689576625824,0.830271303653717,0.830271303653717,1.0,1.0,-0.918055534362793,0.3799040913581848,0.5381514430046082,0.182283267378807,0.0,0.0,0.3387242257595062,39.58167266845703,52.0,-1.2103917598724363,-7293.37060546875,105.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212951660156,305.8497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17881.0234375,18000.0,0.0,0.0,0.1627090573310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465608566999435,0.2465653419494629,-4.483190423343331e-06,0.0,0.0001651290076551,0.0,0.0,10.56410789489746,0.0,0.0,0.0,0.2957273125648498,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403702110052108,-1235.4073486328125,304.14599609375,0.6207265257835388,0.086052693426609,0.078461930155754,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5052229166030884,0.050000000745058,0.0486975945532321,293.1251220703125,297.1499938964844,293.1499938964844,0.1567199975252151,-2554.934814453125,304.1470947265625,0.857134997844696,0.2310614138841629,0.1622528582811355,293.137939453125,297.1499938964844,293.1499938964844,0.1793235689401626,-3851.498291015625,304.1478271484375,0.8886590003967285,0.2573734521865845,0.2445781677961349,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5052229166030884,0.050000000745058,0.2310004234313964,291.1301574707031,291.1499938964844,268.77166748046875,267.2118530273437,283.2487487792969,293.4569702148437,291.13006591796875,1.0,0.2189689576625824,0.830271303653717,0.830271303653717,1.0,1.0,-0.918055534362793,0.3799040913581848,0.5381514430046082,0.182283267378807,0.0,0.0,0.3387242257595062,39.58167266845703,52.0,-1.2103917598724363,-7293.37060546875,105.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212951660156,305.8497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17881.0234375,18000.0,0.0,0.0,0.1627090573310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465608566999435,0.2465653419494629,-4.483190423343331e-06,0.0,0.0001651290076551,0.0,0.0,10.56410789489746,0.0,0.0,0.0,0.2957273125648498,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411562472581863,-1248.2017822265625,304.1460266113281,0.6142851114273071,0.0868283212184906,0.0792710706591606,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4980031847953796,0.050000000745058,0.0488091967999935,293.1243896484375,297.1499938964844,293.1499938964844,0.1574562489986419,-2564.564453125,304.1468505859375,0.8465604186058044,0.2318380028009414,0.1628609150648117,293.1376647949219,297.1499938964844,293.1499938964844,0.1797567903995514,-3858.915771484375,304.1478271484375,0.8765488862991333,0.2577380537986755,0.2450389415025711,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4980031847953796,0.050000000745058,0.2315298169851303,291.1296081542969,291.1499938964844,268.75,267.1976013183594,283.2237854003906,293.45318603515625,291.12957763671875,1.0,0.2236463129520416,0.8301935791969299,0.8301935791969299,1.0,1.0,-0.921078622341156,0.3816663324832916,0.539412260055542,0.1818259507417678,0.0,0.0,0.3414834141731262,42.41891860961914,40.0,-0.7300971150398254,-7340.83837890625,110.81647491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,305.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17874.392578125,18000.0,0.0,0.0,0.1637777090072631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249108150601387,0.2491126358509063,-4.4885541683470365e-06,0.0,0.0001662135473452,0.0,0.0,10.696784019470217,0.0,0.0,0.0,0.2962464392185211,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411562472581863,-1248.2017822265625,304.1460266113281,0.6142851114273071,0.0868283212184906,0.0792710706591606,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4980031847953796,0.050000000745058,0.0488091967999935,293.1243896484375,297.1499938964844,293.1499938964844,0.1574562489986419,-2564.564453125,304.1468505859375,0.8465604186058044,0.2318380028009414,0.1628609150648117,293.1376647949219,297.1499938964844,293.1499938964844,0.1797567903995514,-3858.915771484375,304.1478271484375,0.8765488862991333,0.2577380537986755,0.2450389415025711,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4980031847953796,0.050000000745058,0.2315298169851303,291.1296081542969,291.1499938964844,268.75,267.1976013183594,283.2237854003906,293.45318603515625,291.12957763671875,1.0,0.2236463129520416,0.8301935791969299,0.8301935791969299,1.0,1.0,-0.921078622341156,0.3816663324832916,0.539412260055542,0.1818259507417678,0.0,0.0,0.3414834141731262,42.41891860961914,40.0,-0.7300971150398254,-7340.83837890625,110.81647491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,305.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17874.392578125,18000.0,0.0,0.0,0.1637777090072631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249108150601387,0.2491126358509063,-4.4885541683470365e-06,0.0,0.0001662135473452,0.0,0.0,10.696784019470217,0.0,0.0,0.0,0.2962464392185211,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418541021645069,-1259.5369873046875,304.14617919921875,0.6176411509513855,0.0876945480704307,0.0799943581223487,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4992372393608093,0.050000000745058,0.0487890765070915,293.1226806640625,297.1499938964844,293.1499938964844,0.1581986546516418,-2574.236083984375,304.14666748046875,0.8495979905128479,0.2328292429447174,0.1634864807128906,293.136962890625,297.1499938964844,293.1499938964844,0.1800914704799652,-3864.582275390625,304.14801025390625,0.8791846632957458,0.2581901252269745,0.245409145951271,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4992372393608093,0.050000000745058,0.2314343750476837,291.13018798828125,291.1499938964844,268.7300109863281,267.1838684082031,283.19854736328125,293.4474792480469,291.1304931640625,1.0,0.2225626856088638,0.8301028609275818,0.8301028609275818,1.0,1.0,-0.9230033755302428,0.3829730749130249,0.540030300617218,0.1810483336448669,0.0,0.0,0.3441137969493866,41.90704345703125,28.0,1.4112099409103394,-7384.7841796875,110.4302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962707519531,305.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17870.447265625,18000.0,0.0,0.0,0.1648909002542495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516537010669708,0.2516582012176513,-4.494588210945949e-06,0.0,0.0001673432998359,0.0,0.0,10.831507682800291,0.0,0.0,0.0,0.2967856526374817,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418541021645069,-1259.5369873046875,304.14617919921875,0.6176411509513855,0.0876945480704307,0.0799943581223487,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4992372393608093,0.050000000745058,0.0487890765070915,293.1226806640625,297.1499938964844,293.1499938964844,0.1581986546516418,-2574.236083984375,304.14666748046875,0.8495979905128479,0.2328292429447174,0.1634864807128906,293.136962890625,297.1499938964844,293.1499938964844,0.1800914704799652,-3864.582275390625,304.14801025390625,0.8791846632957458,0.2581901252269745,0.245409145951271,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4992372393608093,0.050000000745058,0.2314343750476837,291.13018798828125,291.1499938964844,268.7300109863281,267.1838684082031,283.19854736328125,293.4474792480469,291.1304931640625,1.0,0.2225626856088638,0.8301028609275818,0.8301028609275818,1.0,1.0,-0.9230033755302428,0.3829730749130249,0.540030300617218,0.1810483336448669,0.0,0.0,0.3441137969493866,41.90704345703125,28.0,1.4112099409103394,-7384.7841796875,110.4302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962707519531,305.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17870.447265625,18000.0,0.0,0.0,0.1648909002542495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516537010669708,0.2516582012176513,-4.494588210945949e-06,0.0,0.0001673432998359,0.0,0.0,10.831507682800291,0.0,0.0,0.0,0.2967856526374817,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425769686698913,-1271.271484375,304.146240234375,0.6295210123062134,0.0887114703655242,0.0807535126805305,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5080496668815613,0.050000000745058,0.0486577823758125,293.11993408203125,297.1499938964844,293.1499938964844,0.1590472757816314,-2585.2763671875,304.1463623046875,0.8650899529457092,0.2340812534093856,0.1642204523086547,293.1356201171875,297.1499938964844,293.1499938964844,0.1804277300834655,-3870.26318359375,304.1481018066406,0.8950726985931396,0.2587886154651642,0.245811328291893,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5080496668815613,0.050000000745058,0.2308115661144256,291.1324768066406,291.1499938964844,268.7099914550781,267.1700744628906,283.1722106933594,293.440673828125,291.1328125,1.0,0.2173121571540832,0.8300121426582336,0.8300121426582336,1.0,1.0,-0.9243730306625366,0.3840677142143249,0.5403053164482117,0.1800622344017028,0.0,0.0,0.3462972342967987,38.57228469848633,25.0,2.805509090423584,-7423.49853515625,105.48308563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,305.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17875.091796875,18000.0,0.0,0.0,0.1660170704126358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538815140724182,0.2538860440254211,-4.501756848185323e-06,0.0,0.0001684862218098,0.0,0.0,10.954279899597168,0.0,0.0,0.0,0.2973114848136902,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425769686698913,-1271.271484375,304.146240234375,0.6295210123062134,0.0887114703655242,0.0807535126805305,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5080496668815613,0.050000000745058,0.0486577823758125,293.11993408203125,297.1499938964844,293.1499938964844,0.1590472757816314,-2585.2763671875,304.1463623046875,0.8650899529457092,0.2340812534093856,0.1642204523086547,293.1356201171875,297.1499938964844,293.1499938964844,0.1804277300834655,-3870.26318359375,304.1481018066406,0.8950726985931396,0.2587886154651642,0.245811328291893,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5080496668815613,0.050000000745058,0.2308115661144256,291.1324768066406,291.1499938964844,268.7099914550781,267.1700744628906,283.1722106933594,293.440673828125,291.1328125,1.0,0.2173121571540832,0.8300121426582336,0.8300121426582336,1.0,1.0,-0.9243730306625366,0.3840677142143249,0.5403053164482117,0.1800622344017028,0.0,0.0,0.3462972342967987,38.57228469848633,25.0,2.805509090423584,-7423.49853515625,105.48308563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,305.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17875.091796875,18000.0,0.0,0.0,0.1660170704126358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538815140724182,0.2538860440254211,-4.501756848185323e-06,0.0,0.0001684862218098,0.0,0.0,10.954279899597168,0.0,0.0,0.0,0.2973114848136902,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429736860096454,-1277.7230224609375,304.1462097167969,0.6361411213874817,0.0892573371529579,0.0811702236533165,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5131964683532715,0.050000000745058,0.0485904030501842,293.1183166503906,297.1499938964844,293.1499938964844,0.159536600112915,-2591.649169921875,304.1461181640625,0.8740517497062683,0.2347783893346786,0.1646414995193481,293.1348571777344,297.1499938964844,293.1499938964844,0.1806305944919586,-3873.717529296875,304.1480712890625,0.904092252254486,0.2591257393360138,0.2460511624813079,293.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5131964683532715,0.050000000745058,0.2304919511079788,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1589050292969,293.4374084472656,291.1338195800781,1.0,0.214817464351654,0.8299667835235596,0.8299667835235596,1.0,1.0,-0.9252014756202698,0.3846836686134338,0.5405178070068359,0.1795864254236221,0.0,0.0,0.3472832441329956,36.86236572265625,25.0,2.7026560306549072,-7442.3779296875,102.96691131591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,305.90460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.986328125,18000.0,0.0,0.0,0.166573941707611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254891961812973,0.2548964619636535,-4.505430297285784e-06,0.0,0.0001690513745415,0.0,0.0,11.011123657226562,0.0,0.0,0.0,0.297562301158905,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433922372758388,-1284.5404052734375,304.1461486816406,0.6429939270019531,0.0898194462060928,0.0816075801849365,294.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5185364484786987,0.050000000745058,0.0485267303884029,293.1166381835937,297.1499938964844,293.1499938964844,0.1600677967071533,-2598.571044921875,304.1458740234375,0.8832724690437317,0.2355094999074936,0.1650922149419784,293.1340026855469,297.1499938964844,293.1499938964844,0.180860623717308,-3877.652587890625,304.14801025390625,0.913803219795227,0.2594807147979736,0.2463138848543167,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5185364484786987,0.050000000745058,0.2301899194717407,291.1342468261719,291.1499938964844,268.69000244140625,267.1561889648437,283.14581298828125,293.4345397949219,291.1343688964844,1.0,0.2123334258794784,0.8299218416213989,0.8299218416213989,1.0,1.0,-0.9261436462402344,0.3853476643562317,0.5407959818840027,0.1791404783725738,0.0,0.0,0.3482627272605896,35.24770736694336,25.0,1.9941269159317017,-7461.3935546875,100.61956787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8826904296875,305.91192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.703125,18000.0,0.0,0.0,0.167123407125473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558679580688476,0.2558724582195282,-4.5089782361174e-06,0.0,0.000169609018485,0.0,0.0,11.066147804260254,0.0,0.0,0.0,0.2978050112724304,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442942529916763,-1299.2646484375,304.1459350585937,0.6556161046028137,0.0909810438752174,0.0825456753373146,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5279447436332703,0.050000000745058,0.0484274141490459,293.1131896972656,297.1499938964844,293.1499938964844,0.1612429618835449,-2613.8828125,304.1452941894531,0.8995628952980042,0.2370521426200866,0.1660749167203903,293.1322937011719,297.1499938964844,293.1499938964844,0.1813991069793701,-3886.899658203125,304.14776611328125,0.9315680861473083,0.2602314054965973,0.246909499168396,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5279447436332703,0.050000000745058,0.229718804359436,291.134521484375,291.1499938964844,268.6700134277344,267.1422119140625,283.12060546875,293.4300842285156,291.1344909667969,1.0,0.2085913270711898,0.8298318982124329,0.8298318982124329,1.0,1.0,-0.9284787774086,0.3868559300899505,0.5416228175163269,0.178394004702568,0.0,0.0,0.3502974808216095,32.73404693603516,25.0,0.4574361443519592,-7501.7587890625,97.13127136230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822021484375,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.697265625,18000.0,0.0,0.0,0.1681993901729583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578538954257965,0.257858395576477,-4.515422915574163e-06,0.0,0.0001707009942037,0.0,0.0,11.176657676696776,0.0,0.0,0.0,0.2982783317565918,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442942529916763,-1299.2646484375,304.1459350585937,0.6556161046028137,0.0909810438752174,0.0825456753373146,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5279447436332703,0.050000000745058,0.0484274141490459,293.1131896972656,297.1499938964844,293.1499938964844,0.1612429618835449,-2613.8828125,304.1452941894531,0.8995628952980042,0.2370521426200866,0.1660749167203903,293.1322937011719,297.1499938964844,293.1499938964844,0.1813991069793701,-3886.899658203125,304.14776611328125,0.9315680861473083,0.2602314054965973,0.246909499168396,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5279447436332703,0.050000000745058,0.229718804359436,291.134521484375,291.1499938964844,268.6700134277344,267.1422119140625,283.12060546875,293.4300842285156,291.1344909667969,1.0,0.2085913270711898,0.8298318982124329,0.8298318982124329,1.0,1.0,-0.9284787774086,0.3868559300899505,0.5416228175163269,0.178394004702568,0.0,0.0,0.3502974808216095,32.73404693603516,25.0,0.4574361443519592,-7501.7587890625,97.13127136230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822021484375,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.697265625,18000.0,0.0,0.0,0.1681993901729583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578538954257965,0.257858395576477,-4.515422915574163e-06,0.0,0.0001707009942037,0.0,0.0,11.176657676696776,0.0,0.0,0.0,0.2982783317565918,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452582016587257,-1315.0341796875,304.1456604003906,0.6673160791397095,0.0921859145164489,0.0835466235876083,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5361424684524536,0.050000000745058,0.0483516491949558,293.1097412109375,297.1499938964844,293.1499938964844,0.1625320166349411,-2630.64892578125,304.14471435546875,0.9144979119300842,0.2386872917413711,0.1671424955129623,293.1305847167969,297.1499938964844,293.1499938964844,0.1820106506347656,-3897.406494140625,304.1474914550781,0.9466987252235411,0.2610287368297577,0.2475747168064117,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5361424684524536,0.050000000745058,0.2293594032526016,291.1341552734375,291.1499938964844,268.6499938964844,267.1281433105469,283.0973815917969,293.4274597167969,291.13409423828125,1.0,0.2057698667049408,0.8297419548034668,0.8297419548034668,1.0,1.0,-0.9312372207641602,0.388506680727005,0.5427305102348328,0.1778529584407806,0.0,0.0,0.3524341285228729,30.8237247467041,25.0,-0.3322539925575256,-7544.7392578125,94.66471099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884033203125,305.9456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17886.73046875,18000.0,0.0,0.0,0.1692488938570022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599301636219024,0.2599346935749054,-4.521269602264511e-06,0.0,0.0001717661216389,0.0,0.0,11.290579795837402,0.0,0.0,0.0,0.298749566078186,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452582016587257,-1315.0341796875,304.1456604003906,0.6673160791397095,0.0921859145164489,0.0835466235876083,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5361424684524536,0.050000000745058,0.0483516491949558,293.1097412109375,297.1499938964844,293.1499938964844,0.1625320166349411,-2630.64892578125,304.14471435546875,0.9144979119300842,0.2386872917413711,0.1671424955129623,293.1305847167969,297.1499938964844,293.1499938964844,0.1820106506347656,-3897.406494140625,304.1474914550781,0.9466987252235411,0.2610287368297577,0.2475747168064117,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5361424684524536,0.050000000745058,0.2293594032526016,291.1341552734375,291.1499938964844,268.6499938964844,267.1281433105469,283.0973815917969,293.4274597167969,291.13409423828125,1.0,0.2057698667049408,0.8297419548034668,0.8297419548034668,1.0,1.0,-0.9312372207641602,0.388506680727005,0.5427305102348328,0.1778529584407806,0.0,0.0,0.3524341285228729,30.8237247467041,25.0,-0.3322539925575256,-7544.7392578125,94.66471099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884033203125,305.9456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17886.73046875,18000.0,0.0,0.0,0.1692488938570022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599301636219024,0.2599346935749054,-4.521269602264511e-06,0.0,0.0001717661216389,0.0,0.0,11.290579795837402,0.0,0.0,0.0,0.298749566078186,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462697707116603,-1331.615966796875,304.1454467773437,0.6780733466148376,0.0934296175837516,0.0845995396375656,294.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5432015657424927,0.050000000745058,0.0482927970588207,293.1062927246094,297.1499938964844,293.1499938964844,0.1639097034931183,-2648.52197265625,304.1441650390625,0.9286433458328248,0.2404029071331024,0.1682806611061096,293.1288757324219,297.1499938964844,293.1499938964844,0.1826745569705963,-3908.79541015625,304.147216796875,0.9590891003608704,0.2618676126003265,0.2482970803976059,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5432015657424927,0.050000000745058,0.2290802299976349,291.1338195800781,291.1499938964844,268.6300048828125,267.1139831542969,283.07647705078125,293.42645263671875,291.1338195800781,1.0,0.2036661654710769,0.829635739326477,0.829635739326477,1.0,1.0,-0.9343279600143432,0.3902444839477539,0.5440834760665894,0.177534133195877,0.0,0.0,0.3546154499053955,29.348506927490234,25.0,-0.3803957402706146,-7589.26513671875,92.93988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868408203125,305.96453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.064453125,18000.0,0.0,0.0,0.1702789962291717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620701491832733,0.2620746791362762,-4.526960765360855e-06,0.0,0.0001728115312289,0.0,0.0,11.407687187194824,0.0,0.0,0.0,0.2992271780967712,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462697707116603,-1331.615966796875,304.1454467773437,0.6780733466148376,0.0934296175837516,0.0845995396375656,294.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5432015657424927,0.050000000745058,0.0482927970588207,293.1062927246094,297.1499938964844,293.1499938964844,0.1639097034931183,-2648.52197265625,304.1441650390625,0.9286433458328248,0.2404029071331024,0.1682806611061096,293.1288757324219,297.1499938964844,293.1499938964844,0.1826745569705963,-3908.79541015625,304.147216796875,0.9590891003608704,0.2618676126003265,0.2482970803976059,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5432015657424927,0.050000000745058,0.2290802299976349,291.1338195800781,291.1499938964844,268.6300048828125,267.1139831542969,283.07647705078125,293.42645263671875,291.1338195800781,1.0,0.2036661654710769,0.829635739326477,0.829635739326477,1.0,1.0,-0.9343279600143432,0.3902444839477539,0.5440834760665894,0.177534133195877,0.0,0.0,0.3546154499053955,29.348506927490234,25.0,-0.3803957402706146,-7589.26513671875,92.93988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868408203125,305.96453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.064453125,18000.0,0.0,0.0,0.1702789962291717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620701491832733,0.2620746791362762,-4.526960765360855e-06,0.0,0.0001728115312289,0.0,0.0,11.407687187194824,0.0,0.0,0.0,0.2992271780967712,4.0,0.0,1.0
407580,293.1105041503906,297.1499938964844,293.1499938964844,0.0473195202648639,-1348.863037109375,304.14520263671875,0.6878749132156372,0.0947076007723808,0.0856961458921432,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5492123961448669,0.050000000745058,0.0482465550303459,293.1029663085937,297.1499938964844,293.1499938964844,0.1653603911399841,-2667.291015625,304.1437072753906,0.941129505634308,0.2421879321336746,0.1694782078266143,293.127197265625,297.1499938964844,293.1499938964844,0.1833807677030563,-3920.887451171875,304.14697265625,0.9690935015678406,0.2627440690994262,0.2490682750940323,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5492123961448669,0.050000000745058,0.2288608849048614,291.1337280273437,291.1499938964844,268.6099853515625,267.0997009277344,283.0578308105469,293.4268493652344,291.1337585449219,1.0,0.2021160572767257,0.8295295238494873,0.8295295238494873,1.0,1.0,-0.9376880526542664,0.3920440375804901,0.5456439852714539,0.1774217635393142,0.0,0.0,0.3567929267883301,28.198637008666992,25.0,-0.1354784220457077,-7634.4248046875,91.77460479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88983154296875,305.9833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17883.328125,18000.0,0.0,0.0,0.1712956577539444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642326354980469,0.2642371952533722,-4.53275015388499e-06,0.0,0.0001738433202262,0.0,0.0,11.52660846710205,0.0,0.0,0.0,0.2997122406959533,4.0,0.0,1.0
407640,293.1105041503906,297.1499938964844,293.1499938964844,0.0473195202648639,-1348.863037109375,304.14520263671875,0.6878749132156372,0.0947076007723808,0.0856961458921432,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5492123961448669,0.050000000745058,0.0482465550303459,293.1029663085937,297.1499938964844,293.1499938964844,0.1653603911399841,-2667.291015625,304.1437072753906,0.941129505634308,0.2421879321336746,0.1694782078266143,293.127197265625,297.1499938964844,293.1499938964844,0.1833807677030563,-3920.887451171875,304.14697265625,0.9690935015678406,0.2627440690994262,0.2490682750940323,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5492123961448669,0.050000000745058,0.2288608849048614,291.1337280273437,291.1499938964844,268.6099853515625,267.0997009277344,283.0578308105469,293.4268493652344,291.1337585449219,1.0,0.2021160572767257,0.8295295238494873,0.8295295238494873,1.0,1.0,-0.9376880526542664,0.3920440375804901,0.5456439852714539,0.1774217635393142,0.0,0.0,0.3567929267883301,28.198637008666992,25.0,-0.1354784220457077,-7634.4248046875,91.77460479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88983154296875,305.9833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17883.328125,18000.0,0.0,0.0,0.1712956577539444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642326354980469,0.2642371952533722,-4.53275015388499e-06,0.0,0.0001738433202262,0.0,0.0,11.52660846710205,0.0,0.0,0.0,0.2997122406959533,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.047857042402029,-1357.7119140625,304.1451110839844,0.6924108266830444,0.0953585654497146,0.0862591713666915,294.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5518436431884766,0.050000000745058,0.0482272952795028,293.101318359375,297.1499938964844,293.1499938964844,0.1661108136177063,-2676.980712890625,304.1434936523437,0.9466708898544312,0.2431043684482574,0.1700970083475113,293.1263732910156,297.1499938964844,293.1499938964844,0.1837487518787384,-3927.1796875,304.1468505859375,0.9733186960220336,0.2631957530975342,0.2494706660509109,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5518436431884766,0.050000000745058,0.2287695258855819,291.1337585449219,291.1499938964844,268.6000061035156,267.092529296875,283.0491638183594,293.4275207519531,291.1337890625,1.0,0.2015144228935241,0.8294764161109924,0.8294764161109924,1.0,1.0,-0.939456582069397,0.3929680287837982,0.5464885234832764,0.1774234920740127,0.0,0.0,0.3578735888004303,27.72327995300293,25.0,-0.030553949996829,-7657.1171875,91.3649673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912658691406,305.99249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.634765625,18000.0,0.0,0.0,0.1718001961708068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653144598007202,0.2653189897537231,-4.535705556918401e-06,0.0,0.0001743553584674,0.0,0.0,11.58642864227295,0.0,0.0,0.0,0.2999570369720459,4.0,0.0,1.0
