time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484019257128238,-1366.69580078125,304.1449890136719,0.6967289447784424,0.0960166603326797,0.086830735206604,294.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5542595982551575,0.050000000745058,0.0482100956141948,293.0997314453125,297.1499938964844,293.1499938964844,0.1668766140937805,-2686.85693359375,304.1432800292969,0.9517849683761596,0.2440351992845535,0.1707275360822677,293.12554931640625,297.1499938964844,293.1499938964844,0.1841261982917785,-3933.6298828125,304.146728515625,0.977117955684662,0.2636556625366211,0.2498829811811447,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5542595982551575,0.050000000745058,0.2286879271268844,291.1337890625,291.1499938964844,268.5899963378906,267.0853271484375,283.0407409667969,293.4284362792969,291.1337890625,1.0,0.2010063678026199,0.8294138312339783,0.8294138312339783,1.0,1.0,-0.9412754774093628,0.3939097225666046,0.5473657846450806,0.1774460673332214,0.0,0.0,0.3589520156383514,27.300838470458984,28.0,0.0023999826516956,-7679.88623046875,91.04814910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,306.0014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17882.009765625,18000.0,0.0,0.0,0.1723029911518097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663966119289398,0.2664011418819427,-4.538690063782269e-06,0.0,0.0001748656359268,0.0,0.0,11.646462440490724,0.0,0.0,0.0,0.3002030849456787,4.0,0.0,1.0
407820,293.1075439453125,297.1499938964844,293.1499938964844,0.049532551318407,-1385.3895263671875,304.144775390625,0.7008776664733887,0.0973488166928291,0.08801831305027,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5549620389938354,0.050000000745058,0.0482051633298397,293.0966491699219,297.1499938964844,293.1499938964844,0.1684738546609878,-2707.426513671875,304.1428527832031,0.9555110335350036,0.2459310740232467,0.1720370352268219,293.1239624023437,297.1499938964844,293.1499938964844,0.1849322766065597,-3947.4033203125,304.146484375,0.9790887832641602,0.2645963430404663,0.250758409500122,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5549620389938354,0.050000000745058,0.2286645472049713,291.1335754394531,291.1499938964844,268.57000732421875,267.07086181640625,283.024658203125,293.4311828613281,291.133544921875,1.0,0.2014264017343521,0.8292886018753052,0.8292886018753052,1.0,1.0,-0.9452889561653136,0.3959440588951111,0.5493448972702026,0.1776122897863388,0.0,0.0,0.3611467778682709,27.20723533630371,31.0,-0.4222043454647064,-7726.69384765625,91.69198608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17880.2421875,18000.0,0.0,0.0,0.1733066439628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685874104499817,0.268591970205307,-4.544658168015303e-06,0.0,0.0001758842117851,0.0,0.0,11.768206596374512,0.0,0.0,0.0,0.3007003664970398,4.0,0.0,1.0
407880,293.1075439453125,297.1499938964844,293.1499938964844,0.049532551318407,-1385.3895263671875,304.144775390625,0.7008776664733887,0.0973488166928291,0.08801831305027,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5549620389938354,0.050000000745058,0.0482051633298397,293.0966491699219,297.1499938964844,293.1499938964844,0.1684738546609878,-2707.426513671875,304.1428527832031,0.9555110335350036,0.2459310740232467,0.1720370352268219,293.1239624023437,297.1499938964844,293.1499938964844,0.1849322766065597,-3947.4033203125,304.146484375,0.9790887832641602,0.2645963430404663,0.250758409500122,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5549620389938354,0.050000000745058,0.2286645472049713,291.1335754394531,291.1499938964844,268.57000732421875,267.07086181640625,283.024658203125,293.4311828613281,291.133544921875,1.0,0.2014264017343521,0.8292886018753052,0.8292886018753052,1.0,1.0,-0.9452889561653136,0.3959440588951111,0.5493448972702026,0.1776122897863388,0.0,0.0,0.3611467778682709,27.20723533630371,31.0,-0.4222043454647064,-7726.69384765625,91.69198608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17880.2421875,18000.0,0.0,0.0,0.1733066439628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685874104499817,0.268591970205307,-4.544658168015303e-06,0.0,0.0001758842117851,0.0,0.0,11.768206596374512,0.0,0.0,0.0,0.3007003664970398,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507012791931629,-1404.7890625,304.1445617675781,0.7008482217788696,0.0986978858709335,0.0892473831772804,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.551851212978363,0.050000000745058,0.0482272021472454,293.09381103515625,297.1499938964844,293.1499938964844,0.1701387912034988,-2728.821533203125,304.1424560546875,0.9533986449241638,0.2478615343570709,0.1733922958374023,293.1224670410156,297.1499938964844,293.1499938964844,0.1857936233282089,-3962.11181640625,304.1462097167969,0.976021647453308,0.2655609250068664,0.251684159040451,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.551851212978363,0.050000000745058,0.2287690937519073,291.1329040527344,291.1499938964844,268.54998779296875,267.0562744140625,283.0096435546875,293.4352111816406,291.1328125,1.0,0.2030075490474701,0.8291634321212769,0.8291634321212769,1.0,1.0,-0.9496534466743468,0.3981138169765472,0.5515396595001221,0.1779077798128128,0.0,0.0,0.3634704053401947,27.801637649536133,34.0,-0.8846673965454102,-7775.5146484375,93.52127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89556884765625,306.03436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17876.142578125,18000.0,0.0,0.0,0.1743174791336059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708931565284729,0.2708976864814758,-4.550491667032475e-06,0.0,0.000176910078153,0.0,0.0,11.895794868469238,0.0,0.0,0.0,0.3012131154537201,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507012791931629,-1404.7890625,304.1445617675781,0.7008482217788696,0.0986978858709335,0.0892473831772804,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.551851212978363,0.050000000745058,0.0482272021472454,293.09381103515625,297.1499938964844,293.1499938964844,0.1701387912034988,-2728.821533203125,304.1424560546875,0.9533986449241638,0.2478615343570709,0.1733922958374023,293.1224670410156,297.1499938964844,293.1499938964844,0.1857936233282089,-3962.11181640625,304.1462097167969,0.976021647453308,0.2655609250068664,0.251684159040451,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.551851212978363,0.050000000745058,0.2287690937519073,291.1329040527344,291.1499938964844,268.54998779296875,267.0562744140625,283.0096435546875,293.4352111816406,291.1328125,1.0,0.2030075490474701,0.8291634321212769,0.8291634321212769,1.0,1.0,-0.9496534466743468,0.3981138169765472,0.5515396595001221,0.1779077798128128,0.0,0.0,0.3634704053401947,27.801637649536133,34.0,-0.8846673965454102,-7775.5146484375,93.52127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89556884765625,306.03436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17876.142578125,18000.0,0.0,0.0,0.1743174791336059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708931565284729,0.2708976864814758,-4.550491667032475e-06,0.0,0.000176910078153,0.0,0.0,11.895794868469238,0.0,0.0,0.0,0.3012131154537201,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0518987253308296,-1424.742919921875,304.1443786621094,0.6978346705436707,0.1000630557537078,0.0905110463500022,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5460742115974426,0.050000000745058,0.048270221799612,293.0911560058594,297.1499938964844,293.1499938964844,0.1718543171882629,-2750.8095703125,304.1421203613281,0.9470257759094238,0.2498202621936798,0.1747838258743286,293.1210327148437,297.1499938964844,293.1499938964844,0.1866968870162964,-3977.51318359375,304.1459655761719,0.9690955281257628,0.2665480971336365,0.2526524364948272,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5460742115974426,0.050000000745058,0.2289731502532959,291.13214111328125,291.1499938964844,268.5299987792969,267.04156494140625,282.99578857421875,293.4403686523437,291.132080078125,1.0,0.2055008709430694,0.8290179967880249,0.8290179967880249,1.0,1.0,-0.9542987942695618,0.4003866016864776,0.5539121627807617,0.1783167719841003,0.0,0.0,0.3659022450447082,28.931610107421875,37.0,-1.0038141012191772,-7826.0927734375,96.29208374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944702148437,306.050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.42578125,18000.0,0.0,0.0,0.1753476858139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733258306980133,0.2733303904533386,-4.5563961066363845e-06,0.0,0.0001779556187102,0.0,0.0,12.0303955078125,0.0,0.0,0.0,0.3017489314079284,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0518987253308296,-1424.742919921875,304.1443786621094,0.6978346705436707,0.1000630557537078,0.0905110463500022,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5460742115974426,0.050000000745058,0.048270221799612,293.0911560058594,297.1499938964844,293.1499938964844,0.1718543171882629,-2750.8095703125,304.1421203613281,0.9470257759094238,0.2498202621936798,0.1747838258743286,293.1210327148437,297.1499938964844,293.1499938964844,0.1866968870162964,-3977.51318359375,304.1459655761719,0.9690955281257628,0.2665480971336365,0.2526524364948272,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5460742115974426,0.050000000745058,0.2289731502532959,291.13214111328125,291.1499938964844,268.5299987792969,267.04156494140625,282.99578857421875,293.4403686523437,291.132080078125,1.0,0.2055008709430694,0.8290179967880249,0.8290179967880249,1.0,1.0,-0.9542987942695618,0.4003866016864776,0.5539121627807617,0.1783167719841003,0.0,0.0,0.3659022450447082,28.931610107421875,37.0,-1.0038141012191772,-7826.0927734375,96.29208374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944702148437,306.050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.42578125,18000.0,0.0,0.0,0.1753476858139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733258306980133,0.2733303904533386,-4.5563961066363845e-06,0.0,0.0001779556187102,0.0,0.0,12.0303955078125,0.0,0.0,0.0,0.3017489314079284,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531186871230602,-1445.1551513671875,304.14422607421875,0.6928622126579285,0.1014429330825805,0.0918041318655014,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5386512875556946,0.050000000745058,0.0483300201594829,293.0887451171875,297.1499938964844,293.1499938964844,0.1736090034246444,-2773.23974609375,304.1418151855469,0.9376533627510072,0.2518004179000854,0.1762038022279739,293.11968994140625,297.1499938964844,293.1499938964844,0.187635064125061,-3993.48291015625,304.145751953125,0.959172248840332,0.2675566971302032,0.2536579072475433,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5386512875556946,0.050000000745058,0.2292568087577819,291.1314697265625,291.1499938964844,268.510009765625,267.0267639160156,282.98297119140625,293.44659423828125,291.13140869140625,1.0,0.2086933404207229,0.8288725018501282,0.8288725018501282,1.0,1.0,-0.9591739177703856,0.4027411043643951,0.5564327836036682,0.1788303405046463,0.0,0.0,0.3684197068214416,30.4903564453125,40.0,-0.9242191314697266,-7877.9765625,99.83515167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912658691406,306.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17864.11328125,18000.0,0.0,0.0,0.1764076948165893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758684754371643,0.2758730351924896,-4.562562935461756e-06,0.0,0.0001790313835954,0.0,0.0,12.171723365783691,0.0,0.0,0.0,0.3023108541965484,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531186871230602,-1445.1551513671875,304.14422607421875,0.6928622126579285,0.1014429330825805,0.0918041318655014,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5386512875556946,0.050000000745058,0.0483300201594829,293.0887451171875,297.1499938964844,293.1499938964844,0.1736090034246444,-2773.23974609375,304.1418151855469,0.9376533627510072,0.2518004179000854,0.1762038022279739,293.11968994140625,297.1499938964844,293.1499938964844,0.187635064125061,-3993.48291015625,304.145751953125,0.959172248840332,0.2675566971302032,0.2536579072475433,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5386512875556946,0.050000000745058,0.2292568087577819,291.1314697265625,291.1499938964844,268.510009765625,267.0267639160156,282.98297119140625,293.44659423828125,291.13140869140625,1.0,0.2086933404207229,0.8288725018501282,0.8288725018501282,1.0,1.0,-0.9591739177703856,0.4027411043643951,0.5564327836036682,0.1788303405046463,0.0,0.0,0.3684197068214416,30.4903564453125,40.0,-0.9242191314697266,-7877.9765625,99.83515167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912658691406,306.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17864.11328125,18000.0,0.0,0.0,0.1764076948165893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758684754371643,0.2758730351924896,-4.562562935461756e-06,0.0,0.0001790313835954,0.0,0.0,12.171723365783691,0.0,0.0,0.0,0.3023108541965484,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537356622517108,-1455.5118408203125,304.1441650390625,0.6899016499519348,0.1021381542086601,0.0924605131149292,293.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5345892906188965,0.050000000745058,0.048365231603384,293.087646484375,297.1499938964844,293.1499938964844,0.1744981855154037,-2784.582763671875,304.1416931152344,0.9321999549865724,0.2527965605258941,0.1769223511219024,293.1190185546875,297.1499938964844,293.1499938964844,0.1881157755851745,-4001.655029296875,304.1456604003906,0.953331708908081,0.2680687606334686,0.2541733682155609,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5345892906188965,0.050000000745058,0.2294238358736038,291.1311950683594,291.1499938964844,268.5,267.0193176269531,282.9769287109375,293.4500732421875,291.1311340332031,1.0,0.210499882698059,0.8287997841835022,0.8287997841835022,1.0,1.0,-0.9616854190826416,0.4039436280727386,0.5577417612075806,0.1791239082813263,0.0,0.0,0.3697037398815155,31.4055404663086,40.0,-0.8370985388755798,-7904.3134765625,101.85706329345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888916015625,306.0719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17860.919921875,18000.0,0.0,0.0,0.1769513338804245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771767079830169,0.2771812975406647,-4.565776634990471e-06,0.0,0.0001795831194613,0.0,0.0,12.244803428649902,0.0,0.0,0.0,0.3026018738746643,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543565079569816,-1465.95703125,304.14410400390625,0.6867530941963196,0.1028366759419441,0.0931227505207061,293.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5304242372512817,0.050000000745058,0.0484034344553947,293.0865783691406,297.1499938964844,293.1499938964844,0.175393596291542,-2795.989990234375,304.1415710449219,0.926447868347168,0.2537956237792969,0.1776453852653503,293.118408203125,297.1499938964844,293.1499938964844,0.1886033713817596,-4009.936767578125,304.14556884765625,0.9470646381378174,0.2685858011245727,0.2546964883804321,293.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5304242372512817,0.050000000745058,0.2296050488948822,291.13092041015625,291.1499938964844,268.489990234375,267.0118408203125,282.9711608886719,293.4537353515625,291.1308898925781,1.0,0.2124183923006057,0.8287156820297241,0.8287156820297241,1.0,1.0,-0.9642391800880432,0.4051592051982879,0.5590799450874329,0.1794396936893463,0.0,0.0,0.3709997236728668,32.397212982177734,43.0,-0.7287359833717346,-7930.84814453125,104.0233383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88604736328125,306.0788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17857.791015625,18000.0,0.0,0.0,0.177504763007164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785055637359619,0.2785101234912872,-4.569086740957573e-06,0.0,0.0001801447651814,0.0,0.0,12.319334983825684,0.0,0.0,0.0,0.3028993010520935,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556082427501678,-1487.0902099609375,304.1439819335937,0.6801486611366272,0.1042433306574821,0.094463512301445,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5220486521720886,0.050000000745058,0.0484877452254295,293.0846252441406,297.1499938964844,293.1499938964844,0.1771994978189468,-2818.94970703125,304.1413879394531,0.9146153330802916,0.2557995021343231,0.1791021078824997,293.1171569824219,297.1499938964844,293.1499938964844,0.1895979195833206,-4026.807373046875,304.1453857421875,0.9336944222450256,0.2696345150470733,0.2557646632194519,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5220486521720886,0.050000000745058,0.230004996061325,291.1305847167969,291.1499938964844,268.4700012207031,266.9967956542969,282.9603271484375,293.461669921875,291.13055419921875,1.0,0.2165344357490539,0.8285473585128784,0.8285473585128784,1.0,1.0,-0.9694599509239196,0.407625675201416,0.5618342757225037,0.1801371723413467,0.0,0.0,0.3736141622066498,34.58320617675781,46.0,-0.4833414256572723,-7984.37744140625,108.74712371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8791809082031,306.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17851.974609375,18000.0,0.0,0.0,0.1786428242921829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812137901782989,0.2812183797359466,-4.576023002300644e-06,0.0,0.0001812997506931,0.0,0.0,12.472294807434082,0.0,0.0,0.0,0.3035123646259308,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556082427501678,-1487.0902099609375,304.1439819335937,0.6801486611366272,0.1042433306574821,0.094463512301445,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5220486521720886,0.050000000745058,0.0484877452254295,293.0846252441406,297.1499938964844,293.1499938964844,0.1771994978189468,-2818.94970703125,304.1413879394531,0.9146153330802916,0.2557995021343231,0.1791021078824997,293.1171569824219,297.1499938964844,293.1499938964844,0.1895979195833206,-4026.807373046875,304.1453857421875,0.9336944222450256,0.2696345150470733,0.2557646632194519,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5220486521720886,0.050000000745058,0.230004996061325,291.1305847167969,291.1499938964844,268.4700012207031,266.9967956542969,282.9603271484375,293.461669921875,291.13055419921875,1.0,0.2165344357490539,0.8285473585128784,0.8285473585128784,1.0,1.0,-0.9694599509239196,0.407625675201416,0.5618342757225037,0.1801371723413467,0.0,0.0,0.3736141622066498,34.58320617675781,46.0,-0.4833414256572723,-7984.37744140625,108.74712371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8791809082031,306.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17851.974609375,18000.0,0.0,0.0,0.1786428242921829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812137901782989,0.2812183797359466,-4.576023002300644e-06,0.0,0.0001812997506931,0.0,0.0,12.472294807434082,0.0,0.0,0.0,0.3035123646259308,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568708665668964,-1508.510986328125,304.1438903808594,0.673475980758667,0.1056618839502334,0.0958236381411552,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5139442086219788,0.050000000745058,0.048580951988697,293.0828857421875,297.1499938964844,293.1499938964844,0.1790196597576141,-2842.02880859375,304.1412048339844,0.9033322930336,0.2578060030937195,0.1805682331323623,293.1159973144531,297.1499938964844,293.1499938964844,0.1906161308288574,-4044.050537109375,304.1452331542969,0.920043647289276,0.2707019448280334,0.2568595707416534,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5139442086219788,0.050000000745058,0.2304471284151077,291.1304016113281,291.1499938964844,268.45001220703125,266.98162841796875,282.9504089355469,293.4703674316406,291.1304016113281,1.0,0.2209353893995285,0.8283790946006775,0.8283790946006775,1.0,1.0,-0.9748085737228394,0.410129576921463,0.5646790266036987,0.180917277932167,0.0,0.0,0.3762403428554535,36.99712753295898,49.0,-0.2388917803764343,-8038.32373046875,113.92544555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87115478515625,306.1045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17846.962890625,18000.0,0.0,0.0,0.1798224151134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839713096618652,0.2839758992195129,-4.583377631206531e-06,0.0,0.0001824968931032,0.0,0.0,12.62960433959961,0.0,0.0,0.0,0.3041469752788543,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568708665668964,-1508.510986328125,304.1438903808594,0.673475980758667,0.1056618839502334,0.0958236381411552,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5139442086219788,0.050000000745058,0.048580951988697,293.0828857421875,297.1499938964844,293.1499938964844,0.1790196597576141,-2842.02880859375,304.1412048339844,0.9033322930336,0.2578060030937195,0.1805682331323623,293.1159973144531,297.1499938964844,293.1499938964844,0.1906161308288574,-4044.050537109375,304.1452331542969,0.920043647289276,0.2707019448280334,0.2568595707416534,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5139442086219788,0.050000000745058,0.2304471284151077,291.1304016113281,291.1499938964844,268.45001220703125,266.98162841796875,282.9504089355469,293.4703674316406,291.1304016113281,1.0,0.2209353893995285,0.8283790946006775,0.8283790946006775,1.0,1.0,-0.9748085737228394,0.410129576921463,0.5646790266036987,0.180917277932167,0.0,0.0,0.3762403428554535,36.99712753295898,49.0,-0.2388917803764343,-8038.32373046875,113.92544555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87115478515625,306.1045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17846.962890625,18000.0,0.0,0.0,0.1798224151134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839713096618652,0.2839758992195129,-4.583377631206531e-06,0.0,0.0001824968931032,0.0,0.0,12.62960433959961,0.0,0.0,0.0,0.3041469752788543,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.058141428977251,-1530.1748046875,304.143798828125,0.6670272946357727,0.1070911586284637,0.0972003415226936,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5063520669937134,0.050000000745058,0.0486812442541122,293.0813903808594,297.1499938964844,293.1499938964844,0.1808472126722335,-2865.139892578125,304.14111328125,0.892964780330658,0.2598092257976532,0.1820382624864578,293.1148986816406,297.1499938964844,293.1499938964844,0.1916554272174835,-4061.621826171875,304.14508056640625,0.9071990251541138,0.271787017583847,0.2579784095287323,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5063520669937134,0.050000000745058,0.2309228628873825,291.1304016113281,291.1499938964844,268.42999267578125,266.96630859375,282.94140625,293.47979736328125,291.13043212890625,1.0,0.225530132651329,0.8281900882720947,0.8281900882720947,1.0,1.0,-0.9802594184875488,0.412658542394638,0.5676009058952332,0.1817722767591476,0.0,0.0,0.3788556456565857,39.59295272827149,52.0,0.0042544393800199,-8092.470703125,119.4841079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86260986328125,306.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17842.919921875,18000.0,0.0,0.0,0.1810406893491745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286756157875061,0.2867607474327087,-4.5911260713182855e-06,0.0,0.0001837332820286,0.0,0.0,12.790155410766602,0.0,0.0,0.0,0.3047990202903747,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.058141428977251,-1530.1748046875,304.143798828125,0.6670272946357727,0.1070911586284637,0.0972003415226936,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5063520669937134,0.050000000745058,0.0486812442541122,293.0813903808594,297.1499938964844,293.1499938964844,0.1808472126722335,-2865.139892578125,304.14111328125,0.892964780330658,0.2598092257976532,0.1820382624864578,293.1148986816406,297.1499938964844,293.1499938964844,0.1916554272174835,-4061.621826171875,304.14508056640625,0.9071990251541138,0.271787017583847,0.2579784095287323,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5063520669937134,0.050000000745058,0.2309228628873825,291.1304016113281,291.1499938964844,268.42999267578125,266.96630859375,282.94140625,293.47979736328125,291.13043212890625,1.0,0.225530132651329,0.8281900882720947,0.8281900882720947,1.0,1.0,-0.9802594184875488,0.412658542394638,0.5676009058952332,0.1817722767591476,0.0,0.0,0.3788556456565857,39.59295272827149,52.0,0.0042544393800199,-8092.470703125,119.4841079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86260986328125,306.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17842.919921875,18000.0,0.0,0.0,0.1810406893491745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286756157875061,0.2867607474327087,-4.5911260713182855e-06,0.0,0.0001837332820286,0.0,0.0,12.790155410766602,0.0,0.0,0.0,0.3047990202903747,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594178065657615,-1552.049560546875,304.14373779296875,0.6609653234481812,0.1085303798317909,0.0985915660858154,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.499337762594223,0.050000000745058,0.048787236213684,293.08013916015625,297.1499938964844,293.1499938964844,0.1826767474412918,-2888.216552734375,304.1410217285156,0.8830668926239014,0.2618050277233124,0.183507889509201,293.1138610839844,297.1499938964844,293.1499938964844,0.192714050412178,-4079.491455078125,304.1449584960937,0.8958772420883179,0.272889107465744,0.2591191530227661,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.499337762594223,0.050000000745058,0.2314256429672241,291.13055419921875,291.1499938964844,268.4100036621094,266.9508972167969,282.93328857421875,293.4898986816406,291.130615234375,1.0,0.2302508652210235,0.8280011415481567,0.8280011415481567,1.0,1.0,-0.9857928156852722,0.4152058660984039,0.5705869197845459,0.1826982498168945,0.0,0.0,0.3814387321472168,42.33539962768555,55.0,0.2207758575677871,-8146.64453125,125.36632537841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540954589844,306.1283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17840.015625,18000.0,0.0,0.0,0.1822929829359054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895456850528717,0.2895502746105194,-4.599236490321346e-06,0.0,0.0001850042026489,0.0,0.0,12.952770233154297,0.0,0.0,0.0,0.3054640889167785,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594178065657615,-1552.049560546875,304.14373779296875,0.6609653234481812,0.1085303798317909,0.0985915660858154,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.499337762594223,0.050000000745058,0.048787236213684,293.08013916015625,297.1499938964844,293.1499938964844,0.1826767474412918,-2888.216552734375,304.1410217285156,0.8830668926239014,0.2618050277233124,0.183507889509201,293.1138610839844,297.1499938964844,293.1499938964844,0.192714050412178,-4079.491455078125,304.1449584960937,0.8958772420883179,0.272889107465744,0.2591191530227661,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.499337762594223,0.050000000745058,0.2314256429672241,291.13055419921875,291.1499938964844,268.4100036621094,266.9508972167969,282.93328857421875,293.4898986816406,291.130615234375,1.0,0.2302508652210235,0.8280011415481567,0.8280011415481567,1.0,1.0,-0.9857928156852722,0.4152058660984039,0.5705869197845459,0.1826982498168945,0.0,0.0,0.3814387321472168,42.33539962768555,55.0,0.2207758575677871,-8146.64453125,125.36632537841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540954589844,306.1283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17840.015625,18000.0,0.0,0.0,0.1822929829359054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895456850528717,0.2895502746105194,-4.599236490321346e-06,0.0,0.0001850042026489,0.0,0.0,12.952770233154297,0.0,0.0,0.0,0.3054640889167785,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600576438009738,-1563.0579833984375,304.1437072753906,0.6581085920333862,0.1092535257339477,0.0992920622229576,293.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4960329532623291,0.050000000745058,0.0488419830799102,293.07958984375,297.1499938964844,293.1499938964844,0.1835910826921463,-2899.727294921875,304.1409912109375,0.8783435821533203,0.2627991735935211,0.1842415183782577,293.11334228515625,297.1499938964844,293.1499938964844,0.1932502686977386,-4088.5322265625,304.1448974609375,0.8905067443847656,0.2734463512897491,0.2596971988677978,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4960329532623291,0.050000000745058,0.2316853255033493,291.13067626953125,291.1499938964844,268.3999938964844,266.943115234375,282.9295349121094,293.49517822265625,291.1307373046875,1.0,0.2326405942440033,0.8279066681861877,0.8279066681861877,1.0,1.0,-0.9885852336883544,0.4164842963218689,0.5721009373664856,0.1831863969564438,0.0,0.0,0.3827129900455475,43.751731872558594,55.0,0.3148825466632843,-8173.70068359375,128.4127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500671386719,306.1342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17839.0,18000.0,0.0,0.0,0.1829298138618469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909359335899353,0.2909405529499054,-4.603411071002483e-06,0.0,0.0001856505114119,0.0,0.0,13.034502029418944,0.0,0.0,0.0,0.305800050497055,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0606982819736003,-1574.109130859375,304.1437072753906,0.6553767323493958,0.1099788770079612,0.0999955013394355,293.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4928429424762726,0.050000000745058,0.0488976947963237,293.0790710449219,297.1499938964844,293.1499938964844,0.1845045983791351,-2911.213623046875,304.1409606933594,0.8737883567810059,0.263790488243103,0.1849739700555801,293.11285400390625,297.1499938964844,293.1499938964844,0.1937907934188842,-4097.638671875,304.14483642578125,0.8853127956390381,0.2740076184272766,0.2602799832820892,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4928429424762726,0.050000000745058,0.2319496124982834,291.1308288574219,291.1499938964844,268.3900146484375,266.9353332519531,282.9259948730469,293.5006103515625,291.13092041015625,1.0,0.2350413203239441,0.8278025984764099,0.8278025984764099,1.0,1.0,-0.991392195224762,0.4177642166614532,0.5736279487609863,0.1836898624897003,0.0,0.0,0.3839733004570007,45.19309997558594,58.0,0.4031350314617157,-8200.7138671875,131.52096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,306.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17838.259765625,18000.0,0.0,0.0,0.1835722476243972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923203408718109,0.2923249304294586,-4.607651135302149e-06,0.0,0.0001863024954218,0.0,0.0,13.116334915161133,0.0,0.0,0.0,0.3061374425888061,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619809553027153,-1596.3226318359375,304.1436462402344,0.6502934098243713,0.1114354655146598,0.1014100387692451,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.486715167760849,0.050000000745058,0.0490115284919738,293.0782165527344,297.1499938964844,293.1499938964844,0.186328187584877,-2934.10107421875,304.14093017578125,0.8652064204216003,0.2657636702060699,0.1864344030618667,293.1119079589844,297.1499938964844,293.1499938964844,0.1948835551738739,-4116.02880859375,304.1447448730469,0.8754916787147522,0.2751409411430359,0.2614583373069763,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.486715167760849,0.050000000745058,0.232489600777626,291.1312561035156,291.1499938964844,268.3699951171875,266.9196472167969,282.9194641113281,293.5118713378906,291.1313171386719,1.0,0.2398548573255539,0.8275945782661438,0.8275945782661438,1.0,1.0,-0.9970417618751526,0.4203273057937622,0.5767143964767456,0.1847418695688247,0.0,0.0,0.3864479660987854,48.138092041015625,61.0,0.5585138201713562,-8254.578125,137.90133666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8395080566406,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17837.5078125,18000.0,0.0,0.0,0.1848688721656799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950649559497833,0.2950695753097534,-4.616287242242834e-06,0.0,0.0001876183960121,0.0,0.0,13.279862403869627,0.0,0.0,0.0,0.3068142831325531,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619809553027153,-1596.3226318359375,304.1436462402344,0.6502934098243713,0.1114354655146598,0.1014100387692451,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.486715167760849,0.050000000745058,0.0490115284919738,293.0782165527344,297.1499938964844,293.1499938964844,0.186328187584877,-2934.10107421875,304.14093017578125,0.8652064204216003,0.2657636702060699,0.1864344030618667,293.1119079589844,297.1499938964844,293.1499938964844,0.1948835551738739,-4116.02880859375,304.1447448730469,0.8754916787147522,0.2751409411430359,0.2614583373069763,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.486715167760849,0.050000000745058,0.232489600777626,291.1312561035156,291.1499938964844,268.3699951171875,266.9196472167969,282.9194641113281,293.5118713378906,291.1313171386719,1.0,0.2398548573255539,0.8275945782661438,0.8275945782661438,1.0,1.0,-0.9970417618751526,0.4203273057937622,0.5767143964767456,0.1847418695688247,0.0,0.0,0.3864479660987854,48.138092041015625,61.0,0.5585138201713562,-8254.578125,137.90133666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8395080566406,306.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17837.5078125,18000.0,0.0,0.0,0.1848688721656799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950649559497833,0.2950695753097534,-4.616287242242834e-06,0.0,0.0001876183960121,0.0,0.0,13.279862403869627,0.0,0.0,0.0,0.3068142831325531,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632650330662727,-1618.6768798828125,304.1436462402344,0.645700991153717,0.1128999590873718,0.1028342321515083,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4807275831699371,0.050000000745058,0.0491279661655426,293.0775146484375,297.1499938964844,293.1499938964844,0.188144564628601,-2956.843505859375,304.14093017578125,0.8573235273361206,0.2677219808101654,0.1878866404294967,293.11102294921875,297.1499938964844,293.1499938964844,0.195991963148117,-4134.6552734375,304.1446533203125,0.8664414286613464,0.2762890458106994,0.2626533210277557,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4807275831699371,0.050000000745058,0.2330419272184372,291.1317138671875,291.1499938964844,268.3500061035156,266.90380859375,282.91363525390625,293.52362060546875,291.1318054199219,1.0,0.2446612864732742,0.8273864984512329,0.8273864984512329,1.0,1.0,-1.0027309656143188,0.4228919446468353,0.5798390507698059,0.1858512163162231,0.0,0.0,0.3888511955738067,51.15080261230469,64.0,0.6720842719078064,-8308.138671875,144.47494506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8342590332031,306.1646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17837.7734375,18000.0,0.0,0.0,0.1861749291419983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977640330791473,0.2977686524391174,-4.625094788934803e-06,0.0,0.0001889438863145,0.0,0.0,13.44241714477539,0.0,0.0,0.0,0.3074906170368194,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632650330662727,-1618.6768798828125,304.1436462402344,0.645700991153717,0.1128999590873718,0.1028342321515083,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4807275831699371,0.050000000745058,0.0491279661655426,293.0775146484375,297.1499938964844,293.1499938964844,0.188144564628601,-2956.843505859375,304.14093017578125,0.8573235273361206,0.2677219808101654,0.1878866404294967,293.11102294921875,297.1499938964844,293.1499938964844,0.195991963148117,-4134.6552734375,304.1446533203125,0.8664414286613464,0.2762890458106994,0.2626533210277557,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4807275831699371,0.050000000745058,0.2330419272184372,291.1317138671875,291.1499938964844,268.3500061035156,266.90380859375,282.91363525390625,293.52362060546875,291.1318054199219,1.0,0.2446612864732742,0.8273864984512329,0.8273864984512329,1.0,1.0,-1.0027309656143188,0.4228919446468353,0.5798390507698059,0.1858512163162231,0.0,0.0,0.3888511955738067,51.15080261230469,64.0,0.6720842719078064,-8308.138671875,144.47494506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8342590332031,306.1646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17837.7734375,18000.0,0.0,0.0,0.1861749291419983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977640330791473,0.2977686524391174,-4.625094788934803e-06,0.0,0.0001889438863145,0.0,0.0,13.44241714477539,0.0,0.0,0.0,0.3074906170368194,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645496621727943,-1641.1572265625,304.14361572265625,0.6415690779685974,0.1143718287348747,0.1042669415473938,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4746183753013611,0.050000000745058,0.0492463186383247,293.0769958496094,297.1499938964844,293.1499938964844,0.1899519562721252,-2979.4208984375,304.14093017578125,0.8501124978065491,0.2696639895439148,0.189329132437706,293.11016845703125,297.1499938964844,293.1499938964844,0.1971152275800705,-4153.50439453125,304.1445617675781,0.8581510186195374,0.27745121717453,0.2638636231422424,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4746183753013611,0.050000000745058,0.2336033284664154,291.1322631835937,291.1499938964844,268.3299865722656,266.8878173828125,282.9085388183594,293.5358581542969,291.1323547363281,1.0,0.249435693025589,0.8271588683128357,0.8271588683128357,1.0,1.0,-1.0084503889083862,0.4254533052444458,0.5829970836639404,0.1870125234127044,0.0,0.0,0.391177088022232,54.21354675292969,67.0,0.7541252970695496,-8361.3193359375,151.21177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8307189941406,306.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.900390625,18000.0,0.0,0.0,0.1874813735485077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004074096679687,0.3004120588302612,-4.634001470549265e-06,0.0,0.0001902697549667,0.0,0.0,13.603260040283203,0.0,0.0,0.0,0.3081626892089844,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645496621727943,-1641.1572265625,304.14361572265625,0.6415690779685974,0.1143718287348747,0.1042669415473938,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4746183753013611,0.050000000745058,0.0492463186383247,293.0769958496094,297.1499938964844,293.1499938964844,0.1899519562721252,-2979.4208984375,304.14093017578125,0.8501124978065491,0.2696639895439148,0.189329132437706,293.11016845703125,297.1499938964844,293.1499938964844,0.1971152275800705,-4153.50439453125,304.1445617675781,0.8581510186195374,0.27745121717453,0.2638636231422424,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4746183753013611,0.050000000745058,0.2336033284664154,291.1322631835937,291.1499938964844,268.3299865722656,266.8878173828125,282.9085388183594,293.5358581542969,291.1323547363281,1.0,0.249435693025589,0.8271588683128357,0.8271588683128357,1.0,1.0,-1.0084503889083862,0.4254533052444458,0.5829970836639404,0.1870125234127044,0.0,0.0,0.391177088022232,54.21354675292969,67.0,0.7541252970695496,-8361.3193359375,151.21177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8307189941406,306.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.900390625,18000.0,0.0,0.0,0.1874813735485077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004074096679687,0.3004120588302612,-4.634001470549265e-06,0.0,0.0001902697549667,0.0,0.0,13.603260040283203,0.0,0.0,0.0,0.3081626892089844,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658342018723487,-1663.751220703125,304.14361572265625,0.6378576159477234,0.1158506199717521,0.1057072132825851,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4681076109409332,0.050000000745058,0.0493660047650337,293.0766296386719,297.1499938964844,293.1499938964844,0.1917488127946853,-3001.81640625,304.1409606933594,0.8435225486755371,0.2715882658958435,0.1907604336738586,293.1093444824219,297.1499938964844,293.1499938964844,0.1982526630163192,-4172.56494140625,304.1444702148437,0.8505789637565613,0.2786267697811126,0.2650880217552185,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4681076109409332,0.050000000745058,0.234171062707901,291.1328430175781,291.1499938964844,268.3099975585937,266.8717041015625,282.9040832519531,293.54852294921875,291.1329345703125,1.0,0.2541603446006775,0.8269312381744385,0.8269312381744385,1.0,1.0,-1.0141916275024414,0.4280099272727966,0.586181640625,0.1882232725620269,0.0,0.0,0.3934226036071777,57.311614990234375,55.0,0.795569896697998,-8414.0625,158.08636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290100097656,306.19097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.740234375,18000.0,0.0,0.0,0.1887797117233276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029873073101043,0.3029919564723968,-4.642942258215044e-06,0.0,0.0001915874017868,0.0,0.0,13.761774063110352,0.0,0.0,0.0,0.3088273108005523,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658342018723487,-1663.751220703125,304.14361572265625,0.6378576159477234,0.1158506199717521,0.1057072132825851,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4681076109409332,0.050000000745058,0.0493660047650337,293.0766296386719,297.1499938964844,293.1499938964844,0.1917488127946853,-3001.81640625,304.1409606933594,0.8435225486755371,0.2715882658958435,0.1907604336738586,293.1093444824219,297.1499938964844,293.1499938964844,0.1982526630163192,-4172.56494140625,304.1444702148437,0.8505789637565613,0.2786267697811126,0.2650880217552185,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4681076109409332,0.050000000745058,0.234171062707901,291.1328430175781,291.1499938964844,268.3099975585937,266.8717041015625,282.9040832519531,293.54852294921875,291.1329345703125,1.0,0.2541603446006775,0.8269312381744385,0.8269312381744385,1.0,1.0,-1.0141916275024414,0.4280099272727966,0.586181640625,0.1882232725620269,0.0,0.0,0.3934226036071777,57.311614990234375,55.0,0.795569896697998,-8414.0625,158.08636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290100097656,306.19097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.740234375,18000.0,0.0,0.0,0.1887797117233276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029873073101043,0.3029919564723968,-4.642942258215044e-06,0.0,0.0001915874017868,0.0,0.0,13.761774063110352,0.0,0.0,0.0,0.3088273108005523,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664313659071922,-1674.281982421875,304.1436767578125,0.6388882398605347,0.1165990084409713,0.1063792929053306,293.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4678290486335754,0.050000000745058,0.0493708997964859,293.0764465332031,297.1499938964844,293.1499938964844,0.1925949305295944,-3012.32421875,304.1410827636719,0.8441272377967834,0.2725536525249481,0.191433310508728,293.1089172363281,297.1499938964844,293.1499938964844,0.1987761408090591,-4181.30029296875,304.14453125,0.8508142232894897,0.2792238891124725,0.265651136636734,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4678290486335754,0.050000000745058,0.2341942936182022,291.1332702636719,291.1499938964844,268.29998779296875,266.86358642578125,282.9020690917969,293.5549011230469,291.1334533691406,1.0,0.2542427480220794,0.8268173933029175,0.8268173933029175,1.0,1.0,-1.0165159702301023,0.429049015045166,0.5874669551849365,0.1886985599994659,0.0,0.0,0.3944995701313019,57.46282958984375,55.0,1.424612522125244,-8438.2802734375,158.98240661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,306.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.970703125,18000.0,0.0,0.0,0.1894231140613556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042506277561188,0.3042552769184112,-4.6474251576000825e-06,0.0,0.0001922403898788,0.0,0.0,13.839995384216309,0.0,0.0,0.0,0.309156209230423,4.0,0.0,1.0
