time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0669998973608017,-1684.316650390625,304.143798828125,0.6419322490692139,0.117363266646862,0.1070264726877212,293.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.4697252511978149,0.050000000745058,0.0493370927870273,293.076171875,297.1499938964844,293.1499938964844,0.1934041827917099,-3022.344970703125,304.1412353515625,0.8474128842353821,0.2735375463962555,0.1920868456363678,293.10845947265625,297.1499938964844,293.1499938964844,0.1992605924606323,-4189.3486328125,304.1446533203125,0.8537907600402832,0.2798347175121307,0.2661864161491394,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.4697252511978149,0.050000000745058,0.234033927321434,291.1344299316406,291.1499938964844,268.2900085449219,266.8554382324219,282.8999328613281,293.5608825683594,291.1348571777344,1.0,0.2531971037387848,0.8266963958740234,0.8266963958740234,1.0,1.0,-1.018486738204956,0.4299350380897522,0.5885517597198486,0.1890821605920791,0.0,0.0,0.3954228162765503,56.62954330444336,43.0,2.888762950897217,-8460.52734375,158.0785675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297119140625,306.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.359375,18000.0,0.0,0.0,0.1900565475225448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054317533969879,0.3054364025592804,-4.652139068639372e-06,0.0,0.0001928832352859,0.0,0.0,13.91476345062256,0.0,0.0,0.0,0.309477686882019,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680899769067764,-1703.5968017578125,304.14404296875,0.653052806854248,0.1189310029149055,0.1082813590764999,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4776423275470733,0.050000000745058,0.0491880737245082,293.0754699707031,297.1499938964844,293.1499938964844,0.1949706971645355,-3041.695556640625,304.1415405273437,0.8605321049690247,0.2755529284477234,0.1933689415454864,293.107421875,297.1499938964844,293.1499938964844,0.2001668810844421,-4204.353515625,304.1449279785156,0.8663877248764038,0.2810948491096496,0.2672128081321716,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4776423275470733,0.050000000745058,0.2333270460367202,291.1382141113281,291.1499938964844,268.2699890136719,266.8390197753906,282.8953857421875,293.5717468261719,291.1387023925781,1.0,0.2482779771089553,0.8264544010162354,0.8264544010162354,1.0,1.0,-1.021736741065979,0.4314029514789581,0.5903337597846985,0.1896856874227523,0.0,0.0,0.3967481851577759,52.89348220825195,31.0,4.783590793609619,-8497.80078125,152.4732208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83544921875,306.22576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.263671875,18000.0,0.0,0.0,0.1912706196308136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072997331619262,0.3073043823242187,-4.662466835725354e-06,0.0,0.0001941153605002,0.0,0.0,14.04140853881836,0.0,0.0,0.0,0.3100633919239044,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680899769067764,-1703.5968017578125,304.14404296875,0.653052806854248,0.1189310029149055,0.1082813590764999,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4776423275470733,0.050000000745058,0.0491880737245082,293.0754699707031,297.1499938964844,293.1499938964844,0.1949706971645355,-3041.695556640625,304.1415405273437,0.8605321049690247,0.2755529284477234,0.1933689415454864,293.107421875,297.1499938964844,293.1499938964844,0.2001668810844421,-4204.353515625,304.1449279785156,0.8663877248764038,0.2810948491096496,0.2672128081321716,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4776423275470733,0.050000000745058,0.2333270460367202,291.1382141113281,291.1499938964844,268.2699890136719,266.8390197753906,282.8953857421875,293.5717468261719,291.1387023925781,1.0,0.2482779771089553,0.8264544010162354,0.8264544010162354,1.0,1.0,-1.021736741065979,0.4314029514789581,0.5903337597846985,0.1896856874227523,0.0,0.0,0.3967481851577759,52.89348220825195,31.0,4.783590793609619,-8497.80078125,152.4732208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83544921875,306.22576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.263671875,18000.0,0.0,0.0,0.1912706196308136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072997331619262,0.3073043823242187,-4.662466835725354e-06,0.0,0.0001941153605002,0.0,0.0,14.04140853881836,0.0,0.0,0.0,0.3100633919239044,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691432580351829,-1722.3006591796875,304.144287109375,0.6714923977851868,0.120540089905262,0.1095000579953193,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.4894877076148987,0.050000000745058,0.0489588938653469,293.0745849609375,297.1499938964844,293.1499938964844,0.1965097039937973,-3060.68212890625,304.14178466796875,0.8828644156455994,0.277616798877716,0.1946286708116531,293.1063232421875,297.1499938964844,293.1499938964844,0.2010393142700195,-4218.7890625,304.1451721191406,0.8882084488868713,0.2823999524116516,0.2682032287120819,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.4894877076148987,0.050000000745058,0.2322399169206619,291.1419982910156,291.1499938964844,268.25,266.82244873046875,282.8906555175781,293.5816650390625,291.1424255371094,1.0,0.2403527051210403,0.8262124061584473,0.8262124061584473,1.0,1.0,-1.0243204832077026,0.432574599981308,0.591745913028717,0.190140426158905,0.0,0.0,0.3975606560707092,47.119659423828125,25.0,5.071259021759033,-8527.8193359375,143.10435485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84832763671875,306.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17888.345703125,18000.0,0.0,0.0,0.192376360297203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085931837558746,0.3085978329181671,-4.672511295211734e-06,0.0,0.0001952375605469,0.0,0.0,14.137537956237791,0.0,0.0,0.0,0.3105469048023224,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691432580351829,-1722.3006591796875,304.144287109375,0.6714923977851868,0.120540089905262,0.1095000579953193,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.4894877076148987,0.050000000745058,0.0489588938653469,293.0745849609375,297.1499938964844,293.1499938964844,0.1965097039937973,-3060.68212890625,304.14178466796875,0.8828644156455994,0.277616798877716,0.1946286708116531,293.1063232421875,297.1499938964844,293.1499938964844,0.2010393142700195,-4218.7890625,304.1451721191406,0.8882084488868713,0.2823999524116516,0.2682032287120819,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.4894877076148987,0.050000000745058,0.2322399169206619,291.1419982910156,291.1499938964844,268.25,266.82244873046875,282.8906555175781,293.5816650390625,291.1424255371094,1.0,0.2403527051210403,0.8262124061584473,0.8262124061584473,1.0,1.0,-1.0243204832077026,0.432574599981308,0.591745913028717,0.190140426158905,0.0,0.0,0.3975606560707092,47.119659423828125,25.0,5.071259021759033,-8527.8193359375,143.10435485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84832763671875,306.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17888.345703125,18000.0,0.0,0.0,0.192376360297203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085931837558746,0.3085978329181671,-4.672511295211734e-06,0.0,0.0001952375605469,0.0,0.0,14.137537956237791,0.0,0.0,0.0,0.3105469048023224,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702197477221489,-1741.5159912109375,304.1443786621094,0.6938038468360901,0.1221714839339256,0.1107450202107429,293.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5029640197753906,0.050000000745058,0.0487304963171482,293.0737609863281,297.1499938964844,293.1499938964844,0.1980877369642257,-3080.159423828125,304.14190673828125,0.9099951982498168,0.2796986699104309,0.1959085166454315,293.1051940917969,297.1499938964844,293.1499938964844,0.201955646276474,-4234.00146484375,304.1452331542969,0.9151021838188172,0.2837351858615875,0.2692274451255798,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5029640197753906,0.050000000745058,0.2311564832925796,291.1448974609375,291.1499938964844,268.2300109863281,266.80572509765625,282.8860168457031,293.59130859375,291.1451416015625,1.0,0.232382446527481,0.8259867429733276,0.8259867429733276,1.0,1.0,-1.0270054340362549,0.4337790012359619,0.593226432800293,0.1906562596559524,0.0,0.0,0.3980289101600647,41.36772155761719,25.0,3.7236485481262207,-8554.763671875,133.75057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684387207031,306.2610168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17914.421875,18000.0,0.0,0.0,0.1933435797691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094332218170166,0.3094379007816314,-4.681259724748088e-06,0.0,0.0001962191599886,0.0,0.0,14.206395149230955,0.0,0.0,0.0,0.3109205663204193,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702197477221489,-1741.5159912109375,304.1443786621094,0.6938038468360901,0.1221714839339256,0.1107450202107429,293.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5029640197753906,0.050000000745058,0.0487304963171482,293.0737609863281,297.1499938964844,293.1499938964844,0.1980877369642257,-3080.159423828125,304.14190673828125,0.9099951982498168,0.2796986699104309,0.1959085166454315,293.1051940917969,297.1499938964844,293.1499938964844,0.201955646276474,-4234.00146484375,304.1452331542969,0.9151021838188172,0.2837351858615875,0.2692274451255798,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5029640197753906,0.050000000745058,0.2311564832925796,291.1448974609375,291.1499938964844,268.2300109863281,266.80572509765625,282.8860168457031,293.59130859375,291.1451416015625,1.0,0.232382446527481,0.8259867429733276,0.8259867429733276,1.0,1.0,-1.0270054340362549,0.4337790012359619,0.593226432800293,0.1906562596559524,0.0,0.0,0.3980289101600647,41.36772155761719,25.0,3.7236485481262207,-8554.763671875,133.75057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684387207031,306.2610168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17914.421875,18000.0,0.0,0.0,0.1933435797691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094332218170166,0.3094379007816314,-4.681259724748088e-06,0.0,0.0001962191599886,0.0,0.0,14.206395149230955,0.0,0.0,0.0,0.3109205663204193,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713554546236991,-1761.908203125,304.14434814453125,0.7138846516609192,0.123802550137043,0.1120496913790702,293.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5156048536300659,0.050000000745058,0.0485604852437973,293.0731201171875,297.1499938964844,293.1499938964844,0.1997411400079727,-3100.588134765625,304.141845703125,0.9372256398200988,0.2817577421665191,0.1972221881151199,293.1041564941406,297.1499938964844,293.1499938964844,0.2029705643653869,-4250.923828125,304.1451416015625,0.9416478276252748,0.2850808799266815,0.2703242897987366,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5156048536300659,0.050000000745058,0.2303500324487686,291.1458740234375,291.1499938964844,268.2099914550781,266.7888488769531,282.882080078125,293.6016845703125,291.1458740234375,1.0,0.2265380918979644,0.8257611393928528,0.8257611393928528,1.0,1.0,-1.030292272567749,0.4352282583713531,0.5950639843940735,0.1913716793060302,0.0,0.0,0.3984927833080292,37.10289764404297,25.0,1.301729679107666,-8583.1611328125,127.09854125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893798828125,306.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.21875,18000.0,0.0,0.0,0.1941666603088379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101078271865845,0.3101125061511993,-4.68780626761145e-06,0.0,0.0001970544835785,0.0,0.0,14.26047706604004,0.0,0.0,0.0,0.3112084567546844,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713554546236991,-1761.908203125,304.14434814453125,0.7138846516609192,0.123802550137043,0.1120496913790702,293.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5156048536300659,0.050000000745058,0.0485604852437973,293.0731201171875,297.1499938964844,293.1499938964844,0.1997411400079727,-3100.588134765625,304.141845703125,0.9372256398200988,0.2817577421665191,0.1972221881151199,293.1041564941406,297.1499938964844,293.1499938964844,0.2029705643653869,-4250.923828125,304.1451416015625,0.9416478276252748,0.2850808799266815,0.2703242897987366,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5156048536300659,0.050000000745058,0.2303500324487686,291.1458740234375,291.1499938964844,268.2099914550781,266.7888488769531,282.882080078125,293.6016845703125,291.1458740234375,1.0,0.2265380918979644,0.8257611393928528,0.8257611393928528,1.0,1.0,-1.030292272567749,0.4352282583713531,0.5950639843940735,0.1913716793060302,0.0,0.0,0.3984927833080292,37.10289764404297,25.0,1.301729679107666,-8583.1611328125,127.09854125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893798828125,306.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.21875,18000.0,0.0,0.0,0.1941666603088379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101078271865845,0.3101125061511993,-4.68780626761145e-06,0.0,0.0001970544835785,0.0,0.0,14.26047706604004,0.0,0.0,0.0,0.3112084567546844,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.071938119828701,-1772.4111328125,304.1443176269531,0.72227942943573,0.124615341424942,0.1127162873744964,293.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5215192437171936,0.050000000745058,0.0484931245446205,293.0729064941406,297.1499938964844,293.1499938964844,0.2005840092897415,-3110.999267578125,304.14178466796875,0.9493467807769777,0.2827726900577545,0.1978822499513626,293.1036682128906,297.1499938964844,293.1499938964844,0.2035067081451416,-4259.87548828125,304.1450500488281,0.9531950354576112,0.2857544720172882,0.270891398191452,293.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5215192437171936,0.050000000745058,0.2300305068492889,291.14569091796875,291.1499938964844,268.20001220703125,266.78033447265625,282.8804626464844,293.6073303222656,291.1456298828125,1.0,0.224208191037178,0.825648307800293,0.825648307800293,1.0,1.0,-1.032100796699524,0.436018705368042,0.5960820913314819,0.191788300871849,0.0,0.0,0.3987955749034881,35.419864654541016,25.0,0.2548169791698456,-8598.4404296875,124.5848617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073486328125,306.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.41796875,18000.0,0.0,0.0,0.1945297122001648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104735612869262,0.3104782402515411,-4.690228706749622e-06,0.0,0.0001974229235202,0.0,0.0,14.286673545837402,0.0,0.0,0.0,0.3113346099853515,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725273489952087,-1783.055908203125,304.144287109375,0.7299540042877197,0.1254273205995559,0.1133902966976165,293.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5271563529968262,0.050000000745058,0.0484346970915794,293.07275390625,297.1499938964844,293.1499938964844,0.2014314532279968,-3121.45947265625,304.1417541503906,0.9601669907569884,0.2837790250778198,0.1985425651073455,293.1032409667969,297.1499938964844,293.1499938964844,0.2040554136037826,-4269.03564453125,304.1449584960937,0.9634321331977844,0.2864288687705993,0.2714680433273315,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5271563529968262,0.050000000745058,0.2297533452510833,291.14532470703125,291.1499938964844,268.19000244140625,266.7718200683594,282.8790588378906,293.6132507324219,291.1452331542969,1.0,0.2222075164318084,0.8255314230918884,0.8255314230918884,1.0,1.0,-1.0339915752410889,0.4368411302566528,0.5971505045890808,0.1922355890274047,0.0,0.0,0.3991436660289764,33.964195251464844,28.0,-0.4902466237545013,-8614.3994140625,122.48159790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9209289550781,306.2984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17941.216796875,18000.0,0.0,0.0,0.1948651820421219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108759224414825,0.3108806312084198,-4.692235506809084e-06,0.0,0.0001977633801288,0.0,0.0,14.313666343688965,0.0,0.0,0.0,0.3114557266235351,4.0,0.0,1.0
410220,293.09014892578125,297.1499938964844,293.1499938964844,0.0737410336732864,-1805.054931640625,304.1441650390625,0.7408745288848877,0.1270457357168197,0.114779457449913,293.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5345598459243774,0.050000000745058,0.0483650937676429,293.0726318359375,297.1499938964844,293.1499938964844,0.2031561583280563,-3142.728515625,304.1416320800781,0.9738178253173828,0.2857608497142792,0.1998782753944397,293.1024169921875,297.1499938964844,293.1499938964844,0.2052066773176193,-4288.25439453125,304.14471435546875,0.9761128425598145,0.2877770960330963,0.2726691961288452,293.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5345598459243774,0.050000000745058,0.2294231802225113,291.14410400390625,291.1499938964844,268.1700134277344,266.7546081542969,282.8768920898437,293.6258544921875,291.1439514160156,1.0,0.220184713602066,0.8252975344657898,0.8252975344657898,1.0,1.0,-1.0382238626480105,0.438670665025711,0.599553108215332,0.1932777762413025,0.0,0.0,0.4000008106231689,32.2559928894043,31.0,-1.7082849740982056,-8648.84375,120.4822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466552734375,306.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.380859375,18000.0,0.0,0.0,0.1954719722270965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118050396442413,0.3118097484111786,-4.695451934821904e-06,0.0,0.0001983792171813,0.0,0.0,14.372089385986328,0.0,0.0,0.0,0.3116977512836456,4.0,0.0,1.0
410280,293.09014892578125,297.1499938964844,293.1499938964844,0.0737410336732864,-1805.054931640625,304.1441650390625,0.7408745288848877,0.1270457357168197,0.114779457449913,293.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5345598459243774,0.050000000745058,0.0483650937676429,293.0726318359375,297.1499938964844,293.1499938964844,0.2031561583280563,-3142.728515625,304.1416320800781,0.9738178253173828,0.2857608497142792,0.1998782753944397,293.1024169921875,297.1499938964844,293.1499938964844,0.2052066773176193,-4288.25439453125,304.14471435546875,0.9761128425598145,0.2877770960330963,0.2726691961288452,293.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5345598459243774,0.050000000745058,0.2294231802225113,291.14410400390625,291.1499938964844,268.1700134277344,266.7546081542969,282.8768920898437,293.6258544921875,291.1439514160156,1.0,0.220184713602066,0.8252975344657898,0.8252975344657898,1.0,1.0,-1.0382238626480105,0.438670665025711,0.599553108215332,0.1932777762413025,0.0,0.0,0.4000008106231689,32.2559928894043,31.0,-1.7082849740982056,-8648.84375,120.4822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466552734375,306.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.380859375,18000.0,0.0,0.0,0.1954719722270965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118050396442413,0.3118097484111786,-4.695451934821904e-06,0.0,0.0001983792171813,0.0,0.0,14.372089385986328,0.0,0.0,0.0,0.3116977512836456,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.07498349994421,-1827.6668701171875,304.14404296875,0.7469990849494934,0.1286559998989105,0.1162027418613433,293.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5374827980995178,0.050000000745058,0.048339519649744,293.07275390625,297.1499938964844,293.1499938964844,0.2048969119787216,-3164.158203125,304.1415100097656,0.9799472093582152,0.2876987159252167,0.2012156844139099,293.10174560546875,297.1499938964844,293.1499938964844,0.2064089477062225,-4308.3056640625,304.1444702148437,0.981519341468811,0.2891230285167694,0.2739122807979584,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5374827980995178,0.050000000745058,0.2293018549680709,291.1423645019531,291.1499938964844,268.1499938964844,266.7372131347656,282.87554931640625,293.6395568847656,291.14215087890625,1.0,0.2198905944824218,0.8250637054443359,0.8250637054443359,1.0,1.0,-1.0428529977798462,0.4406594634056091,0.6021934747695923,0.1944618225097656,0.0,0.0,0.4011372327804565,31.668834686279297,34.0,-2.354521512985229,-8686.375,120.54774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,306.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17934.494140625,18000.0,0.0,0.0,0.1960256099700927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129906952381134,0.3129953742027282,-4.697967597167008e-06,0.0,0.0001989410666283,0.0,0.0,14.442298889160156,0.0,0.0,0.0,0.311964601278305,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.07498349994421,-1827.6668701171875,304.14404296875,0.7469990849494934,0.1286559998989105,0.1162027418613433,293.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5374827980995178,0.050000000745058,0.048339519649744,293.07275390625,297.1499938964844,293.1499938964844,0.2048969119787216,-3164.158203125,304.1415100097656,0.9799472093582152,0.2876987159252167,0.2012156844139099,293.10174560546875,297.1499938964844,293.1499938964844,0.2064089477062225,-4308.3056640625,304.1444702148437,0.981519341468811,0.2891230285167694,0.2739122807979584,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5374827980995178,0.050000000745058,0.2293018549680709,291.1423645019531,291.1499938964844,268.1499938964844,266.7372131347656,282.87554931640625,293.6395568847656,291.14215087890625,1.0,0.2198905944824218,0.8250637054443359,0.8250637054443359,1.0,1.0,-1.0428529977798462,0.4406594634056091,0.6021934747695923,0.1944618225097656,0.0,0.0,0.4011372327804565,31.668834686279297,34.0,-2.354521512985229,-8686.375,120.54774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,306.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17934.494140625,18000.0,0.0,0.0,0.1960256099700927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129906952381134,0.3129953742027282,-4.697967597167008e-06,0.0,0.0001989410666283,0.0,0.0,14.442298889160156,0.0,0.0,0.0,0.311964601278305,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762443616986274,-1850.6942138671875,304.1439208984375,0.7489714026451111,0.1302609592676162,0.1176520809531211,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366077423095703,0.050000000745058,0.0483470298349857,293.0730285644531,297.1499938964844,293.1499938964844,0.2066381573677063,-3185.5458984375,304.1414489746094,0.9806718230247498,0.289598673582077,0.2025497406721115,293.10113525390625,297.1499938964844,293.1499938964844,0.2076439708471298,-4328.86669921875,304.1442565917969,0.9816709160804749,0.2904679775238037,0.2751871049404144,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366077423095703,0.050000000745058,0.2293374985456466,291.1405944824219,291.1499938964844,268.1300048828125,266.7196350097656,282.8748779296875,293.65411376953125,291.1404113769531,1.0,0.2209335714578628,0.8248072266578674,0.8248072266578674,1.0,1.0,-1.0477756261825562,0.4427653551101684,0.6050102114677429,0.19574835896492,0.0,0.0,0.4025123119354248,31.92414093017578,37.0,-2.4461047649383545,-8726.2265625,122.1836395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837341308594,306.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17923.427734375,18000.0,0.0,0.0,0.1965641528367996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144384920597076,0.3144432008266449,-4.70046188638662e-06,0.0,0.0001994876220123,0.0,0.0,14.526591300964355,0.0,0.0,0.0,0.3122754395008087,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762443616986274,-1850.6942138671875,304.1439208984375,0.7489714026451111,0.1302609592676162,0.1176520809531211,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366077423095703,0.050000000745058,0.0483470298349857,293.0730285644531,297.1499938964844,293.1499938964844,0.2066381573677063,-3185.5458984375,304.1414489746094,0.9806718230247498,0.289598673582077,0.2025497406721115,293.10113525390625,297.1499938964844,293.1499938964844,0.2076439708471298,-4328.86669921875,304.1442565917969,0.9816709160804749,0.2904679775238037,0.2751871049404144,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366077423095703,0.050000000745058,0.2293374985456466,291.1405944824219,291.1499938964844,268.1300048828125,266.7196350097656,282.8748779296875,293.65411376953125,291.1404113769531,1.0,0.2209335714578628,0.8248072266578674,0.8248072266578674,1.0,1.0,-1.0477756261825562,0.4427653551101684,0.6050102114677429,0.19574835896492,0.0,0.0,0.4025123119354248,31.92414093017578,37.0,-2.4461047649383545,-8726.2265625,122.1836395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837341308594,306.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17923.427734375,18000.0,0.0,0.0,0.1965641528367996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144384920597076,0.3144432008266449,-4.70046188638662e-06,0.0,0.0001994876220123,0.0,0.0,14.526591300964355,0.0,0.0,0.0,0.3122754395008087,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.077518343925476,-1874.037109375,304.1438293457031,0.7477332949638367,0.1318620592355728,0.1191217973828315,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5329004526138306,0.050000000745058,0.0483799651265144,293.07342529296875,297.1499938964844,293.1499938964844,0.2083790004253387,-3206.882568359375,304.1413879394531,0.9774227142333984,0.2914703488349914,0.2038812488317489,293.1006164550781,297.1499938964844,293.1499938964844,0.2089042663574218,-4349.8095703125,304.1440734863281,0.9779057502746582,0.2918131053447723,0.2764872610569,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5329004526138306,0.050000000745058,0.2294937223196029,291.138916015625,291.1499938964844,268.1099853515625,266.7018127441406,282.8746337890625,293.6693115234375,291.13873291015625,1.0,0.2229910790920257,0.8245508074760437,0.8245508074760437,1.0,1.0,-1.0529252290725708,0.444965660572052,0.6079595685005188,0.1971105635166168,0.0,0.0,0.404105007648468,32.82674026489258,40.0,-2.348885059356689,-8767.8095703125,125.04724884033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,306.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17910.255859375,18000.0,0.0,0.0,0.1971224844455719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161345422267914,0.3161392509937286,-4.70337045044289e-06,0.0,0.0002000542590394,0.0,0.0,14.62556266784668,0.0,0.0,0.0,0.3126401007175445,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.077518343925476,-1874.037109375,304.1438293457031,0.7477332949638367,0.1318620592355728,0.1191217973828315,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5329004526138306,0.050000000745058,0.0483799651265144,293.07342529296875,297.1499938964844,293.1499938964844,0.2083790004253387,-3206.882568359375,304.1413879394531,0.9774227142333984,0.2914703488349914,0.2038812488317489,293.1006164550781,297.1499938964844,293.1499938964844,0.2089042663574218,-4349.8095703125,304.1440734863281,0.9779057502746582,0.2918131053447723,0.2764872610569,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5329004526138306,0.050000000745058,0.2294937223196029,291.138916015625,291.1499938964844,268.1099853515625,266.7018127441406,282.8746337890625,293.6693115234375,291.13873291015625,1.0,0.2229910790920257,0.8245508074760437,0.8245508074760437,1.0,1.0,-1.0529252290725708,0.444965660572052,0.6079595685005188,0.1971105635166168,0.0,0.0,0.404105007648468,32.82674026489258,40.0,-2.348885059356689,-8767.8095703125,125.04724884033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,306.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17910.255859375,18000.0,0.0,0.0,0.1971224844455719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161345422267914,0.3161392509937286,-4.70337045044289e-06,0.0,0.0002000542590394,0.0,0.0,14.62556266784668,0.0,0.0,0.0,0.3126401007175445,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781590938568115,-1885.80419921875,304.143798828125,0.746207058429718,0.1326614320278167,0.1198630034923553,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5302759408950806,0.050000000745058,0.0484043359756469,293.0736389160156,297.1499938964844,293.1499938964844,0.2092490047216415,-3217.529052734375,304.1413879394531,0.9745938777923584,0.2923969626426697,0.2045461684465408,293.1003723144531,297.1499938964844,293.1499938964844,0.2095422893762588,-4360.39697265625,304.1439819335937,0.9748210310935974,0.2924859523773193,0.2771454453468323,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5302759408950806,0.050000000745058,0.229609340429306,291.1381225585937,291.1499938964844,268.1000061035156,266.6928405761719,282.8746337890625,293.6771240234375,291.1379699707031,1.0,0.2243278324604034,0.8244225382804871,0.8244225382804871,1.0,1.0,-1.0555709600448608,0.4460953772068023,0.6094755530357361,0.1978155970573425,0.0,0.0,0.4049782454967499,33.47938537597656,40.0,-2.2565560340881348,-8789.1669921875,126.86759185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,306.36865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.201171875,18000.0,0.0,0.0,0.1974183619022369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170753121376037,0.317080020904541,-4.705056198872626e-06,0.0,0.0002003545378101,0.0,0.0,14.680791854858398,0.0,0.0,0.0,0.3128446936607361,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788016095757484,-1897.6207275390625,304.14373779296875,0.7442612051963806,0.1334601193666458,0.1206076368689537,293.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.527314305305481,0.050000000745058,0.0484329834580421,293.0738830566406,297.1499938964844,293.1499938964844,0.2101182341575622,-3228.154541015625,304.141357421875,0.9711295366287231,0.2933180928230285,0.2052102982997894,293.1001281738281,297.1499938964844,293.1499938964844,0.2101844847202301,-4371.04345703125,304.1439208984375,0.9710956811904908,0.2931590676307678,0.2778080999851227,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.527314305305481,0.050000000745058,0.2297452092170715,291.1373596191406,291.1499938964844,268.0899963378906,266.68377685546875,282.87469482421875,293.6850280761719,291.13720703125,1.0,0.2258259207010269,0.8242817521095276,0.8242817521095276,1.0,1.0,-1.0582547187805176,0.4472401142120361,0.6110146045684814,0.1985328793525695,0.0,0.0,0.4058957695960998,34.240875244140625,43.0,-2.1404597759246826,-8810.828125,128.90174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,306.3731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17896.021484375,18000.0,0.0,0.0,0.197729080915451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180723190307617,0.318077027797699,-4.706921572505962e-06,0.0,0.0002006698778131,0.0,0.0,14.739648818969728,0.0,0.0,0.0,0.3130639195442199,4.0,0.0,1.0
410820,293.0885009765625,297.1499938964844,293.1499938964844,0.080090656876564,-1921.375,304.1436767578125,0.7394665479660034,0.1350555419921875,0.1221057325601577,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5207324028015137,0.050000000745058,0.0485015101730823,293.0743713378906,297.1499938964844,293.1499938964844,0.2118527740240097,-3249.32373046875,304.141357421875,0.962589144706726,0.2951442897319793,0.2065354585647583,293.0997314453125,297.1499938964844,293.1499938964844,0.211479514837265,-4392.482421875,304.143798828125,0.9620123505592346,0.294506162405014,0.2791454195976257,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5207324028015137,0.050000000745058,0.2300702929496765,291.1360168457031,291.1499938964844,268.07000732421875,266.6655578613281,282.87506103515625,293.7011108398437,291.1358947753906,1.0,0.2292313575744629,0.8240001201629639,0.8240001201629639,1.0,1.0,-1.063720941543579,0.449570894241333,0.6141499876976013,0.200001835823059,0.0,0.0,0.4078505933284759,36.0501708984375,46.0,-1.8635060787200928,-8854.9736328125,133.54190063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.73828125,18000.0,0.0,0.0,0.198405385017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202258646488189,0.3202305734157562,-4.711270321422489e-06,0.0,0.0002013562334468,0.0,0.0,14.86805820465088,0.0,0.0,0.0,0.313547134399414,4.0,0.0,1.0
410880,293.0885009765625,297.1499938964844,293.1499938964844,0.080090656876564,-1921.375,304.1436767578125,0.7394665479660034,0.1350555419921875,0.1221057325601577,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5207324028015137,0.050000000745058,0.0485015101730823,293.0743713378906,297.1499938964844,293.1499938964844,0.2118527740240097,-3249.32373046875,304.141357421875,0.962589144706726,0.2951442897319793,0.2065354585647583,293.0997314453125,297.1499938964844,293.1499938964844,0.211479514837265,-4392.482421875,304.143798828125,0.9620123505592346,0.294506162405014,0.2791454195976257,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5207324028015137,0.050000000745058,0.2300702929496765,291.1360168457031,291.1499938964844,268.07000732421875,266.6655578613281,282.87506103515625,293.7011108398437,291.1358947753906,1.0,0.2292313575744629,0.8240001201629639,0.8240001201629639,1.0,1.0,-1.063720941543579,0.449570894241333,0.6141499876976013,0.200001835823059,0.0,0.0,0.4078505933284759,36.0501708984375,46.0,-1.8635060787200928,-8854.9736328125,133.54190063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.73828125,18000.0,0.0,0.0,0.198405385017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202258646488189,0.3202305734157562,-4.711270321422489e-06,0.0,0.0002013562334468,0.0,0.0,14.86805820465088,0.0,0.0,0.0,0.313547134399414,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813831388950347,-1945.2510986328125,304.1436462402344,0.7339773774147034,0.1366484314203262,0.1236132457852363,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5137837529182434,0.050000000745058,0.0485823936760425,293.0749206542969,297.1499938964844,293.1499938964844,0.2135800570249557,-3270.359619140625,304.141357421875,0.9524391293525696,0.2969498336315155,0.2078551799058914,293.099365234375,297.1499938964844,293.1499938964844,0.212785929441452,-4414.0693359375,304.1436767578125,0.951296865940094,0.2958544790744781,0.2804961800575256,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5137837529182434,0.050000000745058,0.2304539680480957,291.1349182128906,291.1499938964844,268.04998779296875,266.64715576171875,282.8755798339844,293.717529296875,291.13482666015625,1.0,0.2330606132745742,0.8237184882164001,0.8237184882164001,1.0,1.0,-1.0692931413650513,0.4519465565681457,0.6173466444015503,0.2015087306499481,0.0,0.0,0.4099402129650116,38.174278259277344,49.0,-1.5527801513671875,-8900.0712890625,138.82675170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9796142578125,306.3843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17868.080078125,18000.0,0.0,0.0,0.1991659849882125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225695192813873,0.3225742280483246,-4.716495368484175e-06,0.0,0.000202128154342,0.0,0.0,15.009803771972656,0.0,0.0,0.0,0.3140878081321716,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813831388950347,-1945.2510986328125,304.1436462402344,0.7339773774147034,0.1366484314203262,0.1236132457852363,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5137837529182434,0.050000000745058,0.0485823936760425,293.0749206542969,297.1499938964844,293.1499938964844,0.2135800570249557,-3270.359619140625,304.141357421875,0.9524391293525696,0.2969498336315155,0.2078551799058914,293.099365234375,297.1499938964844,293.1499938964844,0.212785929441452,-4414.0693359375,304.1436767578125,0.951296865940094,0.2958544790744781,0.2804961800575256,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5137837529182434,0.050000000745058,0.2304539680480957,291.1349182128906,291.1499938964844,268.04998779296875,266.64715576171875,282.8755798339844,293.717529296875,291.13482666015625,1.0,0.2330606132745742,0.8237184882164001,0.8237184882164001,1.0,1.0,-1.0692931413650513,0.4519465565681457,0.6173466444015503,0.2015087306499481,0.0,0.0,0.4099402129650116,38.174278259277344,49.0,-1.5527801513671875,-8900.0712890625,138.82675170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9796142578125,306.3843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17868.080078125,18000.0,0.0,0.0,0.1991659849882125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225695192813873,0.3225742280483246,-4.716495368484175e-06,0.0,0.000202128154342,0.0,0.0,15.009803771972656,0.0,0.0,0.0,0.3140878081321716,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.082676962018013,-1969.203125,304.14361572265625,0.7282084822654724,0.1382386982440948,0.1251276582479477,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5068959593772888,0.050000000745058,0.0486730337142944,293.07550048828125,297.1499938964844,293.1499938964844,0.2152974605560302,-3291.23095703125,304.1413879394531,0.9413141012191772,0.2987354695796966,0.2091680616140365,293.0990295410156,297.1499938964844,293.1499938964844,0.2141004651784896,-4435.75,304.1435852050781,0.9396114349365234,0.2972038984298706,0.2818577587604522,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5068959593772888,0.050000000745058,0.2308839112520218,291.134033203125,291.1499938964844,268.0299987792969,266.6285705566406,282.87628173828125,293.73419189453125,291.13397216796875,1.0,0.2371939420700073,0.8234174251556396,0.8234174251556396,1.0,1.0,-1.0749458074569702,0.4543550014495849,0.6205908060073853,0.2030438780784607,0.0,0.0,0.4121294915676117,40.5470085144043,52.0,-1.200179100036621,-8945.962890625,144.6392059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,306.3869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17855.595703125,18000.0,0.0,0.0,0.2000183165073394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250713646411896,0.3250761032104492,-4.722623543784721e-06,0.0,0.0002029931638389,0.0,0.0,15.163411140441896,0.0,0.0,0.0,0.3146815896034241,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.082676962018013,-1969.203125,304.14361572265625,0.7282084822654724,0.1382386982440948,0.1251276582479477,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5068959593772888,0.050000000745058,0.0486730337142944,293.07550048828125,297.1499938964844,293.1499938964844,0.2152974605560302,-3291.23095703125,304.1413879394531,0.9413141012191772,0.2987354695796966,0.2091680616140365,293.0990295410156,297.1499938964844,293.1499938964844,0.2141004651784896,-4435.75,304.1435852050781,0.9396114349365234,0.2972038984298706,0.2818577587604522,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5068959593772888,0.050000000745058,0.2308839112520218,291.134033203125,291.1499938964844,268.0299987792969,266.6285705566406,282.87628173828125,293.73419189453125,291.13397216796875,1.0,0.2371939420700073,0.8234174251556396,0.8234174251556396,1.0,1.0,-1.0749458074569702,0.4543550014495849,0.6205908060073853,0.2030438780784607,0.0,0.0,0.4121294915676117,40.5470085144043,52.0,-1.200179100036621,-8945.962890625,144.6392059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,306.3869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17855.595703125,18000.0,0.0,0.0,0.2000183165073394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250713646411896,0.3250761032104492,-4.722623543784721e-06,0.0,0.0002029931638389,0.0,0.0,15.163411140441896,0.0,0.0,0.0,0.3146815896034241,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839703753590583,-1993.1917724609373,304.1435852050781,0.7223873734474182,0.1398260295391082,0.1266466975212097,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.50030118227005,0.050000000745058,0.0487712956964969,293.0761108398437,297.1499938964844,293.1499938964844,0.2170028388500213,-3311.913330078125,304.14141845703125,0.9298452734947203,0.3005014955997467,0.2104728668928146,293.0987243652344,297.1499938964844,293.1499938964844,0.2154204845428466,-4457.4814453125,304.1435241699219,0.9276347160339355,0.2985542118549347,0.2832278311252594,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.50030118227005,0.050000000745058,0.2313500344753265,291.1334533691406,291.1499938964844,268.010009765625,266.60986328125,282.8771057128906,293.75103759765625,291.1333923339844,1.0,0.2415354996919632,0.8231163620948792,0.8231163620948792,1.0,1.0,-1.080657124519348,0.4567888677120209,0.6238682270050049,0.2046017199754715,0.0,0.0,0.4143807291984558,43.11418914794922,55.0,-0.8336973190307617,-8992.5009765625,150.88247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481506347656,306.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17844.7734375,18000.0,0.0,0.0,0.2009625732898712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276925086975097,0.3276972472667694,-4.729639385914197e-06,0.0,0.0002039514656644,0.0,0.0,15.326884269714355,0.0,0.0,0.0,0.3153215646743774,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839703753590583,-1993.1917724609373,304.1435852050781,0.7223873734474182,0.1398260295391082,0.1266466975212097,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.50030118227005,0.050000000745058,0.0487712956964969,293.0761108398437,297.1499938964844,293.1499938964844,0.2170028388500213,-3311.913330078125,304.14141845703125,0.9298452734947203,0.3005014955997467,0.2104728668928146,293.0987243652344,297.1499938964844,293.1499938964844,0.2154204845428466,-4457.4814453125,304.1435241699219,0.9276347160339355,0.2985542118549347,0.2832278311252594,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.50030118227005,0.050000000745058,0.2313500344753265,291.1334533691406,291.1499938964844,268.010009765625,266.60986328125,282.8771057128906,293.75103759765625,291.1333923339844,1.0,0.2415354996919632,0.8231163620948792,0.8231163620948792,1.0,1.0,-1.080657124519348,0.4567888677120209,0.6238682270050049,0.2046017199754715,0.0,0.0,0.4143807291984558,43.11418914794922,55.0,-0.8336973190307617,-8992.5009765625,150.88247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481506347656,306.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17844.7734375,18000.0,0.0,0.0,0.2009625732898712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276925086975097,0.3276972472667694,-4.729639385914197e-06,0.0,0.0002039514656644,0.0,0.0,15.326884269714355,0.0,0.0,0.0,0.3153215646743774,4.0,0.0,1.0
411300,293.0880432128906,297.1499938964844,293.1499938964844,0.0846165046095848,-2005.1898193359373,304.1435852050781,0.7194867730140686,0.1406184434890747,0.1274073421955108,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4971378445625305,0.050000000745058,0.0488227643072605,293.076416015625,297.1499938964844,293.1499938964844,0.217850461602211,-3322.177001953125,304.14141845703125,0.9241706132888794,0.3013771176338196,0.2111218571662902,293.0986022949219,297.1499938964844,293.1499938964844,0.2160819172859192,-4468.3564453125,304.1434936523437,0.9217449426651,0.2992295920848846,0.2839154303073883,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4971378445625305,0.050000000745058,0.2315941751003265,291.1332397460937,291.1499938964844,268.0,266.6004638671875,282.8775329589844,293.7595520019531,291.1332092285156,1.0,0.2437611073255539,0.8229658007621765,0.8229658007621765,1.0,1.0,-1.0835291147232056,0.4580130577087402,0.6255161166191101,0.2053873687982559,0.0,0.0,0.4155188798904419,44.45730972290039,55.0,-0.6495510339736938,-9015.9765625,154.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389343261719,306.3889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17840.08203125,18000.0,0.0,0.0,0.2014679163694381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290362060070038,0.3290409445762634,-4.733463811135152e-06,0.0,0.0002044643188128,0.0,0.0,15.411686897277832,0.0,0.0,0.0,0.3156565129756927,4.0,0.0,1.0
