time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852620378136634,-2017.18505859375,304.1435546875,0.7165968418121338,0.1414099335670471,0.1281684190034866,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4940602779388428,0.050000000745058,0.0488755367696285,293.07672119140625,297.1499938964844,293.1499938964844,0.2186943888664245,-3332.3857421875,304.1414489746094,0.9186341166496276,0.3022478520870209,0.2117683589458465,293.0984802246094,297.1499938964844,293.1499938964844,0.2167439609766006,-4479.2314453125,304.1434936523437,0.9160307049751282,0.2999050617218017,0.2846044301986694,293.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4940602779388428,0.050000000745058,0.2318444997072219,291.1330871582031,291.1499938964844,267.989990234375,266.5910339355469,282.8780212402344,293.76806640625,291.1330871582031,1.0,0.2460126429796219,0.8228061199188232,0.8228061199188232,1.0,1.0,-1.0864094495773315,0.4592402875423431,0.627169132232666,0.2061759233474731,0.0,0.0,0.4166593551635742,45.833778381347656,58.0,-0.4636169970035553,-9039.5615234375,157.4808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92950439453125,306.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17835.916015625,18000.0,0.0,0.0,0.2019939720630645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303954005241394,0.330400139093399,-4.737486506201094e-06,0.0,0.0002049981994787,0.0,0.0,15.498153686523438,0.0,0.0,0.0,0.3159999549388885,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865565612912178,-2041.2755126953125,304.1435546875,0.7108333110809326,0.1429862082004547,0.1296897381544113,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4881097972393036,0.050000000745058,0.0489843785762786,293.07684326171875,297.1499938964844,293.1499938964844,0.2204328775405883,-3353.421875,304.1413879394531,0.9083099961280824,0.3040771782398224,0.2130906879901886,293.0986328125,297.1499938964844,293.1499938964844,0.2180554270744323,-4500.75439453125,304.1434631347656,0.905404567718506,0.3011839389801025,0.2859511971473694,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4881097972393036,0.050000000745058,0.2323607951402664,291.1322631835937,291.1499938964844,267.9700012207031,266.57208251953125,282.8703308105469,293.7706298828125,291.1319274902344,1.0,0.250567764043808,0.8224868178367615,0.8224868178367615,1.0,1.0,-1.0921894311904907,0.46170374751091,0.6304857134819031,0.2077618688344955,0.0,0.0,0.4190512001514435,48.67073059082031,61.0,-2.30884861946106,-9090.25390625,164.3706817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103698730469,306.3886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17827.79296875,18000.0,0.0,0.0,0.2031054347753524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331812024116516,0.3331859409809112,-4.745899332192494e-06,0.0,0.0002061261911876,0.0,0.0,15.67661190032959,0.0,0.0,0.0,0.3167106211185455,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865565612912178,-2041.2755126953125,304.1435546875,0.7108333110809326,0.1429862082004547,0.1296897381544113,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4881097972393036,0.050000000745058,0.0489843785762786,293.07684326171875,297.1499938964844,293.1499938964844,0.2204328775405883,-3353.421875,304.1413879394531,0.9083099961280824,0.3040771782398224,0.2130906879901886,293.0986328125,297.1499938964844,293.1499938964844,0.2180554270744323,-4500.75439453125,304.1434631347656,0.905404567718506,0.3011839389801025,0.2859511971473694,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4881097972393036,0.050000000745058,0.2323607951402664,291.1322631835937,291.1499938964844,267.9700012207031,266.57208251953125,282.8703308105469,293.7706298828125,291.1319274902344,1.0,0.250567764043808,0.8224868178367615,0.8224868178367615,1.0,1.0,-1.0921894311904907,0.46170374751091,0.6304857134819031,0.2077618688344955,0.0,0.0,0.4190512001514435,48.67073059082031,61.0,-2.30884861946106,-9090.25390625,164.3706817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103698730469,306.3886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17827.79296875,18000.0,0.0,0.0,0.2031054347753524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331812024116516,0.3331859409809112,-4.745899332192494e-06,0.0,0.0002061261911876,0.0,0.0,15.67661190032959,0.0,0.0,0.0,0.3167106211185455,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879659280180931,-2067.599609375,304.1433410644531,0.7053268551826477,0.1447884142398834,0.1313260197639465,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4822905361652374,0.050000000745058,0.0490967780351638,293.0774841308594,297.1499938964844,293.1499938964844,0.2222628593444824,-3375.5771484375,304.1412353515625,0.8992694020271301,0.3058061301708221,0.2144379019737243,293.099609375,297.1499938964844,293.1499938964844,0.2192796319723129,-4520.8251953125,304.14361572265625,0.8958585262298584,0.3022886514663696,0.2871387004852295,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4822905361652374,0.050000000745058,0.2328939735889434,291.12841796875,291.1499938964844,267.95001220703125,266.5530700683594,282.8563232421875,293.7618713378906,291.1280822753906,1.0,0.2551571726799011,0.8221674561500549,0.8221674561500549,1.0,1.0,-1.097970724105835,0.4641688466072082,0.6338019371032715,0.2093522995710373,0.0,0.0,0.422194629907608,51.59834671020508,64.0,-4.135879039764404,-9149.806640625,171.49855041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897399902344,306.39208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17802.662109375,18000.0,0.0,0.0,0.2043110132217407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366303145885467,0.3366350829601288,-4.753044777316973e-06,0.0,0.00020734971622,0.0,0.0,15.888951301574709,0.0,0.0,0.0,0.3175097405910492,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879659280180931,-2067.599609375,304.1433410644531,0.7053268551826477,0.1447884142398834,0.1313260197639465,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4822905361652374,0.050000000745058,0.0490967780351638,293.0774841308594,297.1499938964844,293.1499938964844,0.2222628593444824,-3375.5771484375,304.1412353515625,0.8992694020271301,0.3058061301708221,0.2144379019737243,293.099609375,297.1499938964844,293.1499938964844,0.2192796319723129,-4520.8251953125,304.14361572265625,0.8958585262298584,0.3022886514663696,0.2871387004852295,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4822905361652374,0.050000000745058,0.2328939735889434,291.12841796875,291.1499938964844,267.95001220703125,266.5530700683594,282.8563232421875,293.7618713378906,291.1280822753906,1.0,0.2551571726799011,0.8221674561500549,0.8221674561500549,1.0,1.0,-1.097970724105835,0.4641688466072082,0.6338019371032715,0.2093522995710373,0.0,0.0,0.422194629907608,51.59834671020508,64.0,-4.135879039764404,-9149.806640625,171.49855041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897399902344,306.39208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17802.662109375,18000.0,0.0,0.0,0.2043110132217407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366303145885467,0.3366350829601288,-4.753044777316973e-06,0.0,0.00020734971622,0.0,0.0,15.888951301574709,0.0,0.0,0.0,0.3175097405910492,4.0,0.0,1.0
411660,293.0843505859375,297.1499938964844,293.1499938964844,0.0896223038434982,-2098.561767578125,304.1427917480469,0.7007075548171997,0.1468887627124786,0.1332776397466659,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4763812720775604,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2237311005592346,-3393.177490234375,304.1417236328125,0.8905560374259949,0.3071565926074981,0.2155145406723022,293.1008605957031,297.1499938964844,293.1499938964844,0.2203831076622009,-4538.82421875,304.1438903808594,0.8868195414543152,0.3033085465431213,0.2882309854030609,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4763812720775604,0.050000000745058,0.2334403097629547,291.12628173828125,291.1499938964844,267.92999267578125,266.5339660644531,282.8423767089844,293.7532653808594,291.1261291503906,1.0,0.259746789932251,0.8218300342559814,0.8218300342559814,1.0,1.0,-1.103710651397705,0.4666159152984619,0.6370947360992432,0.2109334617853164,0.0,0.0,0.425516813993454,54.5960807800293,67.0,-2.847318649291992,-9213.302734375,178.81578063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663635253906,306.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.767578125,18000.0,0.0,0.0,0.2056319415569305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405207991600036,0.3405255675315857,-4.761616764881183e-06,0.0,0.0002086902823066,0.0,0.0,16.13162612915039,0.0,0.0,0.0,0.3184275925159454,4.0,0.0,1.0
411720,293.0843505859375,297.1499938964844,293.1499938964844,0.0896223038434982,-2098.561767578125,304.1427917480469,0.7007075548171997,0.1468887627124786,0.1332776397466659,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4763812720775604,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2237311005592346,-3393.177490234375,304.1417236328125,0.8905560374259949,0.3071565926074981,0.2155145406723022,293.1008605957031,297.1499938964844,293.1499938964844,0.2203831076622009,-4538.82421875,304.1438903808594,0.8868195414543152,0.3033085465431213,0.2882309854030609,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4763812720775604,0.050000000745058,0.2334403097629547,291.12628173828125,291.1499938964844,267.92999267578125,266.5339660644531,282.8423767089844,293.7532653808594,291.1261291503906,1.0,0.259746789932251,0.8218300342559814,0.8218300342559814,1.0,1.0,-1.103710651397705,0.4666159152984619,0.6370947360992432,0.2109334617853164,0.0,0.0,0.425516813993454,54.5960807800293,67.0,-2.847318649291992,-9213.302734375,178.81578063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663635253906,306.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.767578125,18000.0,0.0,0.0,0.2056319415569305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405207991600036,0.3405255675315857,-4.761616764881183e-06,0.0,0.0002086902823066,0.0,0.0,16.13162612915039,0.0,0.0,0.0,0.3184275925159454,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913432911038398,-2130.71337890625,304.142333984375,0.6965718865394592,0.1490189731121063,0.1353157460689544,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4701197147369385,0.050000000745058,0.0493293739855289,293.0828552246094,297.1499938964844,293.1499938964844,0.2249915897846222,-3408.203369140625,304.1423645019531,0.8821995854377747,0.3083345890045166,0.2164443880319595,293.1022033691406,297.1499938964844,293.1499938964844,0.2214173823595047,-4555.6484375,304.14422607421875,0.8783165812492371,0.3042815327644348,0.2892744839191437,293.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4701197147369385,0.050000000745058,0.2339973002672195,291.1253967285156,291.1499938964844,267.9100036621094,266.5148620605469,282.82635498046875,293.7412109375,291.1253356933594,1.0,0.2643097341060638,0.821492612361908,0.821492612361908,1.0,1.0,-1.10933518409729,0.469014436006546,0.6403207182884216,0.2124855667352676,0.0,0.0,0.4288663268089294,57.64962768554688,70.0,-1.620665192604065,-9278.359375,186.2738494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414611816406,306.404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.07421875,18000.0,0.0,0.0,0.2070653885602951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445668220520019,0.3445716202259063,-4.772385636897525e-06,0.0,0.0002101450518239,0.0,0.0,16.391632080078125,0.0,0.0,0.0,0.3194359242916107,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913432911038398,-2130.71337890625,304.142333984375,0.6965718865394592,0.1490189731121063,0.1353157460689544,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4701197147369385,0.050000000745058,0.0493293739855289,293.0828552246094,297.1499938964844,293.1499938964844,0.2249915897846222,-3408.203369140625,304.1423645019531,0.8821995854377747,0.3083345890045166,0.2164443880319595,293.1022033691406,297.1499938964844,293.1499938964844,0.2214173823595047,-4555.6484375,304.14422607421875,0.8783165812492371,0.3042815327644348,0.2892744839191437,293.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4701197147369385,0.050000000745058,0.2339973002672195,291.1253967285156,291.1499938964844,267.9100036621094,266.5148620605469,282.82635498046875,293.7412109375,291.1253356933594,1.0,0.2643097341060638,0.821492612361908,0.821492612361908,1.0,1.0,-1.10933518409729,0.469014436006546,0.6403207182884216,0.2124855667352676,0.0,0.0,0.4288663268089294,57.64962768554688,70.0,-1.620665192604065,-9278.359375,186.2738494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414611816406,306.404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.07421875,18000.0,0.0,0.0,0.2070653885602951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445668220520019,0.3445716202259063,-4.772385636897525e-06,0.0,0.0002101450518239,0.0,0.0,16.391632080078125,0.0,0.0,0.0,0.3194359242916107,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921294465661048,-2145.38525390625,304.1423034667969,0.6944264769554138,0.1498800367116928,0.1362366527318954,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.466752290725708,0.050000000745058,0.0493890903890132,293.0843505859375,297.1499938964844,293.1499938964844,0.225596934556961,-3415.429931640625,304.1426696777344,0.8781737089157104,0.3088898360729217,0.2168812751770019,293.1028747558594,297.1499938964844,293.1499938964844,0.2219347506761551,-4564.08349609375,304.1443176269531,0.8742510676383972,0.3047558069229126,0.2897844612598419,293.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.466752290725708,0.050000000745058,0.2342805862426757,291.1244201660156,291.1499938964844,267.8999938964844,266.5052795410156,282.8114929199219,293.7234191894531,291.12408447265625,1.0,0.2665721774101257,0.8213239312171936,0.8213239312171936,1.0,1.0,-1.11198890209198,0.4701452255249023,0.6418436765670776,0.2132197618484497,0.0,0.0,0.4306601285934448,59.19981384277344,70.0,-2.9498777389526367,-9312.98828125,190.0242462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287048339844,306.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17745.201171875,18000.0,0.0,0.0,0.207823246717453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466691374778747,0.3466739356517792,-4.778264155902434e-06,0.0,0.0002109141641994,0.0,0.0,16.52841567993164,0.0,0.0,0.0,0.3199699521064758,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927860513329505,-2157.621826171875,304.1425170898437,0.6920403242111206,0.1505813747644424,0.1369929760694503,293.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4631618559360504,0.050000000745058,0.0494496636092662,293.0858154296875,297.1499938964844,293.1499938964844,0.2262020856142044,-3422.67041015625,304.14288330078125,0.8742446303367615,0.3094336092472076,0.2173081338405609,293.1035461425781,297.1499938964844,293.1499938964844,0.222459927201271,-4572.6640625,304.1444091796875,0.8702942132949829,0.3052237033843994,0.2902887761592865,293.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4631618559360504,0.050000000745058,0.2345679104328155,291.1226501464844,291.1499938964844,267.8900146484375,266.4956970214844,282.7963256835937,293.7048034667969,291.122314453125,1.0,0.2688153982162475,0.8211476802825928,0.8211476802825928,1.0,1.0,-1.1144320964813232,0.4711845815181732,0.6432474851608276,0.2138953357934951,0.0,0.0,0.4326627552509308,60.76873779296875,73.0,-3.6905035972595215,-9349.0947265625,193.76055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,306.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17730.443359375,18000.0,0.0,0.0,0.2086096554994583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348973661661148,0.3489784598350525,-4.783885287906742e-06,0.0,0.0002117122785421,0.0,0.0,16.676393508911133,0.0,0.0,0.0,0.3205362260341644,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938489213585853,-2177.354736328125,304.14324951171875,0.687014639377594,0.1517540216445922,0.1382236331701278,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4560061395168304,0.050000000745058,0.0495721362531185,293.08856201171875,297.1499938964844,293.1499938964844,0.2273472547531128,-3436.332275390625,304.1433410644531,0.8667724132537842,0.3104996681213379,0.2181450873613357,293.1048278808594,297.1499938964844,293.1499938964844,0.2234543561935424,-4588.84814453125,304.1446228027344,0.8627814650535583,0.3061409294605255,0.2912810742855072,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4560061395168304,0.050000000745058,0.2351488769054412,291.1210327148437,291.1499938964844,267.8699951171875,266.4765014648437,282.76690673828125,293.6689758300781,291.1210327148437,1.0,0.2732379734516144,0.8207952380180359,0.8207952380180359,1.0,1.0,-1.1189494132995603,0.4731045365333557,0.6458448171615601,0.2151438146829605,0.0,0.0,0.4366703629493713,63.93510818481445,76.0,-1.691691756248474,-9422.79296875,201.2146148681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7887878417969,306.4234313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17700.466796875,18000.0,0.0,0.0,0.2102693915367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539069294929504,0.3539117276668548,-4.796517259819666e-06,0.0,0.0002133966918336,0.0,0.0,16.99724006652832,0.0,0.0,0.0,0.3217676281929016,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938489213585853,-2177.354736328125,304.14324951171875,0.687014639377594,0.1517540216445922,0.1382236331701278,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4560061395168304,0.050000000745058,0.0495721362531185,293.08856201171875,297.1499938964844,293.1499938964844,0.2273472547531128,-3436.332275390625,304.1433410644531,0.8667724132537842,0.3104996681213379,0.2181450873613357,293.1048278808594,297.1499938964844,293.1499938964844,0.2234543561935424,-4588.84814453125,304.1446228027344,0.8627814650535583,0.3061409294605255,0.2912810742855072,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4560061395168304,0.050000000745058,0.2351488769054412,291.1210327148437,291.1499938964844,267.8699951171875,266.4765014648437,282.76690673828125,293.6689758300781,291.1210327148437,1.0,0.2732379734516144,0.8207952380180359,0.8207952380180359,1.0,1.0,-1.1189494132995603,0.4731045365333557,0.6458448171615601,0.2151438146829605,0.0,0.0,0.4366703629493713,63.93510818481445,76.0,-1.691691756248474,-9422.79296875,201.2146148681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7887878417969,306.4234313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17700.466796875,18000.0,0.0,0.0,0.2102693915367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539069294929504,0.3539117276668548,-4.796517259819666e-06,0.0,0.0002133966918336,0.0,0.0,16.99724006652832,0.0,0.0,0.0,0.3217676281929016,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947586596012115,-2194.191162109375,304.1439819335937,0.6820940375328064,0.1527907699346542,0.1392941176891327,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4494736492633819,0.050000000745058,0.0496952272951602,293.09112548828125,297.1499938964844,293.1499938964844,0.2284209728240966,-3449.1025390625,304.1437683105469,0.8598566055297852,0.3115384876728058,0.218963548541069,293.1060485839844,297.1499938964844,293.1499938964844,0.2243838161230087,-4603.9111328125,304.1448669433594,0.8558356761932373,0.307034820318222,0.2922514677047729,293.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4494736492633819,0.050000000745058,0.235732764005661,291.1217041015625,291.1499938964844,267.8500061035156,266.4573669433594,282.7394104003906,293.6364440917969,291.12188720703125,1.0,0.2775725424289703,0.8204427361488342,0.8204427361488342,1.0,1.0,-1.1232300996780396,0.4749232232570648,0.6483069062232971,0.2163268774747848,0.0,0.0,0.4404088258743286,67.11396789550781,79.0,0.7034809589385986,-9493.8828125,208.6712341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7628173828125,306.4362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17684.8828125,18000.0,0.0,0.0,0.2120270133018493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587561249732971,0.3587609231472015,-4.812388397112954e-06,0.0,0.0002151804656023,0.0,0.0,17.3267822265625,0.0,0.0,0.0,0.3230742514133453,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947586596012115,-2194.191162109375,304.1439819335937,0.6820940375328064,0.1527907699346542,0.1392941176891327,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4494736492633819,0.050000000745058,0.0496952272951602,293.09112548828125,297.1499938964844,293.1499938964844,0.2284209728240966,-3449.1025390625,304.1437683105469,0.8598566055297852,0.3115384876728058,0.218963548541069,293.1060485839844,297.1499938964844,293.1499938964844,0.2243838161230087,-4603.9111328125,304.1448669433594,0.8558356761932373,0.307034820318222,0.2922514677047729,293.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4494736492633819,0.050000000745058,0.235732764005661,291.1217041015625,291.1499938964844,267.8500061035156,266.4573669433594,282.7394104003906,293.6364440917969,291.12188720703125,1.0,0.2775725424289703,0.8204427361488342,0.8204427361488342,1.0,1.0,-1.1232300996780396,0.4749232232570648,0.6483069062232971,0.2163268774747848,0.0,0.0,0.4404088258743286,67.11396789550781,79.0,0.7034809589385986,-9493.8828125,208.6712341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7628173828125,306.4362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17684.8828125,18000.0,0.0,0.0,0.2120270133018493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587561249732971,0.3587609231472015,-4.812388397112954e-06,0.0,0.0002151804656023,0.0,0.0,17.3267822265625,0.0,0.0,0.0,0.3230742514133453,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.095599927008152,-2209.740478515625,304.1445617675781,0.677441418170929,0.1537626981735229,0.1402960419654846,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.443539023399353,0.050000000745058,0.0498183965682983,293.093505859375,297.1499938964844,293.1499938964844,0.2294440269470214,-3461.25146484375,304.1441345214844,0.8534681797027588,0.3125476837158203,0.219761848449707,293.10723876953125,297.1499938964844,293.1499938964844,0.2252714484930038,-4618.26416015625,304.14508056640625,0.8494265079498291,0.30790776014328,0.2932016849517822,293.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.443539023399353,0.050000000745058,0.2363170236349105,291.12353515625,291.1499938964844,267.8299865722656,266.438232421875,282.71368408203125,293.6069030761719,291.123779296875,1.0,0.2818194031715393,0.8200890421867371,0.8200890421867371,1.0,1.0,-1.127380609512329,0.4766865372657776,0.6506941318511963,0.2174736559391021,0.0,0.0,0.4438234269618988,70.2931900024414,67.0,2.323847532272339,-9562.0986328125,216.13815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7403259277344,306.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17681.759765625,18000.0,0.0,0.0,0.2138470560312271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633776605129242,0.3633825182914734,-4.830457783100428e-06,0.0,0.0002170275838579,0.0,0.0,17.653562545776367,0.0,0.0,0.0,0.3244015276432037,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.095599927008152,-2209.740478515625,304.1445617675781,0.677441418170929,0.1537626981735229,0.1402960419654846,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.443539023399353,0.050000000745058,0.0498183965682983,293.093505859375,297.1499938964844,293.1499938964844,0.2294440269470214,-3461.25146484375,304.1441345214844,0.8534681797027588,0.3125476837158203,0.219761848449707,293.10723876953125,297.1499938964844,293.1499938964844,0.2252714484930038,-4618.26416015625,304.14508056640625,0.8494265079498291,0.30790776014328,0.2932016849517822,293.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.443539023399353,0.050000000745058,0.2363170236349105,291.12353515625,291.1499938964844,267.8299865722656,266.438232421875,282.71368408203125,293.6069030761719,291.123779296875,1.0,0.2818194031715393,0.8200890421867371,0.8200890421867371,1.0,1.0,-1.127380609512329,0.4766865372657776,0.6506941318511963,0.2174736559391021,0.0,0.0,0.4438234269618988,70.2931900024414,67.0,2.323847532272339,-9562.0986328125,216.13815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7403259277344,306.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17681.759765625,18000.0,0.0,0.0,0.2138470560312271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633776605129242,0.3633825182914734,-4.830457783100428e-06,0.0,0.0002170275838579,0.0,0.0,17.653562545776367,0.0,0.0,0.0,0.3244015276432037,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962778702378273,-2222.200927734375,304.145263671875,0.6807755827903748,0.1547287404537201,0.1411217749118805,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4452990293502807,0.050000000745058,0.0497805848717689,293.0954284667969,297.1499938964844,293.1499938964844,0.2302821278572082,-3471.108642578125,304.14471435546875,0.8565503358840942,0.3135869204998016,0.220443844795227,293.1082458496094,297.1499938964844,293.1499938964844,0.225970059633255,-4629.4248046875,304.14556884765625,0.8523483276367188,0.3087881505489349,0.2939868569374084,293.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4452990293502807,0.050000000745058,0.2361376583576202,291.12713623046875,291.1499938964844,267.8099975585937,266.41912841796875,282.6903686523437,293.5807189941406,291.1277770996094,1.0,0.2804909944534302,0.8197353482246399,0.8197353482246399,1.0,1.0,-1.1298730373382568,0.4777271747589111,0.6521458625793457,0.2181697636842727,0.0,0.0,0.4466733038425445,69.3727035522461,55.0,5.576828002929688,-9620.3203125,215.2071075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7242431640625,306.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17692.431640625,18000.0,0.0,0.0,0.215681716799736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675827980041504,0.3675876557826996,-4.85020382257062e-06,0.0,0.0002188895305152,0.0,0.0,17.964691162109375,0.0,0.0,0.0,0.3256975412368774,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962778702378273,-2222.200927734375,304.145263671875,0.6807755827903748,0.1547287404537201,0.1411217749118805,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4452990293502807,0.050000000745058,0.0497805848717689,293.0954284667969,297.1499938964844,293.1499938964844,0.2302821278572082,-3471.108642578125,304.14471435546875,0.8565503358840942,0.3135869204998016,0.220443844795227,293.1082458496094,297.1499938964844,293.1499938964844,0.225970059633255,-4629.4248046875,304.14556884765625,0.8523483276367188,0.3087881505489349,0.2939868569374084,293.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4452990293502807,0.050000000745058,0.2361376583576202,291.12713623046875,291.1499938964844,267.8099975585937,266.41912841796875,282.6903686523437,293.5807189941406,291.1277770996094,1.0,0.2804909944534302,0.8197353482246399,0.8197353482246399,1.0,1.0,-1.1298730373382568,0.4777271747589111,0.6521458625793457,0.2181697636842727,0.0,0.0,0.4466733038425445,69.3727035522461,55.0,5.576828002929688,-9620.3203125,215.2071075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7242431640625,306.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17692.431640625,18000.0,0.0,0.0,0.215681716799736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675827980041504,0.3675876557826996,-4.85020382257062e-06,0.0,0.0002188895305152,0.0,0.0,17.964691162109375,0.0,0.0,0.0,0.3256975412368774,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965760499238967,-2227.654296875,304.14556884765625,0.6850811243057251,0.155229166150093,0.1414992362260818,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4486885964870453,0.050000000745058,0.0497107990086078,293.0960693359375,297.1499938964844,293.1499938964844,0.2306587249040603,-3475.512451171875,304.1449890136719,0.8612180352210999,0.3141486346721649,0.2207728028297424,293.1086120605469,297.1499938964844,293.1499938964844,0.2262581139802932,-4633.97412109375,304.1458435058594,0.8568694591522217,0.3092443346977234,0.2943413257598877,293.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4486885964870453,0.050000000745058,0.2358066290616989,291.1302185058594,291.1499938964844,267.79998779296875,266.4096069335937,282.6796569824219,293.5691223144531,291.13092041015625,1.0,0.2783423662185669,0.8195585012435913,0.8195585012435913,1.0,1.0,-1.1306655406951904,0.4780513048171997,0.6526142358779907,0.2183895707130432,0.0,0.0,0.4476839900016784,67.6176528930664,55.0,7.249774932861328,-9644.4423828125,212.09678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,306.4774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17708.498046875,18000.0,0.0,0.0,0.2165798395872116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693131804466247,0.3693180382251739,-4.861038632952841e-06,0.0,0.0002198010042775,0.0,0.0,18.102638244628903,0.0,0.0,0.0,0.3263001441955566,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968610793352127,-2232.86279296875,304.1458740234375,0.6908988356590271,0.1557409614324569,0.1418634504079818,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4535932838916778,0.050000000745058,0.0496161468327045,293.0965576171875,297.1499938964844,293.1499938964844,0.2310315370559692,-3479.87646484375,304.14520263671875,0.8677273392677307,0.3147375583648681,0.2211028784513473,293.10888671875,297.1499938964844,293.1499938964844,0.226528063416481,-4638.23046875,304.1461181640625,0.8631916642189026,0.3097117245197296,0.2946814596652984,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4535932838916778,0.050000000745058,0.2353576421737671,291.1335144042969,291.1499938964844,267.7900085449219,266.40008544921875,282.66949462890625,293.558349609375,291.1342468261719,1.0,0.2753941714763641,0.8193842172622681,0.8193842172622681,1.0,1.0,-1.13125479221344,0.4782874584197998,0.6529673337936401,0.2185527235269546,0.0,0.0,0.4484533965587616,65.22993469238281,43.0,8.229910850524902,-9665.474609375,207.6972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7191162109375,306.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17730.681640625,18000.0,0.0,0.0,0.2174504697322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3707552552223205,0.3707601130008697,-4.87208808408468e-06,0.0,0.0002206845820182,0.0,0.0,18.224830627441406,0.0,0.0,0.0,0.3268539607524872,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974090918898582,-2242.88134765625,304.1463317871094,0.7069242000579834,0.1567949056625366,0.1425660997629165,293.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4678657948970794,0.050000000745058,0.0493694953620433,293.0970764160156,297.1499938964844,293.1499938964844,0.2317883521318435,-3488.766357421875,304.1455383300781,0.8863827586174011,0.3159859776496887,0.2217728644609451,293.1092529296875,297.1499938964844,293.1499938964844,0.2270419895648956,-4646.34716796875,304.14654541015625,0.8813877701759338,0.3106775879859924,0.2953346967697143,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4678657948970794,0.050000000745058,0.2341876327991485,291.1399230957031,291.1499938964844,267.7699890136719,266.38116455078125,282.650390625,293.53875732421875,291.1405944824219,1.0,0.2675247490406036,0.8190355896949768,0.8190355896949768,1.0,1.0,-1.131986379623413,0.4785661399364471,0.6534202098846436,0.2187532931566238,0.0,0.0,0.4493607878684997,58.99587631225586,31.0,8.652270317077637,-9700.30078125,195.93130493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72808837890625,306.5097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17785.365234375,18000.0,0.0,0.0,0.2190706133842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728527128696441,0.3728576302528381,-4.893278855888639e-06,0.0,0.0002223288320237,0.0,0.0,18.420679092407227,0.0,0.0,0.0,0.3277890086174011,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974090918898582,-2242.88134765625,304.1463317871094,0.7069242000579834,0.1567949056625366,0.1425660997629165,293.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4678657948970794,0.050000000745058,0.0493694953620433,293.0970764160156,297.1499938964844,293.1499938964844,0.2317883521318435,-3488.766357421875,304.1455383300781,0.8863827586174011,0.3159859776496887,0.2217728644609451,293.1092529296875,297.1499938964844,293.1499938964844,0.2270419895648956,-4646.34716796875,304.14654541015625,0.8813877701759338,0.3106775879859924,0.2953346967697143,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4678657948970794,0.050000000745058,0.2341876327991485,291.1399230957031,291.1499938964844,267.7699890136719,266.38116455078125,282.650390625,293.53875732421875,291.1405944824219,1.0,0.2675247490406036,0.8190355896949768,0.8190355896949768,1.0,1.0,-1.131986379623413,0.4785661399364471,0.6534202098846436,0.2187532931566238,0.0,0.0,0.4493607878684997,58.99587631225586,31.0,8.652270317077637,-9700.30078125,195.93130493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72808837890625,306.5097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17785.365234375,18000.0,0.0,0.0,0.2190706133842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728527128696441,0.3728576302528381,-4.893278855888639e-06,0.0,0.0002223288320237,0.0,0.0,18.420679092407227,0.0,0.0,0.0,0.3277890086174011,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979449152946472,-2252.6953125,304.14666748046875,0.7275933027267456,0.1578798741102218,0.1432478278875351,293.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4837173819541931,0.050000000745058,0.0490686632692813,293.09716796875,297.1499938964844,293.1499938964844,0.2325785160064697,-3498.094970703125,304.1457214355469,0.9139360189437866,0.3173083364963531,0.2224585562944412,293.1094055175781,297.1499938964844,293.1499938964844,0.227550595998764,-4654.4296875,304.1468505859375,0.9080126881599426,0.3116784989833832,0.2959687411785126,293.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4837173819541931,0.050000000745058,0.2327606081962585,291.1454772949219,291.1499938964844,267.75,266.3623046875,282.63238525390625,293.5209045410156,291.1460266113281,1.0,0.2575369477272033,0.8186870217323303,0.8186870217323303,1.0,1.0,-1.1323148012161257,0.4786705672740936,0.6536442637443542,0.2188391387462616,0.0,0.0,0.4495790302753448,51.384063720703125,25.0,7.623116970062256,-9727.6171875,181.3716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.751708984375,306.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.578125,18000.0,0.0,0.0,0.2204789370298385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740012943744659,0.3740061819553375,-4.911752967018401e-06,0.0,0.0002237580920336,0.0,0.0,18.55170631408692,0.0,0.0,0.0,0.3284739553928375,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979449152946472,-2252.6953125,304.14666748046875,0.7275933027267456,0.1578798741102218,0.1432478278875351,293.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4837173819541931,0.050000000745058,0.0490686632692813,293.09716796875,297.1499938964844,293.1499938964844,0.2325785160064697,-3498.094970703125,304.1457214355469,0.9139360189437866,0.3173083364963531,0.2224585562944412,293.1094055175781,297.1499938964844,293.1499938964844,0.227550595998764,-4654.4296875,304.1468505859375,0.9080126881599426,0.3116784989833832,0.2959687411785126,293.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4837173819541931,0.050000000745058,0.2327606081962585,291.1454772949219,291.1499938964844,267.75,266.3623046875,282.63238525390625,293.5209045410156,291.1460266113281,1.0,0.2575369477272033,0.8186870217323303,0.8186870217323303,1.0,1.0,-1.1323148012161257,0.4786705672740936,0.6536442637443542,0.2188391387462616,0.0,0.0,0.4495790302753448,51.384063720703125,25.0,7.623116970062256,-9727.6171875,181.3716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.751708984375,306.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.578125,18000.0,0.0,0.0,0.2204789370298385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740012943744659,0.3740061819553375,-4.911752967018401e-06,0.0,0.0002237580920336,0.0,0.0,18.55170631408692,0.0,0.0,0.0,0.3284739553928375,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985230579972267,-2263.335693359375,304.14678955078125,0.7501790523529053,0.1589708179235458,0.143963873386383,293.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.4991000294685364,0.050000000745058,0.0487901493906974,293.0971069335937,297.1499938964844,293.1499938964844,0.2334631532430648,-3508.61376953125,304.1456604003906,0.9483705163002014,0.3186608254909515,0.2231919318437576,293.1094665527344,297.1499938964844,293.1499938964844,0.2281325459480285,-4663.796875,304.1469116210937,0.94179767370224,0.3126969039440155,0.2966471910476684,293.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.4991000294685364,0.050000000745058,0.2314394563436508,291.14923095703125,291.1499938964844,267.7300109863281,266.34356689453125,282.6146850585937,293.5039367675781,291.14947509765625,1.0,0.2481330633163452,0.8183620572090149,0.8183620572090149,1.0,1.0,-1.1329485177993774,0.4789120852947235,0.6540364027023315,0.2190042734146118,0.0,0.0,0.4494061470031738,44.34161758422852,25.0,4.989997863769531,-9752.4033203125,167.99053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881164550781,306.5635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17901.228515625,18000.0,0.0,0.0,0.2216386944055557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744359314441681,0.374440848827362,-4.926181190967327e-06,0.0,0.000224935094593,0.0,0.0,18.62666130065918,0.0,0.0,0.0,0.3289204835891723,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985230579972267,-2263.335693359375,304.14678955078125,0.7501790523529053,0.1589708179235458,0.143963873386383,293.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.4991000294685364,0.050000000745058,0.0487901493906974,293.0971069335937,297.1499938964844,293.1499938964844,0.2334631532430648,-3508.61376953125,304.1456604003906,0.9483705163002014,0.3186608254909515,0.2231919318437576,293.1094665527344,297.1499938964844,293.1499938964844,0.2281325459480285,-4663.796875,304.1469116210937,0.94179767370224,0.3126969039440155,0.2966471910476684,293.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.4991000294685364,0.050000000745058,0.2314394563436508,291.14923095703125,291.1499938964844,267.7300109863281,266.34356689453125,282.6146850585937,293.5039367675781,291.14947509765625,1.0,0.2481330633163452,0.8183620572090149,0.8183620572090149,1.0,1.0,-1.1329485177993774,0.4789120852947235,0.6540364027023315,0.2190042734146118,0.0,0.0,0.4494061470031738,44.34161758422852,25.0,4.989997863769531,-9752.4033203125,167.99053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881164550781,306.5635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17901.228515625,18000.0,0.0,0.0,0.2216386944055557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744359314441681,0.374440848827362,-4.926181190967327e-06,0.0,0.000224935094593,0.0,0.0,18.62666130065918,0.0,0.0,0.0,0.3289204835891723,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991661772131919,-2275.227783203125,304.14678955078125,0.7717170119285583,0.1600291579961776,0.1447307616472244,293.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.513375997543335,0.050000000745058,0.0485870093107223,293.0971984863281,297.1499938964844,293.1499938964844,0.2344574332237243,-3520.5,304.1454467773437,0.9760515689849854,0.3199781477451324,0.2239677011966705,293.10955810546875,297.1499938964844,293.1499938964844,0.2288343161344528,-4675.2138671875,304.14678955078125,0.9700567722320556,0.313705176115036,0.2973980605602264,293.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.513375997543335,0.050000000745058,0.2304758578538894,291.1501770019531,291.1499938964844,267.7099914550781,266.3249816894531,282.5967102050781,293.4869079589844,291.150146484375,1.0,0.2412709891796112,0.8180371522903442,0.8180371522903442,1.0,1.0,-1.134300708770752,0.479468286037445,0.6548324227333069,0.2193620949983596,0.0,0.0,0.4492865204811096,39.218017578125,28.0,1.428219437599182,-9779.943359375,158.50038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329162597656,306.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17939.53515625,18000.0,0.0,0.0,0.2225501835346222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746116459369659,0.3746165633201599,-4.935589913657168e-06,0.0,0.0002258601452922,0.0,0.0,18.66914176940918,0.0,0.0,0.0,0.3291918337345123,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991661772131919,-2275.227783203125,304.14678955078125,0.7717170119285583,0.1600291579961776,0.1447307616472244,293.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.513375997543335,0.050000000745058,0.0485870093107223,293.0971984863281,297.1499938964844,293.1499938964844,0.2344574332237243,-3520.5,304.1454467773437,0.9760515689849854,0.3199781477451324,0.2239677011966705,293.10955810546875,297.1499938964844,293.1499938964844,0.2288343161344528,-4675.2138671875,304.14678955078125,0.9700567722320556,0.313705176115036,0.2973980605602264,293.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.513375997543335,0.050000000745058,0.2304758578538894,291.1501770019531,291.1499938964844,267.7099914550781,266.3249816894531,282.5967102050781,293.4869079589844,291.150146484375,1.0,0.2412709891796112,0.8180371522903442,0.8180371522903442,1.0,1.0,-1.134300708770752,0.479468286037445,0.6548324227333069,0.2193620949983596,0.0,0.0,0.4492865204811096,39.218017578125,28.0,1.428219437599182,-9779.943359375,158.50038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329162597656,306.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17939.53515625,18000.0,0.0,0.0,0.2225501835346222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746116459369659,0.3746165633201599,-4.935589913657168e-06,0.0,0.0002258601452922,0.0,0.0,18.66914176940918,0.0,0.0,0.0,0.3291918337345123,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995071828365325,-2281.5458984375,304.1467590332031,0.7805370092391968,0.160537451505661,0.14512799680233,293.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5192267298698425,0.050000000745058,0.0485177598893642,293.097412109375,297.1499938964844,293.1499938964844,0.2349829375743866,-3526.79296875,304.14532470703125,0.985461413860321,0.3206085860729217,0.2243623882532119,293.1096496582031,297.1499938964844,293.1499938964844,0.2292259633541107,-4681.61083984375,304.1466369628906,0.979812502861023,0.3141986727714538,0.2977974414825439,293.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5192267298698425,0.050000000745058,0.2301473617553711,291.14971923828125,291.1499938964844,267.70001220703125,266.31573486328125,282.5875549316406,293.478271484375,291.14959716796875,1.0,0.2390008419752121,0.8178746700286865,0.8178746700286865,1.0,1.0,-1.1352530717849731,0.4798673987388611,0.6553856730461121,0.2196151167154312,0.0,0.0,0.4493471384048462,37.47845077514648,28.0,-0.2188658267259597,-9795.7099609375,155.41270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,306.6097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.0859375,18000.0,0.0,0.0,0.2229231894016266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747413158416748,0.3747462630271911,-4.938526217301842e-06,0.0,0.0002262386988149,0.0,0.0,18.68690299987793,0.0,0.0,0.0,0.3292911946773529,4.0,0.0,1.0
