time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998551174998283,-2287.99462890625,304.1466979980469,0.7877008318901062,0.1610294133424759,0.1455284804105758,293.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5239418148994446,0.050000000745058,0.0484666973352432,293.09771728515625,297.1499938964844,293.1499938964844,0.2355167865753173,-3533.185302734375,304.14520263671875,0.9923250675201416,0.3212160468101501,0.2247553020715713,293.1098022460937,297.1499938964844,293.1499938964844,0.2296367883682251,-4688.32666015625,304.1465148925781,0.986967384815216,0.3146829009056091,0.2982068657875061,293.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5239418148994446,0.050000000745058,0.2299051433801651,291.1488037109375,291.1499938964844,267.69000244140625,266.3065490722656,282.57830810546875,293.4695739746094,291.1485900878906,1.0,0.2373478561639785,0.8177085518836975,0.8177085518836975,1.0,1.0,-1.1363446712493896,0.4803271293640136,0.6560176014900208,0.2199055850505828,0.0,0.0,0.4495168626308441,36.201541900634766,31.0,-1.6307950019836426,-9812.8359375,153.25331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8802490234375,306.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.1015625,18000.0,0.0,0.0,0.2232500910758972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749486207962036,0.3749535679817199,-4.94054120281362e-06,0.0,0.0002265704533783,0.0,0.0,18.706205368041992,0.0,0.0,0.0,0.3293822705745697,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005610153079032,-2301.0712890625,304.1466369628906,0.7970309257507324,0.1619801670312881,0.1463345140218734,293.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5297810435295105,0.050000000745058,0.0484084822237491,293.0982666015625,297.1499938964844,293.1499938964844,0.2359760105609893,-3538.282470703125,304.1461486816406,0.9990000128746032,0.3224248588085174,0.2250082045793533,293.11016845703125,297.1499938964844,293.1499938964844,0.2304888516664505,-4702.24609375,304.1462707519531,0.9951953887939452,0.3156245052814483,0.2990436851978302,293.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5297810435295105,0.050000000745058,0.2296289950609207,291.1463317871094,291.1499938964844,267.6700134277344,266.28826904296875,282.5600280761719,293.4523620605469,291.1461486816406,1.0,0.2355716973543167,0.8173762559890747,0.8173762559890747,1.0,1.0,-1.1382451057434082,0.4811216592788696,0.6571233868598938,0.2204135060310363,0.0,0.0,0.4501701593399048,34.75548553466797,34.0,-2.7498366832733154,-9848.3212890625,150.98484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9245910644531,306.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.3125,18000.0,0.0,0.0,0.2237953692674636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756718933582306,0.3756768405437469,-4.942761734127998e-06,0.0,0.0002271238481625,0.0,0.0,18.757259368896484,0.0,0.0,0.0,0.3295778632164001,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005610153079032,-2301.0712890625,304.1466369628906,0.7970309257507324,0.1619801670312881,0.1463345140218734,293.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5297810435295105,0.050000000745058,0.0484084822237491,293.0982666015625,297.1499938964844,293.1499938964844,0.2359760105609893,-3538.282470703125,304.1461486816406,0.9990000128746032,0.3224248588085174,0.2250082045793533,293.11016845703125,297.1499938964844,293.1499938964844,0.2304888516664505,-4702.24609375,304.1462707519531,0.9951953887939452,0.3156245052814483,0.2990436851978302,293.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5297810435295105,0.050000000745058,0.2296289950609207,291.1463317871094,291.1499938964844,267.6700134277344,266.28826904296875,282.5600280761719,293.4523620605469,291.1461486816406,1.0,0.2355716973543167,0.8173762559890747,0.8173762559890747,1.0,1.0,-1.1382451057434082,0.4811216592788696,0.6571233868598938,0.2204135060310363,0.0,0.0,0.4501701593399048,34.75548553466797,34.0,-2.7498366832733154,-9848.3212890625,150.98484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9245910644531,306.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.3125,18000.0,0.0,0.0,0.2237953692674636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756718933582306,0.3756768405437469,-4.942761734127998e-06,0.0,0.0002271238481625,0.0,0.0,18.757259368896484,0.0,0.0,0.0,0.3295778632164001,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012595519423484,-2313.93701171875,304.1466064453125,0.8001123070716858,0.1629103124141693,0.1471641659736633,293.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5309364199638367,0.050000000745058,0.0483975522220134,293.0947570800781,297.1499938964844,293.1499938964844,0.23481385409832,-3523.948486328125,304.14923095703125,0.9990000128746032,0.3244365751743316,0.2240745723247528,293.1106872558594,297.1499938964844,293.1499938964844,0.2312915325164795,-4715.24609375,304.14617919921875,0.9972612857818604,0.3165295124053955,0.2998948097229004,293.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5309364199638367,0.050000000745058,0.2295771539211273,291.1470642089844,291.1499938964844,267.6499938964844,266.2701721191406,282.5439147949219,293.4384460449219,291.1471862792969,1.0,0.2353655248880386,0.8170439600944519,0.8170439600944519,1.0,1.0,-1.1390399932861328,0.4814429879188537,0.6575970649719238,0.220593050122261,0.0,0.0,0.4505550861358642,34.49000549316406,37.0,0.3973132669925689,-9877.375,150.69635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,306.69293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0625,18000.0,0.0,0.0,0.2242164611816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763903677463531,0.3763953149318695,-4.9457689783594105e-06,0.0,0.000227551208809,0.0,0.0,18.810779571533203,0.0,0.0,0.0,0.3297896683216095,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012595519423484,-2313.93701171875,304.1466064453125,0.8001123070716858,0.1629103124141693,0.1471641659736633,293.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5309364199638367,0.050000000745058,0.0483975522220134,293.0947570800781,297.1499938964844,293.1499938964844,0.23481385409832,-3523.948486328125,304.14923095703125,0.9990000128746032,0.3244365751743316,0.2240745723247528,293.1106872558594,297.1499938964844,293.1499938964844,0.2312915325164795,-4715.24609375,304.14617919921875,0.9972612857818604,0.3165295124053955,0.2998948097229004,293.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5309364199638367,0.050000000745058,0.2295771539211273,291.1470642089844,291.1499938964844,267.6499938964844,266.2701721191406,282.5439147949219,293.4384460449219,291.1471862792969,1.0,0.2353655248880386,0.8170439600944519,0.8170439600944519,1.0,1.0,-1.1390399932861328,0.4814429879188537,0.6575970649719238,0.220593050122261,0.0,0.0,0.4505550861358642,34.49000549316406,37.0,0.3973132669925689,-9877.375,150.69635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,306.69293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0625,18000.0,0.0,0.0,0.2242164611816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763903677463531,0.3763953149318695,-4.9457689783594105e-06,0.0,0.000227551208809,0.0,0.0,18.810779571533203,0.0,0.0,0.0,0.3297896683216095,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019931361079216,-2327.491455078125,304.1465148925781,0.7998966574668884,0.1638195663690567,0.14799565076828,293.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5296110510826111,0.050000000745058,0.0484100803732872,293.092041015625,297.1499938964844,293.1499938964844,0.2366547733545303,-3546.5703125,304.1462707519531,0.9990000128746032,0.3263987600803375,0.2255178391933441,293.1112976074219,297.1499938964844,293.1499938964844,0.2321598678827285,-4729.3896484375,304.14599609375,0.9963804483413696,0.3174030482769012,0.3007343113422394,293.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5296110510826111,0.050000000745058,0.2296365648508072,291.1445617675781,291.1499938964844,267.6300048828125,266.2522888183594,282.526123046875,293.4234313964844,291.1439208984375,1.0,0.2364351451396942,0.8167022466659546,0.8167022466659546,1.0,1.0,-1.142863631248474,0.4830873310565948,0.6597762703895569,0.2215956002473831,0.0,0.0,0.4513640403747558,34.86240005493164,40.0,-4.717301845550537,-9916.81640625,152.4922332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,306.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.08203125,18000.0,0.0,0.0,0.2245526313781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771102428436279,0.3771152198314667,-4.948171863361495e-06,0.0,0.0002278923784615,0.0,0.0,18.862403869628903,0.0,0.0,0.0,0.3299908638000488,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019931361079216,-2327.491455078125,304.1465148925781,0.7998966574668884,0.1638195663690567,0.14799565076828,293.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5296110510826111,0.050000000745058,0.0484100803732872,293.092041015625,297.1499938964844,293.1499938964844,0.2366547733545303,-3546.5703125,304.1462707519531,0.9990000128746032,0.3263987600803375,0.2255178391933441,293.1112976074219,297.1499938964844,293.1499938964844,0.2321598678827285,-4729.3896484375,304.14599609375,0.9963804483413696,0.3174030482769012,0.3007343113422394,293.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5296110510826111,0.050000000745058,0.2296365648508072,291.1445617675781,291.1499938964844,267.6300048828125,266.2522888183594,282.526123046875,293.4234313964844,291.1439208984375,1.0,0.2364351451396942,0.8167022466659546,0.8167022466659546,1.0,1.0,-1.142863631248474,0.4830873310565948,0.6597762703895569,0.2215956002473831,0.0,0.0,0.4513640403747558,34.86240005493164,40.0,-4.717301845550537,-9916.81640625,152.4922332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,306.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.08203125,18000.0,0.0,0.0,0.2245526313781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771102428436279,0.3771152198314667,-4.948171863361495e-06,0.0,0.0002278923784615,0.0,0.0,18.862403869628903,0.0,0.0,0.0,0.3299908638000488,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027861982583999,-2342.21240234375,304.1463317871094,0.7969944477081299,0.1647216081619262,0.1488366723060608,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5262930393218994,0.050000000745058,0.0484425574541091,293.0965576171875,297.1499938964844,293.1499938964844,0.2407526522874832,-3596.529052734375,304.1407470703125,0.9990000128746032,0.3269701302051544,0.228641852736473,293.1117858886719,297.1499938964844,293.1499938964844,0.2331646829843521,-4745.8720703125,304.1456604003906,0.9930338263511658,0.3182849884033203,0.3015941381454468,293.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5262930393218994,0.050000000745058,0.2297906279563903,291.1361694335937,291.1499938964844,267.6099853515625,266.234619140625,282.5049133300781,293.4038391113281,291.1351623535156,1.0,0.2385238111019134,0.8163604736328125,0.8163604736328125,1.0,1.0,-1.1488797664642334,0.4856888055801391,0.6631909608840942,0.223204031586647,0.0,0.0,0.4537284970283508,35.77241516113281,43.0,-10.66585636138916,-9977.298828125,155.9724578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01776123046875,306.73016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.22265625,18000.0,0.0,0.0,0.2249175608158111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792822659015655,0.3792872130870819,-4.946222361468244e-06,0.0,0.0002282627247041,0.0,0.0,18.98697662353516,0.0,0.0,0.0,0.3303650617599487,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027861982583999,-2342.21240234375,304.1463317871094,0.7969944477081299,0.1647216081619262,0.1488366723060608,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5262930393218994,0.050000000745058,0.0484425574541091,293.0965576171875,297.1499938964844,293.1499938964844,0.2407526522874832,-3596.529052734375,304.1407470703125,0.9990000128746032,0.3269701302051544,0.228641852736473,293.1117858886719,297.1499938964844,293.1499938964844,0.2331646829843521,-4745.8720703125,304.1456604003906,0.9930338263511658,0.3182849884033203,0.3015941381454468,293.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5262930393218994,0.050000000745058,0.2297906279563903,291.1361694335937,291.1499938964844,267.6099853515625,266.234619140625,282.5049133300781,293.4038391113281,291.1351623535156,1.0,0.2385238111019134,0.8163604736328125,0.8163604736328125,1.0,1.0,-1.1488797664642334,0.4856888055801391,0.6631909608840942,0.223204031586647,0.0,0.0,0.4537284970283508,35.77241516113281,43.0,-10.66585636138916,-9977.298828125,155.9724578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01776123046875,306.73016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.22265625,18000.0,0.0,0.0,0.2249175608158111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792822659015655,0.3792872130870819,-4.946222361468244e-06,0.0,0.0002282627247041,0.0,0.0,18.98697662353516,0.0,0.0,0.0,0.3303650617599487,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031903550028801,-2349.696044921875,304.1462707519531,0.7939246296882629,0.1651740074157714,0.1492696702480316,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5234540700912476,0.050000000745058,0.0484717041254043,293.10040283203125,297.1499938964844,293.1499938964844,0.2412634044885635,-3602.468505859375,304.1415405273437,0.9963390231132508,0.3268909752368927,0.2289411127567291,293.1119689941406,297.1499938964844,293.1499938964844,0.2336767464876175,-4754.24609375,304.1455078125,0.9897438883781432,0.3187311291694641,0.3020417094230652,293.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5234540700912476,0.050000000745058,0.2299288958311081,291.13214111328125,291.1499938964844,267.6000061035156,266.22589111328125,282.4946594238281,293.39385986328125,291.131591796875,1.0,0.2398315221071243,0.8161895871162415,0.8161895871162415,1.0,1.0,-1.1504874229431152,0.4863764643669128,0.6641109585762024,0.2236294597387313,0.0,0.0,0.4553394615650177,36.53410339355469,43.0,-9.239566802978516,-10006.53125,157.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,306.742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.390625,18000.0,0.0,0.0,0.2251487970352172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809986412525177,0.381003588438034,-4.945081855112221e-06,0.0,0.0002284974034409,0.0,0.0,19.08702087402344,0.0,0.0,0.0,0.3306699097156524,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035723239183425,-2356.715087890625,304.1462707519531,0.7903661727905273,0.1656234860420227,0.1497067362070083,293.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5202968716621399,0.050000000745058,0.0485057085752487,293.1031188964844,297.1499938964844,293.1499938964844,0.2413880228996276,-3603.6015625,304.1428527832031,0.9923591017723083,0.3269820213317871,0.2289724349975586,293.1121520996094,297.1499938964844,293.1499938964844,0.2341353893280029,-4761.66650390625,304.1455078125,0.9858210682868958,0.3191757202148437,0.3024952709674835,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5202968716621399,0.050000000745058,0.2300902009010315,291.1310119628906,291.1499938964844,267.5899963378906,266.2171936035156,282.48516845703125,293.3850402832031,291.13104248046875,1.0,0.2412737011909485,0.8159961700439453,0.8159961700439453,1.0,1.0,-1.151837944984436,0.4869549870491028,0.6648829579353333,0.2239682674407959,0.0,0.0,0.4567300677299499,37.41462326049805,46.0,-5.107726573944092,-10034.0654296875,160.03724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199890136719,306.7538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17830.10546875,18000.0,0.0,0.0,0.2254149764776229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827849924564361,0.3827899396419525,-4.9459931688033976e-06,0.0,0.0002287675597472,0.0,0.0,19.19864654541016,0.0,0.0,0.0,0.3310377895832062,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043223589658737,-2370.450927734375,304.1462707519531,0.7826347351074219,0.1665161550045013,0.1505824923515319,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5136985182762146,0.050000000745058,0.0485828667879104,293.1065673828125,297.1499938964844,293.1499938964844,0.2418872117996215,-3609.165771484375,304.14434814453125,0.9834352731704712,0.3274665474891662,0.2293046414852142,293.1125183105469,297.1499938964844,293.1499938964844,0.2350189983844757,-4775.9072265625,304.1455383300781,0.9767420887947084,0.3200590014457702,0.3034057319164276,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5136985182762146,0.050000000745058,0.2304562032222747,291.1311950683594,291.1499938964844,267.57000732421875,266.2000427246094,282.4671630859375,293.3694763183594,291.13116455078125,1.0,0.2445056587457656,0.815609335899353,0.815609335899353,1.0,1.0,-1.1549124717712402,0.4882774949073791,0.6666349768638611,0.224741905927658,0.0,0.0,0.459217756986618,39.41261291503906,49.0,-1.5140115022659302,-10083.9794921875,164.85528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101928710937,306.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17800.728515625,18000.0,0.0,0.0,0.2260501235723495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860343396663666,0.3860393166542053,-4.953577445121482e-06,0.0,0.0002294121513841,0.0,0.0,19.423189163208008,0.0,0.0,0.0,0.3318559825420379,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043223589658737,-2370.450927734375,304.1462707519531,0.7826347351074219,0.1665161550045013,0.1505824923515319,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5136985182762146,0.050000000745058,0.0485828667879104,293.1065673828125,297.1499938964844,293.1499938964844,0.2418872117996215,-3609.165771484375,304.14434814453125,0.9834352731704712,0.3274665474891662,0.2293046414852142,293.1125183105469,297.1499938964844,293.1499938964844,0.2350189983844757,-4775.9072265625,304.1455383300781,0.9767420887947084,0.3200590014457702,0.3034057319164276,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5136985182762146,0.050000000745058,0.2304562032222747,291.1311950683594,291.1499938964844,267.57000732421875,266.2000427246094,282.4671630859375,293.3694763183594,291.13116455078125,1.0,0.2445056587457656,0.815609335899353,0.815609335899353,1.0,1.0,-1.1549124717712402,0.4882774949073791,0.6666349768638611,0.224741905927658,0.0,0.0,0.459217756986618,39.41261291503906,49.0,-1.5140115022659302,-10083.9794921875,164.85528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101928710937,306.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17800.728515625,18000.0,0.0,0.0,0.2260501235723495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860343396663666,0.3860393166542053,-4.953577445121482e-06,0.0,0.0002294121513841,0.0,0.0,19.423189163208008,0.0,0.0,0.0,0.3318559825420379,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745228409767151,0.0,0.1514655500650406,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.5070469975471497,0.0,0.0486703477799892,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14508056640625,0.9732822179794312,0.0,0.2297874540090561,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455078125,0.966314136981964,0.0,0.3043229579925537,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.5070469975471497,0.0,0.2308711856603622,291.1307983398437,294.1499938964844,267.54998779296875,266.18316650390625,282.4498291015625,293.3553466796875,291.1307678222656,0.0,0.0,0.815222442150116,0.815222442150116,1.0,1.0,-1.158255934715271,0.4897211492061615,0.6685348153114319,0.225580632686615,0.0,0.0,0.0,41.67597198486328,60.0,-0.7194275856018066,-10133.5341796875,170.30128479003906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926147460937,306.7721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17778.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389422208070755,0.3894271552562713,-4.963644641975407e-06,0.0,0.0,0.0,0.0,19.666349411010746,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745228409767151,0.0,0.1514655500650406,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.5070469975471497,0.0,0.0486703477799892,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14508056640625,0.9732822179794312,0.0,0.2297874540090561,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455078125,0.966314136981964,0.0,0.3043229579925537,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.5070469975471497,0.0,0.2308711856603622,291.1307983398437,294.1499938964844,267.54998779296875,266.18316650390625,282.4498291015625,293.3553466796875,291.1307678222656,0.0,0.0,0.815222442150116,0.815222442150116,1.0,1.0,-1.158255934715271,0.4897211492061615,0.6685348153114319,0.225580632686615,0.0,0.0,0.0,41.67597198486328,60.0,-0.7194275856018066,-10133.5341796875,170.30128479003906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926147460937,306.7721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17778.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389422208070755,0.3894271552562713,-4.963644641975407e-06,0.0,0.0,0.0,0.0,19.666349411010746,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278747558594,0.0,0.0,0.0006769398460164,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.000306280067889,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262023925781,0.0,0.0,0.0009380205883644,292.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414306640625,0.0,0.0,0.0012450998183339,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0014528607716783,291.1375732421875,294.1499938964844,267.5289001464844,266.16552734375,274.95147705078125,274.10894775390625,291.13336181640625,0.0,0.0,0.3512248396873474,0.3512248396873474,1.0,1.0,-0.0055440468713641,0.0163665134459733,-0.0108224665746092,-0.1095242574810981,0.0,0.0,0.0,-0.0451976619660854,60.0,-445.856689453125,-0.0,-2.095035824822844e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3849711894805082e-18,-2.385946642217861e-18,9.75486462734578e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278747558594,0.0,0.0,0.0006769398460164,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.000306280067889,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262023925781,0.0,0.0,0.0009380205883644,292.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414306640625,0.0,0.0,0.0012450998183339,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0014528607716783,291.1375732421875,294.1499938964844,267.5289001464844,266.16552734375,274.95147705078125,274.10894775390625,291.13336181640625,0.0,0.0,0.3512248396873474,0.3512248396873474,1.0,1.0,-0.0055440468713641,0.0163665134459733,-0.0108224665746092,-0.1095242574810981,0.0,0.0,0.0,-0.0451976619660854,60.0,-445.856689453125,-0.0,-2.095035824822844e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3849711894805082e-18,-2.385946642217861e-18,9.75486462734578e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893310546875,0.0,0.0,0.000145248384797,293.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001403238566126,292.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2931213378906,0.0,0.0,0.0001257523108506,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30841064453125,0.0,0.0,0.0001694850507192,292.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0006656359764747,291.1378173828125,294.1499938964844,267.5175476074219,266.15606689453125,274.78570556640625,269.7148742675781,291.127197265625,0.0,0.0,0.1196203827857971,0.1196203827857971,1.0,1.0,-0.0014891446335241,0.001842520548962,-0.0003533758863341,-0.1237602606415748,0.0,0.0,0.0,-0.0289427191019058,60.0,-191.9119567871093,-0.0,-1.5254840945999606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.6244009695015834e-20,-1.821233443019978e-20,1.9683247351839458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,0.000128716987092,293.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0001351871760562,291.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2826843261719,0.0,0.0,0.0001004741498036,292.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978515625,0.0,0.0,0.000136012036819,292.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0006412697257474,291.137939453125,294.1499938964844,267.5057067871094,266.1462097167969,274.6951904296875,268.2369384765625,291.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001370120095089,4.8718639789058216e-08,0.0013700714334845,-0.1257328540086746,0.0,0.0,0.0,-0.0289831534028053,60.0,-84.14917755126953,-0.0,-1.279778558682665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.27007592691331e-21,7.88648697850975e-21,-2.6164108496480482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540832519531,0.0,0.0,0.0001282911398448,293.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0001350851962342,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.27301025390625,0.0,0.0,9.979229798773304e-05,292.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880249023437,0.0,0.0,0.0001351100800093,292.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0006407860200852,291.1380310058594,294.1499938964844,267.49334716796875,266.1359558105469,274.6077880859375,267.7413635253906,291.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669381150975,4.876897463645946e-08,0.001366889453493,-0.1258652806282043,0.0,0.0,0.0,-0.0289898049086332,60.0,-44.58914566040039,-0.0,-1.27396518223577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.939814373828711e-21,-7.540471835282563e-21,2.600657461453853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0001283188612433,293.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0001351237879134,291.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633972167969,0.0,0.0,9.980436152545737e-05,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2783203125,0.0,0.0,0.0001351269747829,292.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0006409690831787,291.1381530761719,294.1499938964844,267.4804992675781,266.1252746582031,274.52130126953125,267.5697937011719,291.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672715285792,4.8819369879993246e-08,0.0013672227505594,-0.1259940266609192,0.0,0.0,0.0,-0.0290142260491848,60.0,-30.24435043334961,-0.0,-1.274586765021013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938151530771152e-21,-7.542132658856205e-21,2.603981531981837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,0.000128394953208,293.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0001352042454527,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24444580078125,0.0,0.0,9.986324585042894e-05,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591247558594,0.0,0.0,0.0001352067338302,292.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0006413506926037,291.1383361816406,294.1499938964844,267.4533996582031,266.10284423828125,274.3509521484375,267.47393798828125,291.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.171390533447266,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9380990241893e-21,-7.542181934263789e-21,2.6040829100744888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,0.000128394953208,293.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0001352042454527,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24444580078125,0.0,0.0,9.986324585042894e-05,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591247558594,0.0,0.0,0.0001352067338302,292.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0006413506926037,291.1383361816406,294.1499938964844,267.4533996582031,266.10284423828125,274.3509521484375,267.47393798828125,291.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.171390533447266,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9380990241893e-21,-7.542181934263789e-21,2.6040829100744888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,0.0001284654863411,293.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0001352785475319,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2257995605469,0.0,0.0,9.991809929488228e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402038574219,0.0,0.0,0.0001352809922536,292.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0006417031981982,291.1385192871094,294.1499938964844,267.4245300292969,266.0790100097656,274.1839599609375,267.4383850097656,291.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26559257507324,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,0.0001284654863411,293.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0001352785475319,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2257995605469,0.0,0.0,9.991809929488228e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402038574219,0.0,0.0,0.0001352809922536,292.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0006417031981982,291.1385192871094,294.1499938964844,267.4245300292969,266.0790100097656,274.1839599609375,267.4383850097656,291.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26559257507324,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,0.0001285305042983,293.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0001353470433969,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074279785156,0.0,0.0,9.996865992434324e-05,291.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215881347656,0.0,0.0,0.0001353494444629,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0006420281133614,291.138671875,294.1499938964844,267.3940124511719,266.0538024902344,274.02020263671875,267.40777587890625,291.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16765022277832,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,0.0001285305042983,293.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0001353470433969,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074279785156,0.0,0.0,9.996865992434324e-05,291.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215881347656,0.0,0.0,0.0001353494444629,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0006420281133614,291.138671875,294.1499938964844,267.3940124511719,266.0538024902344,274.02020263671875,267.40777587890625,291.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16765022277832,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,0.0001285898179048,293.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001354095293208,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893310546875,0.0,0.0,0.0001000147822196,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032775878906,0.0,0.0,0.000135411901283,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0006423245067708,291.1387634277344,294.1499938964844,267.3619079589844,266.0273742675781,273.85955810546875,267.37628173828125,291.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17483139038086,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,0.0001285898179048,293.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001354095293208,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893310546875,0.0,0.0,0.0001000147822196,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032775878906,0.0,0.0,0.000135411901283,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0006423245067708,291.1387634277344,294.1499938964844,267.3619079589844,266.0273742675781,273.85955810546875,267.37628173828125,291.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17483139038086,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891967773437,0.0,0.0,0.0001286170590901,293.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0001354382256977,291.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803894042969,0.0,0.0,0.0001000359625322,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941833496094,0.0,0.0,0.0001354405831079,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0006424606544896,291.1387939453125,294.1499938964844,267.3453063964844,266.01373291015625,273.7803649902344,267.3599853515625,291.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.184505462646484,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.973388671875,0.0,0.0,0.0001286425540456,293.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001354650885332,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1715087890625,0.0,0.0,0.0001000557895167,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1852111816406,0.0,0.0,0.0001354674168396,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0006425880710594,291.1387939453125,294.1499938964844,267.328369140625,265.9997863769531,273.7019348144531,267.3433532714844,291.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19495391845703,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,0.0001286879560211,293.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001355129352305,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539306640625,0.0,0.0,0.0001000910924631,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673889160156,0.0,0.0,0.0001355152198811,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0006428149645216,291.1387939453125,294.1499938964844,267.2934875488281,265.9711608886719,273.5472412109375,267.3090515136719,291.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.216136932373047,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,0.0001286879560211,293.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001355129352305,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539306640625,0.0,0.0,0.0001000910924631,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673889160156,0.0,0.0,0.0001355152198811,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0006428149645216,291.1387939453125,294.1499938964844,267.2934875488281,265.9711608886719,273.5472412109375,267.3090515136719,291.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.216136932373047,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0001287254417547,293.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0001355524291284,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,0.0001001202399493,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498413085937,0.0,0.0,0.0001355546701233,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0006430023349821,291.1387023925781,294.1499938964844,267.2574157714844,265.9415588378906,273.3953857421875,267.2734680175781,290.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.932570263349589e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-22.23687744140625,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0001287254417547,293.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0001355524291284,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,0.0001001202399493,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498413085937,0.0,0.0,0.0001355546701233,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0006430023349821,291.1387023925781,294.1499938964844,267.2574157714844,265.9415588378906,273.3953857421875,267.2734680175781,290.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.932570263349589e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-22.23687744140625,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
