time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811950683594,0.0,0.0,0.0001287545455852,293.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0001355831191176,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195373535156,0.0,0.0,0.0001001428754534,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,0.0001355853310087,292.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0006431479123421,291.1385803222656,294.1499938964844,267.22021484375,265.9110717773437,273.24627685546875,267.2367553710937,290.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25699806213379,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811950683594,0.0,0.0,0.0001287545455852,293.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0001355831191176,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195373535156,0.0,0.0,0.0001001428754534,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,0.0001355853310087,292.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0006431479123421,291.1385803222656,294.1499938964844,267.22021484375,265.9110717773437,273.24627685546875,267.2367553710937,290.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25699806213379,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,0.000128775005578,293.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.000135604685056,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026916503906,0.0,0.0,0.0001001587806968,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.115478515625,0.0,0.0,0.0001356068532913,292.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0006432502414099,291.1383361816406,294.1499938964844,267.1820068359375,265.8797912597656,273.0998229980469,267.198974609375,290.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27646827697754,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,0.000128775005578,293.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.000135604685056,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026916503906,0.0,0.0,0.0001001587806968,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.115478515625,0.0,0.0,0.0001356068532913,292.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0006432502414099,291.1383361816406,294.1499938964844,267.1820068359375,265.8797912597656,273.0998229980469,267.198974609375,290.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27646827697754,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8366394042969,0.0,0.0,0.0001287819322897,293.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0001356119901174,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943298339844,0.0,0.0,0.0001001641649054,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070251464844,0.0,0.0,0.0001356141438009,292.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0006432848749682,291.13818359375,294.1499938964844,267.1625671386719,265.8638610839844,273.027587890625,267.17974853515625,290.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.285951614379883,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219909667969,0.0,0.0,0.0001287866471102,293.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001356169668724,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860595703125,0.0,0.0,0.0001001678247121,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986022949219,0.0,0.0,0.000135619106004,292.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0006433085072785,291.1380310058594,294.1499938964844,267.1429138183594,265.8478088378906,272.9559936523437,267.1602783203125,290.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29526138305664,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930603027344,0.0,0.0,0.0001287894410779,293.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001356199354631,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06964111328125,0.0,0.0,0.0001001699856715,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819702148437,0.0,0.0,0.0001356220309389,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0006433225353248,291.1376342773437,294.1499938964844,267.10302734375,265.8152160644531,272.8146667480469,267.1207275390625,290.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.3133544921875,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930603027344,0.0,0.0,0.0001287894410779,293.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001356199354631,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06964111328125,0.0,0.0,0.0001001699856715,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819702148437,0.0,0.0,0.0001356220309389,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0006433225353248,291.1376342773437,294.1499938964844,267.10302734375,265.8152160644531,272.8146667480469,267.1207275390625,290.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.3133544921875,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645263671875,0.0,0.0,0.0001287853374378,293.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0001356156426481,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05340576171875,0.0,0.0,0.0001001667915261,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655517578125,0.0,0.0,0.0001356177090201,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0006433022208511,291.1371154785156,294.1499938964844,267.0625,265.7821350097656,272.6758117675781,267.0805053710937,290.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.330799102783203,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645263671875,0.0,0.0,0.0001287853374378,293.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0001356156426481,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05340576171875,0.0,0.0,0.0001001667915261,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655517578125,0.0,0.0,0.0001356177090201,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0006433022208511,291.1371154785156,294.1499938964844,267.0625,265.7821350097656,272.6758117675781,267.0805053710937,290.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.330799102783203,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73638916015625,0.0,0.0,0.0001287837221752,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0001356139691779,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373840332031,0.0,0.0,0.0001001655255095,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04931640625,0.0,0.0,0.0001356159918941,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0006432942464016,291.1365051269531,294.1499938964844,267.0213928222656,265.7486267089844,272.539306640625,267.0396423339844,290.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34861946105957,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73638916015625,0.0,0.0,0.0001287837221752,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0001356139691779,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373840332031,0.0,0.0,0.0001001655255095,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04931640625,0.0,0.0,0.0001356159918941,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0006432942464016,291.1365051269531,294.1499938964844,267.0213928222656,265.7486267089844,272.539306640625,267.0396423339844,290.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34861946105957,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086486816406,0.0,0.0,0.0001287827180931,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001356129359919,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,0.000100164739706,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03326416015625,0.0,0.0,0.0001356149296043,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0006432893569581,291.1357727050781,294.1499938964844,266.9798583984375,265.7147827148437,272.4051208496094,266.9983215332031,290.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36737060546875,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086486816406,0.0,0.0,0.0001287827180931,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001356129359919,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,0.000100164739706,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03326416015625,0.0,0.0,0.0001356149296043,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0006432893569581,291.1357727050781,294.1499938964844,266.9798583984375,265.7147827148437,272.4051208496094,266.9983215332031,290.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36737060546875,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6949157714844,0.0,0.0,0.0001287812629016,293.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0001356114080408,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137023925781,0.0,0.0,0.0001001636046567,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253295898437,0.0,0.0,0.0001356133871013,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0006432821392081,291.1353759765625,294.1499938964844,266.958984375,265.69775390625,272.3388977050781,266.9774780273437,290.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.37693214416504,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6813049316406,0.0,0.0,0.0001287785999011,293.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0001356086140731,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0058898925781,0.0,0.0,0.0001001615237328,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.01739501953125,0.0,0.0,0.0001356105785816,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0006432689260691,291.13494873046875,294.1499938964844,266.93798828125,265.6806945800781,272.273193359375,266.9565734863281,290.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.38650131225586,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.654296875,0.0,0.0,0.0001287680206587,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0001355975109618,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,0.0001001533019007,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.001708984375,0.0,0.0,0.0001355994463665,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0006432161899283,291.1340026855469,294.1499938964844,266.8959045410156,265.6464538574219,272.1434326171875,266.9145812988281,290.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.405317306518555,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.654296875,0.0,0.0,0.0001287680206587,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0001355975109618,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,0.0001001533019007,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.001708984375,0.0,0.0,0.0001355994463665,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0006432161899283,291.1340026855469,294.1499938964844,266.8959045410156,265.6464538574219,272.1434326171875,266.9145812988281,290.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.405317306518555,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.627685546875,0.0,0.0,0.0001287482882617,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001355767599307,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750671386719,0.0,0.0,0.0001001379423541,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862060546875,0.0,0.0,0.0001355786516796,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0006431177607737,291.1329040527344,294.1499938964844,266.85369873046875,265.6121826171875,272.0158386230469,266.8724365234375,290.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42319679260254,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.627685546875,0.0,0.0,0.0001287482882617,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001355767599307,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750671386719,0.0,0.0,0.0001001379423541,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862060546875,0.0,0.0,0.0001355786516796,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0006431177607737,291.1329040527344,294.1499938964844,266.85369873046875,265.6121826171875,272.0158386230469,266.8724365234375,290.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42319679260254,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014099121094,0.0,0.0,0.0001287175400648,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0001355443964712,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598693847656,0.0,0.0,0.0001001140190055,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708251953125,0.0,0.0,0.0001355462591163,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0006429642089642,291.1317138671875,294.1499938964844,266.8114929199219,265.57794189453125,271.8902893066406,266.83026123046875,290.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.439620971679688,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014099121094,0.0,0.0,0.0001287175400648,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0001355443964712,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598693847656,0.0,0.0,0.0001001140190055,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708251953125,0.0,0.0,0.0001355462591163,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0006429642089642,291.1317138671875,294.1499938964844,266.8114929199219,265.57794189453125,271.8902893066406,266.83026123046875,290.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.439620971679688,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5754699707031,0.0,0.0,0.0001286748447455,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.000135499460157,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9448547363281,0.0,0.0,0.000100080804259,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555969238281,0.0,0.0,0.0001355012936983,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0006427511107176,291.13037109375,294.1499938964844,266.7694091796875,265.5438537597656,271.766845703125,266.7881164550781,290.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45422744750977,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5754699707031,0.0,0.0,0.0001286748447455,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.000135499460157,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9448547363281,0.0,0.0,0.000100080804259,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555969238281,0.0,0.0,0.0001355012936983,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0006427511107176,291.13037109375,294.1499938964844,266.7694091796875,265.5438537597656,271.766845703125,266.7881164550781,290.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45422744750977,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5626220703125,0.0,0.0,0.000128649015096,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0001354722626274,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9373779296875,0.0,0.0,0.0001000607080641,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94805908203125,0.0,0.0,0.0001354740816168,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.000642622122541,291.129638671875,294.1499938964844,266.7484436035156,265.52685546875,271.70587158203125,266.7671203613281,290.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.46077919006348,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.54986572265625,0.0,0.0,0.0001286202896153,293.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0001354420237476,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9299621582031,0.0,0.0,0.0001000383635982,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405517578125,0.0,0.0,0.000135443828185,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0006424786988645,291.1288757324219,294.1499938964844,266.7275390625,265.50994873046875,271.6453857421875,266.7461853027344,290.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.466815948486328,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245666503906,0.0,0.0,0.0001285548059968,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.000135373105877,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91522216796875,0.0,0.0,9.998743189498782e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256286621094,0.0,0.0,0.0001353748666588,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0006421516882255,291.1272888183594,294.1499938964844,266.6860046386719,265.4764099121094,271.5259094238281,266.7044982910156,290.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.477357864379883,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245666503906,0.0,0.0,0.0001285548059968,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.000135373105877,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91522216796875,0.0,0.0,9.998743189498782e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256286621094,0.0,0.0,0.0001353748666588,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0006421516882255,291.1272888183594,294.1499938964844,266.6860046386719,265.4764099121094,271.5259094238281,266.7044982910156,290.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.477357864379883,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996032714844,0.0,0.0,0.0001284801110159,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0001352944673271,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006042480469,0.0,0.0,9.992932609748097e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91082763671875,0.0,0.0,0.000135296199005,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0006417786935344,291.1255187988281,294.1499938964844,266.6448974609375,265.4432678222656,271.4084167480469,266.6632385253906,290.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.48594665527344,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996032714844,0.0,0.0,0.0001284801110159,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0001352944673271,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006042480469,0.0,0.0,9.992932609748097e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91082763671875,0.0,0.0,0.000135296199005,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0006417786935344,291.1255187988281,294.1499938964844,266.6448974609375,265.4432678222656,271.4084167480469,266.6632385253906,290.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.48594665527344,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749450683594,0.0,0.0,0.0001283984456676,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.000135208494612,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861083984375,0.0,0.0,9.986580698750912e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89617919921875,0.0,0.0,0.000135210197186,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.000641370890662,291.1236267089844,294.1499938964844,266.6043701171875,265.41064453125,271.2928161621094,266.6224975585937,290.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.492807388305664,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749450683594,0.0,0.0,0.0001283984456676,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.000135208494612,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861083984375,0.0,0.0,9.986580698750912e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89617919921875,0.0,0.0,0.000135210197186,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.000641370890662,291.1236267089844,294.1499938964844,266.6043701171875,265.41064453125,271.2928161621094,266.6224975585937,290.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.492807388305664,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505920410156,0.0,0.0,0.0001283124438486,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001351179525954,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,9.979891183320432e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,0.0001351196260657,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0006409413763321,291.1216125488281,294.1499938964844,266.56451416015625,265.37860107421875,271.1791381835937,266.5823669433594,290.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49824905395508,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505920410156,0.0,0.0,0.0001283124438486,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001351179525954,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,9.979891183320432e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,0.0001351196260657,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0006409413763321,291.1216125488281,294.1499938964844,266.56451416015625,265.37860107421875,271.1791381835937,266.5823669433594,290.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49824905395508,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43853759765625,0.0,0.0,0.0001282686571357,293.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.000135071852128,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646240234375,0.0,0.0,9.976485307561234e-05,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744201660156,0.0,0.0,0.0001350735110463,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,0.0006407227483578,291.1205139160156,294.1499938964844,266.5448608398437,265.36285400390625,271.1229858398437,266.56256103515625,290.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.50054168701172,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4265441894531,0.0,0.0,0.0001282247976632,293.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.000135025678901,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575134277344,0.0,0.0,9.973073611035944e-05,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672180175781,0.0,0.0,0.0001350273232674,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0006405037129297,291.1194152832031,294.1499938964844,266.5254211425781,265.3472900390625,271.0673217773437,266.54296875,290.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.50261306762696,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027709960937,0.0,0.0,0.00012813815556,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0001349344529444,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433837890625,0.0,0.0,9.966333891497924e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529357910156,0.0,0.0,0.0001349360827589,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0006400709971785,291.1170959472656,294.1499938964844,266.4872131347656,265.3167419433594,270.95733642578125,266.50439453125,290.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.8591797252584e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50627517700196,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027709960937,0.0,0.0,0.00012813815556,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0001349344529444,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433837890625,0.0,0.0,9.966333891497924e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529357910156,0.0,0.0,0.0001349360827589,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0006400709971785,291.1170959472656,294.1499938964844,266.4872131347656,265.3167419433594,270.95733642578125,266.50439453125,290.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.8591797252584e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50627517700196,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3792724609375,0.0,0.0,0.000128055064124,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.00013484696683,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.829345703125,0.0,0.0,9.959869930753484e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387145996094,0.0,0.0,0.0001348485675407,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0006396559765562,291.1146240234375,294.1499938964844,266.45001220703125,265.287109375,270.84918212890625,266.4667663574219,290.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.84881290674366e-08,0.00136439059861,-0.1251461654901504,0.0,0.0,0.0,-0.0288500841706991,60.0,-22.509565353393555,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
