time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3792724609375,0.0,0.0,0.000128055064124,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.00013484696683,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.829345703125,0.0,0.0,9.959869930753484e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387145996094,0.0,0.0,0.0001348485675407,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0006396559765562,291.1146240234375,294.1499938964844,266.45001220703125,265.287109375,270.84918212890625,266.4667663574219,290.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.84881290674366e-08,0.00136439059861,-0.1251461654901504,0.0,0.0,0.0,-0.0288500841706991,60.0,-22.509565353393555,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35601806640625,0.0,0.0,0.0001279810094274,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001347690122202,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153991699219,0.0,0.0,9.954109555110335e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246459960937,0.0,0.0,0.0001347705692751,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0006392861832864,291.11199951171875,294.1499938964844,266.413330078125,265.2585144042969,270.7427978515625,266.429931640625,290.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.5131950378418,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35601806640625,0.0,0.0,0.0001279810094274,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001347690122202,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153991699219,0.0,0.0,9.954109555110335e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246459960937,0.0,0.0,0.0001347705692751,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0006392861832864,291.11199951171875,294.1499938964844,266.413330078125,265.2585144042969,270.7427978515625,266.429931640625,290.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.5131950378418,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33306884765625,0.0,0.0,0.0001279211865039,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.000134706046083,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80157470703125,0.0,0.0,9.949456580216064e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106384277344,0.0,0.0,0.0001347075740341,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0006389874615706,291.1092529296875,294.1499938964844,266.3766784667969,265.23101806640625,270.6381530761719,266.3932800292969,290.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.5188217163086,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33306884765625,0.0,0.0,0.0001279211865039,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.000134706046083,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80157470703125,0.0,0.0,9.949456580216064e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106384277344,0.0,0.0,0.0001347075740341,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0006389874615706,291.1092529296875,294.1499938964844,266.3766784667969,265.23101806640625,270.6381530761719,266.3932800292969,290.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.5188217163086,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216552734375,0.0,0.0,0.0001278964045923,292.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.000134679954499,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.794677734375,0.0,0.0,9.947528451448306e-05,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036804199219,0.0,0.0,0.0001346814678981,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0006388637120835,291.1078186035156,294.1499938964844,266.3583374023437,265.2176208496094,270.5864562988281,266.3749694824219,290.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.522581100463867,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3103332519531,0.0,0.0,0.0001278749259654,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0001346573553746,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878112792969,0.0,0.0,9.945858619175851e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,0.0001346588542219,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0006387564935721,291.1063232421875,294.1499938964844,266.3399963378906,265.2044677734375,270.5351867675781,266.35662841796875,290.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.52695655822754,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.287841796875,0.0,0.0,0.0001278416602872,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001346223289147,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.774169921875,0.0,0.0,9.943269833456724e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7829284667969,0.0,0.0,0.00013462381321,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0006385903689078,291.103271484375,294.1499938964844,266.3033447265625,265.1788024902344,270.4338684082031,266.32000732421875,290.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53750991821289,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.287841796875,0.0,0.0,0.0001278416602872,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001346223289147,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.774169921875,0.0,0.0,9.943269833456724e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7829284667969,0.0,0.0,0.00013462381321,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0006385903689078,291.103271484375,294.1499938964844,266.3033447265625,265.1788024902344,270.4338684082031,266.32000732421875,290.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53750991821289,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655639648437,0.0,0.0,0.0001278206764254,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001346002536593,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,9.941637108568102e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691955566406,0.0,0.0,0.0001346017088508,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.0006384856533259,291.1000366210937,294.1499938964844,266.26666259765625,265.1539306640625,270.3341064453125,266.2833251953125,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.550411224365234,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655639648437,0.0,0.0,0.0001278206764254,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001346002536593,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,9.941637108568102e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691955566406,0.0,0.0,0.0001346017088508,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.0006384856533259,291.1000366210937,294.1499938964844,266.26666259765625,265.1539306640625,270.3341064453125,266.2833251953125,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.550411224365234,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2434997558594,0.0,0.0,0.0001278111158171,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001345901982858,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,9.940893505699933e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555236816406,0.0,0.0,0.0001345916389254,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0006384379812516,291.0966796875,294.1499938964844,266.2300109863281,265.1296691894531,270.2358703613281,266.2466735839844,290.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.56550979614257,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2434997558594,0.0,0.0,0.0001278111158171,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001345901982858,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,9.940893505699933e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555236816406,0.0,0.0,0.0001345916389254,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0006384379812516,291.0966796875,294.1499938964844,266.2300109863281,265.1296691894531,270.2358703613281,266.2466735839844,290.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.56550979614257,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216796875,0.0,0.0,0.0001278120034839,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001345911587122,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,9.940961899701506e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,0.0001345925556961,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0006384424632415,291.0931701660156,294.1499938964844,266.1933288574219,265.1059875488281,270.1391296386719,266.21002197265625,290.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.582639694213867,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216796875,0.0,0.0,0.0001278120034839,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001345911587122,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,9.940961899701506e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,0.0001345925556961,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0006384424632415,291.0931701660156,294.1499938964844,266.1933288574219,265.1059875488281,270.1391296386719,266.21002197265625,290.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.582639694213867,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108154296875,0.0,0.0,0.0001278160343645,292.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0001345954078715,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268981933594,0.0,0.0,9.941274765878916e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,0.0001345968048553,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0006384626612998,291.0913391113281,294.1499938964844,266.17498779296875,265.09429931640625,270.09130859375,266.1916809082031,290.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59192276000977,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000427246094,0.0,0.0,0.0001278222480323,292.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0001346019562333,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201843261719,0.0,0.0,9.94175861706026e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283935546875,0.0,0.0,0.0001346033532172,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0006384937441907,291.0894775390625,294.1499938964844,266.1566772460937,265.0827331542969,270.0438232421875,266.17333984375,290.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.60163307189941,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785888671875,0.0,0.0,0.0001278406707569,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0001346213830402,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70684814453125,0.0,0.0,9.94319052551873e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,0.0001346227363683,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0006385858287103,291.0856628417969,294.1499938964844,266.1199951171875,265.0598449707031,269.9499206542969,266.1366577148437,290.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62224006652832,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785888671875,0.0,0.0,0.0001278406707569,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0001346213830402,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70684814453125,0.0,0.0,9.94319052551873e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,0.0001346227363683,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0006385858287103,291.0856628417969,294.1499938964844,266.1199951171875,265.0598449707031,269.9499206542969,266.1366577148437,290.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62224006652832,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573181152344,0.0,0.0,0.0001278660492971,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0001346481294604,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,9.945164492819458e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70147705078125,0.0,0.0,0.0001346494682366,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0006387127796187,291.0816955566406,294.1499938964844,266.0833435058594,265.03717041015625,269.8573913574219,266.1000061035156,290.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.644287109375,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573181152344,0.0,0.0,0.0001278660492971,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0001346481294604,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,9.945164492819458e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70147705078125,0.0,0.0,0.0001346494682366,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0006387127796187,291.0816955566406,294.1499938964844,266.0833435058594,265.03717041015625,269.8573913574219,266.1000061035156,290.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.644287109375,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1362609863281,0.0,0.0,0.0001278971467399,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0001346808858215,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803283691406,0.0,0.0,9.947583021130411e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881103515625,0.0,0.0,0.0001346822100458,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0006388681358657,291.0775756835937,294.1499938964844,266.0466613769531,265.0146789550781,269.76617431640625,266.0633239746094,290.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66754150390625,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1362609863281,0.0,0.0,0.0001278971467399,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0001346808858215,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803283691406,0.0,0.0,9.947583021130411e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881103515625,0.0,0.0,0.0001346822100458,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0006388681358657,291.0775756835937,294.1499938964844,266.0466613769531,265.0146789550781,269.76617431640625,266.0633239746094,290.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66754150390625,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,0.0001279326970688,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0001347183424513,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671447753906,0.0,0.0,9.95034715742804e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,0.0001347196375718,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0006390457856468,291.07330322265625,294.1499938964844,266.010009765625,264.9921875,269.6762390136719,266.0266418457031,290.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.69177627563477,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,0.0001279326970688,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0001347183424513,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671447753906,0.0,0.0,9.95034715742804e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,0.0001347196375718,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0006390457856468,291.07330322265625,294.1499938964844,266.010009765625,264.9921875,269.6762390136719,266.0266418457031,290.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.69177627563477,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10498046875,0.0,0.0,0.0001279517600778,292.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001347384095424,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605529785156,0.0,0.0,9.95182926999405e-05,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.66815185546875,0.0,0.0,0.0001347397046629,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0006391410133801,291.07110595703125,294.1499938964844,265.9916687011719,264.9809265136719,269.6317443847656,266.00830078125,290.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.704195022583008,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946350097656,0.0,0.0,0.000127971463371,292.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0001347591751255,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65399169921875,0.0,0.0,9.953361586667596e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614990234375,0.0,0.0,0.0001347604411421,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0006392395007424,291.06884765625,294.1499938964844,265.97332763671875,264.9696655273437,269.58758544921875,265.9899597167969,290.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.716768264770508,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740661621094,0.0,0.0,0.0001280121941817,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.0001348020741716,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.640869140625,0.0,0.0,9.956528811017051e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64825439453125,0.0,0.0,0.0001348033256363,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0006394430529326,291.06427001953125,294.1499938964844,265.9366760253906,264.9469909667969,269.5001220703125,265.9532775878906,290.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433715704732094e-08,0.0013639251701533,-0.1250067949295044,0.0,0.0,0.0,-0.0288231093436479,60.0,-22.742280960083008,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740661621094,0.0,0.0,0.0001280121941817,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.0001348020741716,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.640869140625,0.0,0.0,9.956528811017051e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64825439453125,0.0,0.0,0.0001348033256363,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0006394430529326,291.06427001953125,294.1499938964844,265.9366760253906,264.9469909667969,269.5001220703125,265.9532775878906,290.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433715704732094e-08,0.0013639251701533,-0.1250067949295044,0.0,0.0,0.0,-0.0288231093436479,60.0,-22.742280960083008,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536499023437,0.0,0.0,0.0001280537398997,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0001348458463326,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277770996094,0.0,0.0,9.95976006379351e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63507080078125,0.0,0.0,0.0001348470686934,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0006396506214514,291.0595397949219,294.1499938964844,265.8999938964844,264.9240417480469,269.4138488769531,265.9165954589844,290.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487505167722,60.0,-22.768112182617188,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536499023437,0.0,0.0,0.0001280537398997,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0001348458463326,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277770996094,0.0,0.0,9.95976006379351e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63507080078125,0.0,0.0,0.0001348470686934,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0006396506214514,291.0595397949219,294.1499938964844,265.8999938964844,264.9240417480469,269.4138488769531,265.9165954589844,290.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487505167722,60.0,-22.768112182617188,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03338623046875,0.0,0.0,0.0001280949509236,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0001348892692476,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61474609375,0.0,0.0,9.962965123122558e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,0.0001348904770566,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0006398565601557,291.0546569824219,294.1499938964844,265.86334228515625,264.9007568359375,269.3287658691406,265.8799133300781,290.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853675861227202e-08,0.001364805852063,-0.1252707093954086,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.794044494628903,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03338623046875,0.0,0.0,0.0001280949509236,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0001348892692476,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61474609375,0.0,0.0,9.962965123122558e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,0.0001348904770566,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0006398565601557,291.0546569824219,294.1499938964844,265.86334228515625,264.9007568359375,269.3287658691406,265.8799133300781,290.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853675861227202e-08,0.001364805852063,-0.1252707093954086,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.794044494628903,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,0.0001281347358599,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0001349311642115,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,9.966058860300107e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087646484375,0.0,0.0,0.0001349323574686,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0006400553393177,291.04962158203125,294.1499938964844,265.82666015625,264.87701416015625,269.2448425292969,265.8432006835937,290.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.819873809814453,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,0.0001281347358599,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0001349311642115,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,9.966058860300107e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087646484375,0.0,0.0,0.0001349323574686,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0006400553393177,291.04962158203125,294.1499938964844,265.82666015625,264.87701416015625,269.2448425292969,265.8432006835937,290.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.819873809814453,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032958984375,0.0,0.0,0.0001281537552131,292.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001349512021988,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5952453613281,0.0,0.0,9.967538062483072e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022033691406,0.0,0.0,0.0001349523809039,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.000640150392428,291.04705810546875,294.1499938964844,265.8083190917969,264.8649597167969,269.20330810546875,265.8248596191406,290.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104804396629,60.0,-22.832683563232425,-0.0,-1.2712487773569592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99334716796875,0.0,0.0,0.0001281720033148,292.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0001349704398307,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887451171875,0.0,0.0,9.9689576018136e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956420898437,0.0,0.0,0.000134971603984,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0006402416620403,291.04443359375,294.1499938964844,265.7900085449219,264.8527526855469,269.1620483398437,265.8065185546875,290.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269609245435e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.84539222717285,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735412597656,0.0,0.0,0.00012820577831,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,0.0001350060047116,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5757751464844,0.0,0.0,9.971583494916558e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58258056640625,0.0,0.0,0.0001350071543129,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0006404103478416,291.03912353515625,294.1499938964844,265.7533264160156,264.8278503417969,269.0803527832031,265.76983642578125,290.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87042808532715,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735412597656,0.0,0.0,0.00012820577831,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,0.0001350060047116,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5757751464844,0.0,0.0,9.971583494916558e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58258056640625,0.0,0.0,0.0001350071543129,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0006404103478416,291.03912353515625,294.1499938964844,265.7533264160156,264.8278503417969,269.0803527832031,265.76983642578125,290.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87042808532715,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
