time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001178680176963,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526794433594,0.0,0.0,0.0001241204008692,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.851318359375,0.0,0.0,9.167521056951956e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539428710937,0.0,0.0,0.0001241208083229,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531677246094,0.0,0.0,0.0005887737497687,290.5429077148437,294.1499938964844,264.30279541015625,263.3042297363281,265.7431335449219,264.2923889160156,289.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.45869827270508,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,0.0001180199324153,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,0.0001242803700733,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388366699219,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.000124280777527,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,0.000589532603044,290.531982421875,294.1499938964844,264.318115234375,263.3147277832031,265.7113647460937,264.3086242675781,289.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.461612701416016,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,0.0001180199324153,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,0.0001242803700733,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388366699219,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.000124280777527,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,0.000589532603044,290.531982421875,294.1499938964844,264.318115234375,263.3147277832031,265.7113647460937,264.3086242675781,289.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.461612701416016,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,0.0001181445259135,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,0.000124411584693,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,9.189026604872196e-05,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0001244119775947,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343078613281,0.0,0.0,0.0005901550175622,290.5209655761719,294.1499938964844,264.3314819335937,263.3236083984375,265.6805419921875,264.3232116699219,289.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.461322784423828,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,0.0001181445259135,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,0.000124411584693,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,9.189026604872196e-05,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0001244119775947,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343078613281,0.0,0.0,0.0005901550175622,290.5209655761719,294.1499938964844,264.3314819335937,263.3236083984375,265.6805419921875,264.3232116699219,289.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.461322784423828,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001182406413136,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242370605469,0.0,0.0,0.0001245127932634,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,9.196501923725008e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,0.0001245131861651,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247253417969,0.0,0.0,0.0005906351143494,290.5098876953125,294.1499938964844,264.3424072265625,263.3304138183594,265.6506652832031,264.3356018066406,289.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.457794189453125,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001182406413136,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242370605469,0.0,0.0,0.0001245127932634,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,9.196501923725008e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,0.0001245131861651,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247253417969,0.0,0.0,0.0005906351143494,290.5098876953125,294.1499938964844,264.3424072265625,263.3304138183594,265.6506652832031,264.3356018066406,289.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.457794189453125,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.0001183098502224,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,0.0001245856838067,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,9.201884677167982e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,0.0001245860767085,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150817871094,0.0,0.0,0.0005909808678552,290.49871826171875,294.1499938964844,264.3503723144531,263.334716796875,265.62164306640625,264.3453674316406,289.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.45149040222168,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.0001183098502224,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,0.0001245856838067,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,9.201884677167982e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,0.0001245860767085,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150817871094,0.0,0.0,0.0005909808678552,290.49871826171875,294.1499938964844,264.3503723144531,263.334716796875,265.62164306640625,264.3453674316406,289.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.45149040222168,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378356933594,0.0,0.0,0.0001183354761451,292.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,0.0001246126776095,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,9.203878289554268e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0001246130559593,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102294921875,0.0,0.0,0.0005911088665015,290.4931030273437,294.1499938964844,264.3531188964844,263.3357849121094,265.607421875,264.34912109375,289.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.447555541992188,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,0.0001183558779302,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.0001246341562364,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,9.205465175909922e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,0.0001246345345862,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053771972656,0.0,0.0,0.0005912107881158,290.4874572753906,294.1499938964844,264.3549499511719,263.3360900878906,265.5933837890625,264.3519897460937,289.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.44328689575196,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0001183834901894,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,0.0001246632455149,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,9.207612311001868e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782287597656,0.0,0.0,0.0001246636093128,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955810546875,0.0,0.0,0.0005913487402722,290.47613525390625,294.1499938964844,264.3555908203125,263.3341064453125,265.5657958984375,264.35498046875,289.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43439292907715,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0001183834901894,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,0.0001246632455149,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,9.207612311001868e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782287597656,0.0,0.0,0.0001246636093128,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955810546875,0.0,0.0,0.0005913487402722,290.47613525390625,294.1499938964844,264.3555908203125,263.3341064453125,265.5657958984375,264.35498046875,289.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43439292907715,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0001183978165499,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58526611328125,0.0,0.0,0.000124678335851,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,0.0001246786996489,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,0.0005914203356951,290.4647521972656,294.1499938964844,264.3518371582031,263.32830810546875,265.53875732421875,264.3538513183594,289.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.42612838745117,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0001183978165499,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58526611328125,0.0,0.0,0.000124678335851,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,0.0001246786996489,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,0.0005914203356951,290.4647521972656,294.1499938964844,264.3518371582031,263.32830810546875,265.53875732421875,264.3538513183594,289.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.42612838745117,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0001184037610073,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,0.0001246845931746,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504577636719,0.0,0.0,9.2091882834211e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0001246849569724,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757751464844,0.0,0.0,0.0005914500216022,290.45330810546875,294.1499938964844,264.3432006835937,263.3182983398437,265.51220703125,264.34814453125,289.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.419830322265625,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0001184037610073,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,0.0001246845931746,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504577636719,0.0,0.0,9.2091882834211e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0001246849569724,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757751464844,0.0,0.0,0.0005914500216022,290.45330810546875,294.1499938964844,264.3432006835937,263.3182983398437,265.51220703125,264.34814453125,289.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.419830322265625,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,0.0001184053107863,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653381347656,0.0,0.0,0.0001246862229891,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,9.209309064317496e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.739990234375,0.0,0.0,0.0001246865867869,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657653808594,0.0,0.0,0.0005914577632211,290.4418029785156,294.1499938964844,264.3291931152344,263.3036193847656,265.48602294921875,264.3373107910156,289.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.416730880737305,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,0.0001184053107863,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653381347656,0.0,0.0,0.0001246862229891,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,9.209309064317496e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.739990234375,0.0,0.0,0.0001246865867869,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657653808594,0.0,0.0,0.0005914577632211,290.4418029785156,294.1499938964844,264.3291931152344,263.3036193847656,265.48602294921875,264.3373107910156,289.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.416730880737305,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,0.000118405361718,292.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.560302734375,0.0,0.0,0.0001246862957486,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,9.209313429892064e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,0.0001246866449946,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0005914580542594,290.43603515625,294.1499938964844,264.3200378417969,263.2944030761719,265.4729919433594,264.329833984375,289.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.4167537689209,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,0.0001184052744065,292.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552673339844,0.0,0.0,0.0001246862084371,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,9.209306153934448e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,0.0001246865576831,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556945800781,0.0,0.0,0.0005914576468057,290.43023681640625,294.1499938964844,264.309326171875,263.2838439941406,265.46002197265625,264.3208923339844,289.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.41794204711914,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,0.0001184052161988,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,0.0001246861356776,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,9.20930178835988e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,0.0001246864849235,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455627441406,0.0,0.0,0.0005914573557674,290.4185791015625,294.1499938964844,264.2830810546875,263.2585144042969,265.43408203125,264.2984619140625,289.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.424165725708008,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,0.0001184052161988,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,0.0001246861356776,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,9.20930178835988e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,0.0001246864849235,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455627441406,0.0,0.0,0.0005914573557674,290.4185791015625,294.1499938964844,264.2830810546875,263.2585144042969,265.43408203125,264.2984619140625,289.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.424165725708008,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0001184053980978,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5349426269531,0.0,0.0,0.0001246863394044,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993408203125,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353698730469,0.0,0.0,0.00059145828709,290.4068908691406,294.1499938964844,264.25,263.22723388671875,265.4080505371094,264.2694396972656,289.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.6457336705097993e-08,0.0012615582672879,-0.0941738411784172,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.436084747314453,-0.0,-1.0851739773443117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0001184053980978,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5349426269531,0.0,0.0,0.0001246863394044,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993408203125,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353698730469,0.0,0.0,0.00059145828709,290.4068908691406,294.1499938964844,264.25,263.22723388671875,265.4080505371094,264.2694396972656,289.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.6457336705097993e-08,0.0012615582672879,-0.0941738411784172,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.436084747314453,-0.0,-1.0851739773443117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,0.0001184047432616,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.0001246856554644,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68865966796875,0.0,0.0,0.0001246859901584,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,0.000591455027461,290.3951416015625,294.1499938964844,264.2133483886719,263.19305419921875,265.3818054199219,264.23492431640625,289.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.45277214050293,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,0.0001184047432616,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.0001246856554644,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68865966796875,0.0,0.0,0.0001246859901584,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,0.000591455027461,290.3951416015625,294.1499938964844,264.2133483886719,263.19305419921875,265.3818054199219,264.23492431640625,289.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.45277214050293,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,0.0001184017310151,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51434326171875,0.0,0.0,0.0001246824831468,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67364501953125,0.0,0.0,9.20902966754511e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,0.000124682803289,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147399902344,0.0,0.0,0.0005914400098845,290.38330078125,294.1499938964844,264.1766662597656,263.1593017578125,265.3553466796875,264.1986389160156,289.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.47053909301757,-0.0,-1.085106333675867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,0.0001184017310151,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51434326171875,0.0,0.0,0.0001246824831468,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67364501953125,0.0,0.0,9.20902966754511e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,0.000124682803289,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147399902344,0.0,0.0,0.0005914400098845,290.38330078125,294.1499938964844,264.1766662597656,263.1593017578125,265.3553466796875,264.1986389160156,289.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.47053909301757,-0.0,-1.085106333675867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,0.0001183987114927,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091552734375,0.0,0.0,0.0001246793108293,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672058105469,0.0,0.0,9.208795381709932e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,0.0001246796309715,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,0.0005914249341003,290.3773803710937,294.1499938964844,264.1583251953125,263.142578125,265.3420104980469,264.18035888671875,289.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261523226276,3.644897361709809e-08,0.0012614867882803,-0.0941522046923637,0.0,0.0,0.0,-0.0228819586336612,60.0,-21.479291915893555,-0.0,-1.085050911342478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0001183943822979,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039367675781,0.0,0.0,0.0001246747415279,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,9.208458504872397e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.000124675076222,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0005914033390581,290.3714294433594,294.1499938964844,264.1400146484375,263.1259765625,265.32861328125,264.1620788574219,289.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614770093932,3.644356993959264e-08,0.0012614405713975,-0.0941382274031639,0.0,0.0,0.0,-0.0228792801499366,60.0,-21.48786354064941,-0.0,-1.08497147266462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,0.0001183804997708,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,0.0001246601314051,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.0,9.207378752762452e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,0.0001246604515472,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,0.000591334013734,290.3594970703125,294.1499938964844,264.10333251953125,263.0930480957031,265.3016967773437,264.1254272460937,289.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.504268646240234,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,0.0001183804997708,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,0.0001246601314051,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.0,9.207378752762452e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,0.0001246604515472,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,0.000591334013734,290.3594970703125,294.1499938964844,264.10333251953125,263.0930480957031,265.3016967773437,264.1254272460937,289.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.504268646240234,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523193359375,0.0,0.0,0.0001183573476737,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48297119140625,0.0,0.0,0.0001246357569471,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349182128906,0.0,0.0,9.20557795325294e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.0001246360625373,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,0.0005912183551117,290.3475036621094,294.1499938964844,264.0666809082031,263.0604553222656,265.2745666503906,264.0887756347656,289.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738821448192e-08,0.0012610459234565,-0.0940187722444534,0.0,0.0,0.0,-0.0228563882410526,60.0,-21.51923179626465,-0.0,-1.0842924069720541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523193359375,0.0,0.0,0.0001183573476737,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48297119140625,0.0,0.0,0.0001246357569471,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349182128906,0.0,0.0,9.20557795325294e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.0001246360625373,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,0.0005912183551117,290.3475036621094,294.1499938964844,264.0666809082031,263.0604553222656,265.2745666503906,264.0887756347656,289.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738821448192e-08,0.0012610459234565,-0.0940187722444534,0.0,0.0,0.0,-0.0228563882410526,60.0,-21.51923179626465,-0.0,-1.0842924069720541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375183105469,0.0,0.0,0.000118322270282,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723815917969,0.0,0.0,0.0001245988241862,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,9.202849469147624e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239318847656,0.0,0.0,0.0001245991297764,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727478027344,0.0,0.0,0.0005910431500524,290.33544921875,294.1499938964844,264.0299987792969,263.0282287597656,265.2471923828125,264.0521240234375,289.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607085518538,3.635366141452323e-08,0.0012606721138581,-0.0939056649804115,0.0,0.0,0.0,-0.0228347107768058,60.0,-21.53227424621582,-0.0,-1.0836497210675589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375183105469,0.0,0.0,0.000118322270282,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723815917969,0.0,0.0,0.0001245988241862,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,9.202849469147624e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239318847656,0.0,0.0,0.0001245991297764,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727478027344,0.0,0.0,0.0005910431500524,290.33544921875,294.1499938964844,264.0299987792969,263.0282287597656,265.2471923828125,264.0521240234375,289.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607085518538,3.635366141452323e-08,0.0012606721138581,-0.0939056649804115,0.0,0.0,0.0,-0.0228347107768058,60.0,-21.53227424621582,-0.0,-1.0836497210675589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227478027344,0.0,0.0,0.0001182726991828,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,0.0001245466264663,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089782714844,0.0,0.0,9.198993939207868e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0001245469320565,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46209716796875,0.0,0.0,0.0005907955928705,290.3233642578125,294.1499938964844,263.99334716796875,262.996337890625,265.2196350097656,264.0155029296875,289.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601802591234,3.6291869065507854e-08,0.0012601440539583,-0.0937458202242851,0.0,0.0,0.0,-0.0228040795773267,60.0,-21.542909622192383,-0.0,-1.082741718505531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227478027344,0.0,0.0,0.0001182726991828,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,0.0001245466264663,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089782714844,0.0,0.0,9.198993939207868e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0001245469320565,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46209716796875,0.0,0.0,0.0005907955928705,290.3233642578125,294.1499938964844,263.99334716796875,262.996337890625,265.2196350097656,264.0155029296875,289.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601802591234,3.6291869065507854e-08,0.0012601440539583,-0.0937458202242851,0.0,0.0,0.0,-0.0228040795773267,60.0,-21.542909622192383,-0.0,-1.082741718505531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
