time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,0.0001182419509859,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563903808594,0.0,0.0,0.0001245142484549,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,9.196602331940083e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,0.0001245145540451,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4567565917969,0.0,0.0,0.0005906419828534,290.3172912597656,294.1499938964844,263.9750061035156,262.98046875,265.2057800292969,263.9971923828125,289.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598525499925,3.625353883762728e-08,0.0012598163448274,-0.0936466604471206,0.0,0.0,0.0,-0.0227850768715143,60.0,-21.54716682434082,-0.0,-1.0821786844417149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,0.00011820691725,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510192871094,0.0,0.0,0.0001244773593498,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959777832031,0.0,0.0,9.193877485813572e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,0.0001244776503881,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.451416015625,0.0,0.0,0.0005904670106247,290.31121826171875,294.1499938964844,263.9566650390625,262.9646911621094,265.19189453125,263.9788818359375,288.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594793224707,3.6209868881087466e-08,0.0012594431173056,-0.0935336947441101,0.0,0.0,0.0,-0.0227634310722351,60.0,-21.55070304870605,-0.0,-1.0815374196226912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0001181233310489,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,0.0001243893348146,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,9.1873764176853e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848388671875,0.0,0.0,0.0001243896404048,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4406433105469,0.0,0.0,0.0005900494870729,290.29901123046875,294.1499938964844,263.9200134277344,262.933349609375,265.1639404296875,263.9422607421875,288.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585887452587,3.610568910517031e-08,0.0012585525400936,-0.0932641625404357,0.0,0.0,0.0,-0.0227117855101823,60.0,-21.555450439453125,-0.0,-1.0800083316553356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0001181233310489,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,0.0001243893348146,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,9.1873764176853e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848388671875,0.0,0.0,0.0001243896404048,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4406433105469,0.0,0.0,0.0005900494870729,290.29901123046875,294.1499938964844,263.9200134277344,262.933349609375,265.1639404296875,263.9422607421875,288.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585887452587,3.610568910517031e-08,0.0012585525400936,-0.0932641625404357,0.0,0.0,0.0,-0.0227117855101823,60.0,-21.555450439453125,-0.0,-1.0800083316553356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,0.0001180207545985,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294738769531,0.0,0.0,0.0001242813304997,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,9.179397602565588e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,0.0001242816215381,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298400878906,0.0,0.0,0.0005895370850339,290.2867736816406,294.1499938964844,263.8833312988281,262.9022216796875,265.1358337402344,263.9056701660156,288.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574957218021,3.597783404529764e-08,0.0012574597494676,-0.0929333642125129,0.0,0.0,0.0,-0.0226484034210443,60.0,-21.556779861450195,-0.0,-1.0781332093756649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,0.0001180207545985,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294738769531,0.0,0.0,0.0001242813304997,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,9.179397602565588e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,0.0001242816215381,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298400878906,0.0,0.0,0.0005895370850339,290.2867736816406,294.1499938964844,263.8833312988281,262.9022216796875,265.1358337402344,263.9056701660156,288.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574957218021,3.597783404529764e-08,0.0012574597494676,-0.0929333642125129,0.0,0.0,0.0,-0.0226484034210443,60.0,-21.556779861450195,-0.0,-1.0781332093756649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66375732421875,0.0,0.0,0.00011790170538,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186096191406,0.0,0.0,0.0001241559657501,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569152832031,0.0,0.0,9.170138218905775e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587463378906,0.0,0.0,0.0001241562567884,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189758300781,0.0,0.0,0.00058894243557,290.2745056152344,294.1499938964844,263.8466796875,262.8713073730469,265.1075439453125,263.8690795898437,288.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562272604554,3.5829454958502545e-08,0.0012561914045363,-0.0925494208931922,0.0,0.0,0.0,-0.0225748475641012,60.0,-21.555009841918945,-0.0,-1.0759590907127858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66375732421875,0.0,0.0,0.00011790170538,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186096191406,0.0,0.0,0.0001241559657501,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569152832031,0.0,0.0,9.170138218905775e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587463378906,0.0,0.0,0.0001241562567884,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189758300781,0.0,0.0,0.00058894243557,290.2745056152344,294.1499938964844,263.8466796875,262.8713073730469,265.1075439453125,263.8690795898437,288.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562272604554,3.5829454958502545e-08,0.0012561914045363,-0.0925494208931922,0.0,0.0,0.0,-0.0225748475641012,60.0,-21.555009841918945,-0.0,-1.0759590907127858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490478515625,0.0,0.0,0.0001177662488771,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,0.000124013327877,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438537597656,0.0,0.0,9.1596033598762e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.545654296875,0.0,0.0,0.0001240136043634,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080505371094,0.0,0.0,0.0005882658297196,290.2621765136719,294.1499938964844,263.8099975585937,262.840576171875,265.0791320800781,263.83251953125,288.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547839432954,3.5660626451772266e-08,0.0012547483202069,-0.0921125188469886,0.0,0.0,0.0,-0.0224911551922559,60.0,-21.55006599426269,-0.0,-1.0734881072949065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490478515625,0.0,0.0,0.0001177662488771,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,0.000124013327877,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438537597656,0.0,0.0,9.1596033598762e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.545654296875,0.0,0.0,0.0001240136043634,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080505371094,0.0,0.0,0.0005882658297196,290.2621765136719,294.1499938964844,263.8099975585937,262.840576171875,265.0791320800781,263.83251953125,288.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547839432954,3.5660626451772266e-08,0.0012547483202069,-0.0921125188469886,0.0,0.0,0.0,-0.0224911551922559,60.0,-21.55006599426269,-0.0,-1.0734881072949065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417236328125,0.0,0.0,0.0001176940204459,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022521972656,0.0,0.0,0.0001239372650161,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,9.153984865406528e-05,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,0.0001239375415025,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.402587890625,0.0,0.0,0.0005879050586372,290.2560119628906,294.1499938964844,263.7916564941406,262.8252868652344,265.0648498535156,263.8142395019531,288.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540143216028,3.5570600687151455e-08,0.0012539788149297,-0.0918795242905616,0.0,0.0,0.0,-0.0224465262144804,60.0,-21.546689987182617,-0.0,-1.0721715426598169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343688964844,0.0,0.0,0.0001176189543912,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39678955078125,0.0,0.0,0.0001238582190126,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,9.148146637016907e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,0.000123858495499,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971252441406,0.0,0.0,0.0005875300848856,290.2498474121094,294.1499938964844,263.7733459472656,262.8100280761719,265.050537109375,263.79595947265625,288.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532144319266,3.547704352513392e-08,0.0012531789252534,-0.091637372970581,0.0,0.0,0.0,-0.0224001463502645,60.0,-21.54267692565918,-0.0,-1.0708042452733937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,0.0001174623830593,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38580322265625,0.0,0.0,0.000123693345813,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,9.135968139162288e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,0.0001236936077475,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,0.0005867479485459,290.2374572753906,294.1499938964844,263.7366638183594,262.77960205078125,265.0218200683594,263.7594299316406,288.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515460839495,3.5281896515471096e-08,0.0012515108101069,-0.0911322310566902,0.0,0.0,0.0,-0.0223034061491489,60.0,-21.533222198486328,-0.0,-1.0679551110115429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,0.0001174623830593,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38580322265625,0.0,0.0,0.000123693345813,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,9.135968139162288e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,0.0001236936077475,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,0.0005867479485459,290.2374572753906,294.1499938964844,263.7366638183594,262.77960205078125,265.0218200683594,263.7594299316406,288.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515460839495,3.5281896515471096e-08,0.0012515108101069,-0.0911322310566902,0.0,0.0,0.0,-0.0223034061491489,60.0,-21.533222198486328,-0.0,-1.0679551110115429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050720214844,0.0,0.0,0.0001173014752566,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747863769531,0.0,0.0,0.0001235239033121,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50469970703125,0.0,0.0,9.123453492065892e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,0.0001235241797985,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,0.000585944217164,290.2250671386719,294.1499938964844,263.70001220703125,262.7492980957031,264.99298095703125,263.7228698730469,288.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498316355049,3.5081352933730165e-08,0.001249796594493,-0.0906130522489547,0.0,0.0,0.0,-0.0222039930522441,60.0,-21.52242660522461,-0.0,-1.0650311565996162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050720214844,0.0,0.0,0.0001173014752566,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747863769531,0.0,0.0,0.0001235239033121,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50469970703125,0.0,0.0,9.123453492065892e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,0.0001235241797985,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,0.000585944217164,290.2250671386719,294.1499938964844,263.70001220703125,262.7492980957031,264.99298095703125,263.7228698730469,288.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498316355049,3.5081352933730165e-08,0.001249796594493,-0.0906130522489547,0.0,0.0,0.0,-0.0222039930522441,60.0,-21.52242660522461,-0.0,-1.0650311565996162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,0.0001171325930044,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,0.0001233460643561,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916381835937,0.0,0.0,9.110318205785006e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933166503906,0.0,0.0,0.0001233463262906,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,0.0005851006717421,290.2126159667969,294.1499938964844,263.663330078125,262.7191162109375,264.9639892578125,263.68634033203125,288.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480322038754,3.4870868859115944e-08,0.0012479972792789,-0.0900680571794509,0.0,0.0,0.0,-0.0220996476709842,60.0,-21.510299682617188,-0.0,-1.061966443671736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,0.0001171325930044,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,0.0001233460643561,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916381835937,0.0,0.0,9.110318205785006e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933166503906,0.0,0.0,0.0001233463262906,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,0.0005851006717421,290.2126159667969,294.1499938964844,263.663330078125,262.7191162109375,264.9639892578125,263.68634033203125,288.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480322038754,3.4870868859115944e-08,0.0012479972792789,-0.0900680571794509,0.0,0.0,0.0,-0.0220996476709842,60.0,-21.510299682617188,-0.0,-1.061966443671736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,0.0001169527822639,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,0.0001231567148352,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4785461425781,0.0,0.0,9.096332360059024e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.480224609375,0.0,0.0,0.0001231569767696,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529357910156,0.0,0.0,0.0005842024693265,290.2001647949219,294.1499938964844,263.6266784667969,262.68896484375,264.93487548828125,263.6498107910156,288.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461162405088,3.464676012754353e-08,0.0012460815487429,-0.0894877016544342,0.0,0.0,0.0,-0.0219885520637035,60.0,-21.496471405029297,-0.0,-1.0587083210111817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,0.0001169527822639,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,0.0001231567148352,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4785461425781,0.0,0.0,9.096332360059024e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.480224609375,0.0,0.0,0.0001231569767696,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529357910156,0.0,0.0,0.0005842024693265,290.2001647949219,294.1499938964844,263.6266784667969,262.68896484375,264.93487548828125,263.6498107910156,288.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461162405088,3.464676012754353e-08,0.0012460815487429,-0.0894877016544342,0.0,0.0,0.0,-0.0219885520637035,60.0,-21.496471405029297,-0.0,-1.0587083210111817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,0.0001168588496511,292.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470458984375,0.0,0.0,0.0001230578054673,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720153808594,0.0,0.0,9.089027298614384e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736633300781,0.0,0.0,0.0001230580674018,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34735107421875,0.0,0.0,0.0005837332573719,290.19390869140625,294.1499938964844,263.6083374023437,262.6739196777344,264.9202880859375,263.6315612792969,288.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451154179871,3.4529698211827053e-08,0.0012450808426365,-0.0891845151782035,0.0,0.0,0.0,-0.021930519491434,60.0,-21.488807678222656,-0.0,-1.0570084185701489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613098144531,0.0,0.0,0.0001167623559013,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34149169921875,0.0,0.0,0.0001229562039952,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654846191406,0.0,0.0,9.081522148335353e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671325683594,0.0,0.0,0.0001229564513778,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.341796875,0.0,0.0,0.0005832512979395,290.1876525878906,294.1499938964844,263.5899963378906,262.65887451171875,264.9056701660156,263.6133117675781,288.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.4409435301085984e-08,0.0012440528953447,-0.0888730287551879,0.0,0.0,0.0,-0.0218709018081426,60.0,-21.48062324523925,-0.0,-1.0552634677196693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467529296875,0.0,0.0,0.0001165631765616,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.330322265625,0.0,0.0,0.0001227464526891,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,9.066029451787472e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540405273437,0.0,0.0,0.0001227467000717,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,0.0005822562961839,290.1751403808594,294.1499938964844,263.5533447265625,262.6287841796875,264.8763122558594,263.5768127441406,288.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419649865478,3.416118943277979e-08,0.0012419307604432,-0.0882299542427063,0.0,0.0,0.0,-0.0217478387057781,60.0,-21.463003158569336,-0.0,-1.0516660609027897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467529296875,0.0,0.0,0.0001165631765616,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.330322265625,0.0,0.0,0.0001227464526891,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,9.066029451787472e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540405273437,0.0,0.0,0.0001227467000717,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,0.0005822562961839,290.1751403808594,294.1499938964844,263.5533447265625,262.6287841796875,264.8763122558594,263.5768127441406,288.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419649865478,3.416118943277979e-08,0.0012419307604432,-0.0882299542427063,0.0,0.0,0.0,-0.0217478387057781,60.0,-21.463003158569336,-0.0,-1.0516660609027897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322570800781,0.0,0.0,0.0001163582783192,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191223144531,0.0,0.0,0.000122530691442,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,9.050092921825126e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,0.0001225309388246,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194274902344,0.0,0.0,0.000581232830882,290.1626281738281,294.1499938964844,263.51666259765625,262.5987243652344,264.84686279296875,263.5403137207031,288.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397817336022,3.390582392626129e-08,0.0012397478567436,-0.0875683352351188,0.0,0.0,0.0,-0.0216212477535009,60.0,-21.443946838378903,-0.0,-1.0479718781652993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322570800781,0.0,0.0,0.0001163582783192,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191223144531,0.0,0.0,0.000122530691442,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,9.050092921825126e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,0.0001225309388246,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194274902344,0.0,0.0,0.000581232830882,290.1626281738281,294.1499938964844,263.51666259765625,262.5987243652344,264.84686279296875,263.5403137207031,288.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397817336022,3.390582392626129e-08,0.0012397478567436,-0.0875683352351188,0.0,0.0,0.0,-0.0216212477535009,60.0,-21.443946838378903,-0.0,-1.0479718781652993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,0.0001161499239969,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078918457031,0.0,0.0,0.0001223112922161,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42626953125,0.0,0.0,9.033887909026816e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278259277344,0.0,0.0,0.0001223115250468,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,0.0005801920779049,290.1500549316406,294.1499938964844,263.4800109863281,262.5686340332031,264.8173217773437,263.5038452148437,288.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237561693415,3.364615608347776e-08,0.001237528049387,-0.0868954584002494,0.0,0.0,0.0,-0.0214925222098827,60.0,-21.423946380615234,-0.0,-1.0442221309858725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,0.0001161499239969,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078918457031,0.0,0.0,0.0001223112922161,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42626953125,0.0,0.0,9.033887909026816e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278259277344,0.0,0.0,0.0001223115250468,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,0.0005801920779049,290.1500549316406,294.1499938964844,263.4800109863281,262.5686340332031,264.8173217773437,263.5038452148437,288.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237561693415,3.364615608347776e-08,0.001237528049387,-0.0868954584002494,0.0,0.0,0.0,-0.0214925222098827,60.0,-21.423946380615234,-0.0,-1.0442221309858725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,0.0001159409366664,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.296630859375,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,9.017632692120968e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.0,0.0,0.0001220914418809,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29693603515625,0.0,0.0,0.0005791481235064,290.1374816894531,294.1499938964844,263.4433288574219,262.5384826660156,264.78765869140625,263.46734619140625,288.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353349011391,3.338569243283018e-08,0.0012353014899417,-0.0862203910946846,0.0,0.0,0.0,-0.0213634017854928,60.0,-21.40350151062012,-0.0,-1.040467623170116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,0.0001159409366664,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.296630859375,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,9.017632692120968e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.0,0.0,0.0001220914418809,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29693603515625,0.0,0.0,0.0005791481235064,290.1374816894531,294.1499938964844,263.4433288574219,262.5384826660156,264.78765869140625,263.46734619140625,288.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353349011391,3.338569243283018e-08,0.0012353014899417,-0.0862203910946846,0.0,0.0,0.0,-0.0213634017854928,60.0,-21.40350151062012,-0.0,-1.040467623170116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960632324219,0.0,0.0,0.0001158371887868,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909851074219,0.0,0.0,0.0001219819605466,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,9.00956365512684e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,0.0001219821933773,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912902832031,0.0,0.0,0.0005786299007013,290.1311950683594,294.1499938964844,263.42498779296875,262.5233764648437,264.7727966308594,263.4490966796875,288.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256391418490245e-08,0.001234196126461,-0.0858852341771125,0.0,0.0,0.0,-0.0212993025779724,60.0,-21.393274307250977,-0.0,-1.0386062854195188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888610839844,0.0,0.0,0.0001157346487161,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28533935546875,0.0,0.0,0.0001218739853356,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,9.001588477985933e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40167236328125,0.0,0.0,0.0001218742181663,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28564453125,0.0,0.0,0.0005781177314929,290.1248779296875,294.1499938964844,263.4066772460937,262.5082702636719,264.7579040527344,263.4308776855469,288.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359502911567,60.0,-21.383161544799805,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47442626953125,0.0,0.0,0.0001155351128545,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740173339844,0.0,0.0,0.0001216638702317,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870849609375,0.0,0.0,8.98606886039488e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885803222656,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743225097656,0.0,0.0,0.0005771210417151,290.1122741699219,294.1499938964844,263.3699951171875,262.4779663085937,264.7280578613281,263.3943786621094,288.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879924560802465e-08,0.0012309778248891,-0.0849092304706573,0.0,0.0,0.0,-0.0211126767098903,60.0,-21.36359405517578,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47442626953125,0.0,0.0,0.0001155351128545,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740173339844,0.0,0.0,0.0001216638702317,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870849609375,0.0,0.0,8.98606886039488e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885803222656,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743225097656,0.0,0.0,0.0005771210417151,290.1122741699219,294.1499938964844,263.3699951171875,262.4779663085937,264.7280578613281,263.3943786621094,288.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879924560802465e-08,0.0012309778248891,-0.0849092304706573,0.0,0.0,0.0,-0.0211126767098903,60.0,-21.36359405517578,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,0.0001153441771748,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626953125,0.0,0.0,0.000121462806419,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740234375,0.0,0.0,8.97121790330857e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,0.0001214630319736,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629699707031,0.0,0.0,0.0005761672509834,290.0996398925781,294.1499938964844,263.3333435058594,262.4475402832031,264.6980895996094,263.35791015625,288.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.2641960245882735e-08,0.0012289435835555,-0.0842921808362007,0.0,0.0,0.0,-0.0209947098046541,60.0,-21.345354080200195,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,0.0001153441771748,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626953125,0.0,0.0,0.000121462806419,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740234375,0.0,0.0,8.97121790330857e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,0.0001214630319736,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629699707031,0.0,0.0,0.0005761672509834,290.0996398925781,294.1499938964844,263.3333435058594,262.4475402832031,264.6980895996094,263.35791015625,288.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.2641960245882735e-08,0.0012289435835555,-0.0842921808362007,0.0,0.0,0.0,-0.0209947098046541,60.0,-21.345354080200195,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456787109375,0.0,0.0,0.0001151665710494,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513122558594,0.0,0.0,0.0001212757852044,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,8.957404497778043e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623962402344,0.0,0.0,0.0001212760034832,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,0.0005752801080234,290.0870056152344,294.1499938964844,263.2966613769531,262.4169921875,264.66802978515625,263.3214111328125,288.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083732374,3.242061552555242e-08,0.0012270513689145,-0.0837181434035301,0.0,0.0,0.0,-0.0208849813789129,60.0,-21.329065322875977,-0.0,-1.0266151662108316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456787109375,0.0,0.0,0.0001151665710494,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513122558594,0.0,0.0,0.0001212757852044,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,8.957404497778043e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623962402344,0.0,0.0,0.0001212760034832,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,0.0005752801080234,290.0870056152344,294.1499938964844,263.2966613769531,262.4169921875,264.66802978515625,263.3214111328125,288.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083732374,3.242061552555242e-08,0.0012270513689145,-0.0837181434035301,0.0,0.0,0.0,-0.0208849813789129,60.0,-21.329065322875977,-0.0,-1.0266151662108316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,0.0001150067400885,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398986816406,0.0,0.0,0.0001211074777529,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478698730469,0.0,0.0,8.94497279659845e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34930419921875,0.0,0.0,0.0001211076887557,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,0.0005744817317463,290.0743103027344,294.1499938964844,263.260009765625,262.38629150390625,264.63787841796875,263.284912109375,288.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225380692631,3.2221421975009434e-08,0.0012253484455868,-0.0832014828920364,0.0,0.0,0.0,-0.0207862351089715,60.0,-21.31572723388672,-0.0,-1.0237675240887256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
