time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,0.0001150067400885,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398986816406,0.0,0.0,0.0001211074777529,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478698730469,0.0,0.0,8.94497279659845e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34930419921875,0.0,0.0,0.0001211076887557,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,0.0005744817317463,290.0743103027344,294.1499938964844,263.260009765625,262.38629150390625,264.63787841796875,263.284912109375,288.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225380692631,3.2221421975009434e-08,0.0012253484455868,-0.0832014828920364,0.0,0.0,0.0,-0.0207862351089715,60.0,-21.31572723388672,-0.0,-1.0237675240887256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241638183594,0.0,0.0,0.0001149339295807,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23419189453125,0.0,0.0,0.0001210308037116,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,8.93930991878733e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427734375,0.0,0.0,0.0001210310147143,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344665527344,0.0,0.0,0.0005741179920732,290.0679626464844,294.1499938964844,263.2416687011719,262.3708801269531,264.6227722167969,263.26666259765625,288.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224604784511,3.213067856222551e-08,0.0012245726538822,-0.0829660966992378,0.0,0.0,0.0,-0.0207412503659725,60.0,-21.310226440429688,-0.0,-1.0224715651929729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169921875,0.0,0.0,0.000114866576041,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,0.0001209598776767,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348083496094,0.0,0.0,8.934071229305118e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,0.0001209600886795,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287292480469,0.0,0.0,0.0005737815517932,290.0616149902344,294.1499938964844,263.22332763671875,262.3554077148437,264.60760498046875,263.2483825683594,288.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238870840519,3.2046735043422814e-08,0.0012238550698384,-0.0827483385801315,0.0,0.0,0.0,-0.0206996370106935,60.0,-21.30565452575684,-0.0,-1.0212734480319341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026794433594,0.0,0.0,0.0001147482034866,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,0.0001208352259709,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,8.92486423254013e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172546386719,0.0,0.0,0.0005731902783736,290.0489196777344,294.1499938964844,263.1866760253906,262.3243103027344,264.5772399902344,263.2118530273437,288.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226258404552,3.18992121606243e-08,0.0012225939426571,-0.0823656171560287,0.0,0.0,0.0,-0.0206265058368444,60.0,-21.299240112304688,-0.0,-1.019169602045622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026794433594,0.0,0.0,0.0001147482034866,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,0.0001208352259709,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,8.92486423254013e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172546386719,0.0,0.0,0.0005731902783736,290.0489196777344,294.1499938964844,263.1866760253906,262.3243103027344,264.5772399902344,263.2118530273437,288.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226258404552,3.18992121606243e-08,0.0012225939426571,-0.0823656171560287,0.0,0.0,0.0,-0.0206265058368444,60.0,-21.299240112304688,-0.0,-1.019169602045622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38836669921875,0.0,0.0,0.0001146578288171,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,0.0001207400637213,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30865478515625,0.0,0.0,8.917834929889068e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,0.0001207402674481,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20574951171875,0.0,0.0,0.0005727388779632,290.0361633300781,294.1499938964844,263.1499938964844,262.29302978515625,264.5467834472656,263.17529296875,288.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216627364978,3.178658047886529e-08,0.0012216309551149,-0.0820733830332756,0.0,0.0,0.0,-0.0205706674605608,60.0,-21.29739761352539,-0.0,-1.0175647702226345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38836669921875,0.0,0.0,0.0001146578288171,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,0.0001207400637213,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30865478515625,0.0,0.0,8.917834929889068e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,0.0001207402674481,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20574951171875,0.0,0.0,0.0005727388779632,290.0361633300781,294.1499938964844,263.1499938964844,262.29302978515625,264.5467834472656,263.17529296875,288.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216627364978,3.178658047886529e-08,0.0012216309551149,-0.0820733830332756,0.0,0.0,0.0,-0.0205706674605608,60.0,-21.29739761352539,-0.0,-1.0175647702226345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,0.0001145966962212,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,0.0001206756860483,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,8.913080091588199e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.296875,0.0,0.0,0.0001206758897751,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,0.0005724335205741,290.0233764648437,294.1499938964844,263.11334228515625,262.2615966796875,264.51617431640625,263.13873291015625,288.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210111599415,3.1710388981309734e-08,0.001220979494974,-0.0818756893277168,0.0,0.0,0.0,-0.0205328967422246,60.0,-21.300737380981445,-0.0,-1.0164799135736757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,0.0001145966962212,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,0.0001206756860483,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,8.913080091588199e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.296875,0.0,0.0,0.0001206758897751,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,0.0005724335205741,290.0233764648437,294.1499938964844,263.11334228515625,262.2615966796875,264.51617431640625,263.13873291015625,288.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210111599415,3.1710388981309734e-08,0.001220979494974,-0.0818756893277168,0.0,0.0,0.0,-0.0205328967422246,60.0,-21.300737380981445,-0.0,-1.0164799135736757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597412109375,0.0,0.0,0.0001145641654147,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1823425292969,0.0,0.0,0.0001206414308398,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,8.910550241125748e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,0.0001206416345667,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,0.0005722710047848,290.0105895996094,294.1499938964844,263.07666015625,262.2301330566406,264.4854736328125,263.10211181640625,288.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206644751131,3.1669841860093584e-08,0.0012206328101456,-0.081770472228527,0.0,0.0,0.0,-0.0205127969384193,60.0,-21.309465408325195,-0.0,-1.0159028107636916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597412109375,0.0,0.0,0.0001145641654147,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1823425292969,0.0,0.0,0.0001206414308398,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,8.910550241125748e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,0.0001206416345667,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,0.0005722710047848,290.0105895996094,294.1499938964844,263.07666015625,262.2301330566406,264.4854736328125,263.10211181640625,288.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206644751131,3.1669841860093584e-08,0.0012206328101456,-0.081770472228527,0.0,0.0,0.0,-0.0205127969384193,60.0,-21.309465408325195,-0.0,-1.0159028107636916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,0.0001145581627497,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1765441894531,0.0,0.0,0.0001206351153086,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758483886719,0.0,0.0,8.910083124646917e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,0.0001206353190355,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,0.0005722410860471,290.004150390625,294.1499938964844,263.0583190917969,262.21441650390625,264.4700927734375,263.08380126953125,288.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206004466861,3.1662363397799715e-08,0.0012205687817186,-0.0817510709166526,0.0,0.0,0.0,-0.0205090884119272,60.0,-21.31582260131836,-0.0,-1.0157963714618745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,0.0001145584901678,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17071533203125,0.0,0.0,0.0001206354645546,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,8.910108590498567e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,0.0001206356610055,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.0005722427158616,289.99774169921875,294.1499938964844,263.0400085449219,262.1986999511719,264.45465087890625,263.0654602050781,288.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206039391458,3.166276840715909e-08,0.0012205722741782,-0.0817521214485168,0.0,0.0,0.0,-0.0205092895776033,60.0,-21.323366165161133,-0.0,-1.0158021268580344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0001145791538874,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,0.0001206572196679,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561340332031,0.0,0.0,8.91171584953554e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.0001206574161187,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,0.0005723459180444,289.98486328125,294.1499938964844,263.0033264160156,262.1672058105469,264.4236755371094,263.0287780761719,288.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220823964104,3.168851137047568e-08,0.0012207921827211,-0.0818189233541488,0.0,0.0,0.0,-0.0205220505595207,60.0,-21.34223175048828,-0.0,-1.0161684826925921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0001145791538874,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,0.0001206572196679,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561340332031,0.0,0.0,8.91171584953554e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.0001206574161187,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,0.0005723459180444,289.98486328125,294.1499938964844,263.0033264160156,262.1672058105469,264.4236755371094,263.0287780761719,288.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220823964104,3.168851137047568e-08,0.0012207921827211,-0.0818189233541488,0.0,0.0,0.0,-0.0205220505595207,60.0,-21.34223175048828,-0.0,-1.0161684826925921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,0.0001146210634033,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,0.0001207013629027,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,8.914975478546694e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24420166015625,0.0,0.0,0.0001207015520776,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475830078125,0.0,0.0,0.0005725552910007,289.9719543457031,294.1499938964844,262.9666748046875,262.1357116699219,264.3926086425781,262.9920959472656,288.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212704168632,3.1740736261554054e-08,0.0012212386354804,-0.0819544345140457,0.0,0.0,0.0,-0.020547941327095,60.0,-21.36534881591797,-0.0,-1.0169119946112914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,0.0001146210634033,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,0.0001207013629027,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,8.914975478546694e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24420166015625,0.0,0.0,0.0001207015520776,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475830078125,0.0,0.0,0.0005725552910007,289.9719543457031,294.1499938964844,262.9666748046875,262.1357116699219,264.3926086425781,262.9920959472656,288.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212704168632,3.1740736261554054e-08,0.0012212386354804,-0.0819544345140457,0.0,0.0,0.0,-0.020547941327095,60.0,-21.36534881591797,-0.0,-1.0169119946112914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.302490234375,0.0,0.0,0.0001146851136581,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,0.0001207688037538,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,8.919956599129364e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0001207689929287,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13580322265625,0.0,0.0,0.0005728752003051,289.958984375,294.1499938964844,262.92999267578125,262.10418701171875,264.36138916015625,262.95538330078125,288.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.18205479743483e-08,0.0012219208292663,-0.0821615159511566,0.0,0.0,0.0,-0.0205875057727098,60.0,-21.392745971679688,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.302490234375,0.0,0.0,0.0001146851136581,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,0.0001207688037538,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,8.919956599129364e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0001207689929287,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13580322265625,0.0,0.0,0.0005728752003051,289.958984375,294.1499938964844,262.92999267578125,262.10418701171875,264.36138916015625,262.95538330078125,288.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.18205479743483e-08,0.0012219208292663,-0.0821615159511566,0.0,0.0,0.0,-0.0205875057727098,60.0,-21.392745971679688,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28814697265625,0.0,0.0,0.0001147688599303,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.0001208569956361,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21649169921875,0.0,0.0,8.926470763981342e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177124023437,0.0,0.0,0.000120857184811,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,0.0005732935387641,289.94598388671875,294.1499938964844,262.8933410644531,262.0726623535156,264.3300170898437,262.91864013671875,288.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924908938663066e-08,0.0012228129198774,-0.08243228495121,0.0,0.0,0.0,-0.0206392407417297,60.0,-21.424049377441406,-0.0,-1.01953595788018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28814697265625,0.0,0.0,0.0001147688599303,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.0001208569956361,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21649169921875,0.0,0.0,8.926470763981342e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177124023437,0.0,0.0,0.000120857184811,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,0.0005732935387641,289.94598388671875,294.1499938964844,262.8933410644531,262.0726623535156,264.3300170898437,262.91864013671875,288.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924908938663066e-08,0.0012228129198774,-0.08243228495121,0.0,0.0,0.0,-0.0206392407417297,60.0,-21.424049377441406,-0.0,-1.01953595788018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,0.0001148175288108,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,0.0001209082474815,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,8.93025571713224e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0001209084366564,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180725097656,0.0,0.0,0.0005735366721637,289.939453125,294.1499938964844,262.875,262.056884765625,264.3143005371094,262.9002685546875,288.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.441070556640625,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,0.0001148702867794,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,0.0001209638066939,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,8.93435935722664e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044372558594,0.0,0.0,0.0001209639885928,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11212158203125,0.0,0.0,0.0005738002364523,289.9329528808594,294.1499938964844,262.8566589355469,262.0411071777344,264.29852294921875,262.88189697265625,288.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.45888328552246,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,0.0001149887539213,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,0.0001210885602631,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,8.943573629949242e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19110107421875,0.0,0.0,0.0001210887421621,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,0.0005743920337408,289.9198608398437,294.1499938964844,262.82000732421875,262.0095520019531,264.2668762207031,262.8451232910156,288.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.2198940402849985e-08,0.0012251554289832,-0.0831431746482849,0.0,0.0,0.0,-0.0207750871777534,60.0,-21.497085571289062,-0.0,-1.0234464298264356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,0.0001149887539213,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,0.0001210885602631,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,8.943573629949242e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19110107421875,0.0,0.0,0.0001210887421621,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,0.0005743920337408,289.9198608398437,294.1499938964844,262.82000732421875,262.0095520019531,264.2668762207031,262.8451232910156,288.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.2198940402849985e-08,0.0012251554289832,-0.0831431746482849,0.0,0.0,0.0,-0.0207750871777534,60.0,-21.497085571289062,-0.0,-1.0234464298264356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450256347656,0.0,0.0,0.0001151207616203,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880126953125,0.0,0.0,0.0001212275747093,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,8.953840006142855e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,0.0001212277493323,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.0005750514101237,289.9067077636719,294.1499938964844,262.7833251953125,261.9779357910156,264.235107421875,262.8083190917969,288.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226593973115,3.236344525703316e-08,0.0012265616096556,-0.0835698619484901,0.0,0.0,0.0,-0.0208566356450319,60.0,-21.53804588317871,-0.0,-1.0257974025762453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450256347656,0.0,0.0,0.0001151207616203,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880126953125,0.0,0.0,0.0001212275747093,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,8.953840006142855e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,0.0001212277493323,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.0005750514101237,289.9067077636719,294.1499938964844,262.7833251953125,261.9779357910156,264.235107421875,262.8083190917969,288.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226593973115,3.236344525703316e-08,0.0012265616096556,-0.0835698619484901,0.0,0.0,0.0,-0.0208566356450319,60.0,-21.53804588317871,-0.0,-1.0257974025762453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,0.0001152660261141,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,0.0001213805444422,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632080078125,0.0,0.0,8.96513884072192e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16436767578125,0.0,0.0,0.0001213807190652,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762023925781,0.0,0.0,0.0005757770268246,289.8935241699219,294.1499938964844,262.7466735839844,261.94635009765625,264.20318603515625,262.77154541015625,288.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281417148187,3.254447733525012e-08,0.0012281092349439,-0.0840393751859664,0.0,0.0,0.0,-0.0209463778883218,60.0,-21.58158493041992,-0.0,-1.0283878282280057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,0.0001152660261141,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,0.0001213805444422,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632080078125,0.0,0.0,8.96513884072192e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16436767578125,0.0,0.0,0.0001213807190652,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762023925781,0.0,0.0,0.0005757770268246,289.8935241699219,294.1499938964844,262.7466735839844,261.94635009765625,264.20318603515625,262.77154541015625,288.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281417148187,3.254447733525012e-08,0.0012281092349439,-0.0840393751859664,0.0,0.0,0.0,-0.0209463778883218,60.0,-21.58158493041992,-0.0,-1.0283878282280057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161865234375,0.0,0.0,0.0001154222045443,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,0.000121545017464,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,8.9772860519588e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,0.0001215451848111,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.0005765572423115,289.8802795410156,294.1499938964844,262.7099914550781,261.91473388671875,264.1711120605469,262.7347106933594,288.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298057554289,3.2739109201429535e-08,0.0012297730427235,-0.0845441073179245,0.0,0.0,0.0,-0.0210428647696971,60.0,-21.627534866333008,-0.0,-1.0311764953030433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161865234375,0.0,0.0,0.0001154222045443,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,0.000121545017464,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,8.9772860519588e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,0.0001215451848111,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.0005765572423115,289.8802795410156,294.1499938964844,262.7099914550781,261.91473388671875,264.1711120605469,262.7347106933594,288.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298057554289,3.2739109201429535e-08,0.0012297730427235,-0.0845441073179245,0.0,0.0,0.0,-0.0210428647696971,60.0,-21.627534866333008,-0.0,-1.0311764953030433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,0.0001155040154117,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,0.0001216311648022,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,8.983649604488164e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,0.0001216313394252,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580444335937,0.0,0.0,0.0005769659182988,289.8736572265625,294.1499938964844,262.6916809082031,261.8988952636719,264.155029296875,262.71630859375,288.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306773569434,3.2841064978583745e-08,0.0012306445278227,-0.0848084762692451,0.0,0.0,0.0,-0.0210934057831764,60.0,-21.651351928710938,-0.0,-1.0326387922532376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0001155879581347,292.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,0.0001217195604112,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,8.990178321255371e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.137451171875,0.0,0.0,0.0001217197350342,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519714355469,0.0,0.0,0.0005773851880803,289.86700439453125,294.1499938964844,262.67333984375,261.8830871582031,264.138916015625,262.6979064941406,288.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231571775861,3.2945674632856026e-08,0.001231538830325,-0.0850797072052955,0.0,0.0,0.0,-0.0211452636867761,60.0,-21.67559051513672,-0.0,-1.0341402401081724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872253417969,0.0,0.0,0.0001157614751718,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,0.0001219022815348,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,9.003673767438158e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,0.0001219024488818,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,0.000578251958359,289.8536682128906,294.1499938964844,262.6366577148437,261.8514404296875,264.1065368652344,262.6610717773437,288.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334204511716,3.3161910550916225e-08,0.0012333872728049,-0.0856403112411499,0.0,0.0,0.0,-0.0212524589151144,60.0,-21.7252254486084,-0.0,-1.0372472303288305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872253417969,0.0,0.0,0.0001157614751718,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,0.0001219022815348,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,9.003673767438158e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,0.0001219024488818,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,0.000578251958359,289.8536682128906,294.1499938964844,262.6366577148437,261.8514404296875,264.1065368652344,262.6610717773437,288.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334204511716,3.3161910550916225e-08,0.0012333872728049,-0.0856403112411499,0.0,0.0,0.0,-0.0212524589151144,60.0,-21.7252254486084,-0.0,-1.0372472303288305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726989746094,0.0,0.0,0.0001159408566309,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.0001220911799464,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,9.017625416163356e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,0.0001220913545694,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274963378906,0.0,0.0,0.0005791480070911,289.8402709960937,294.1499938964844,262.6000061035156,261.8197631835937,264.07403564453125,262.6242370605469,288.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.338545795372738e-08,0.0012352982303127,-0.0862197875976562,0.0,0.0,0.0,-0.021363278850913,60.0,-21.776180267333984,-0.0,-1.040464283619258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726989746094,0.0,0.0,0.0001159408566309,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.0001220911799464,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,9.017625416163356e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,0.0001220913545694,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274963378906,0.0,0.0,0.0005791480070911,289.8402709960937,294.1499938964844,262.6000061035156,261.8197631835937,264.07403564453125,262.6242370605469,288.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.338545795372738e-08,0.0012352982303127,-0.0862197875976562,0.0,0.0,0.0,-0.021363278850913,60.0,-21.776180267333984,-0.0,-1.040464283619258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581726074219,0.0,0.0,0.0001161246473202,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,0.0001222847204189,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,9.03192049008794e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,0.0001222848950419,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,0.0005800661165267,289.8268127441406,294.1499938964844,262.5633239746094,261.7880554199219,264.0413818359375,262.58740234375,288.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372898636385,3.3614504957313336e-08,0.0012372562196105,-0.0868134275078773,0.0,0.0,0.0,-0.0214768256992101,60.0,-21.82822608947754,-0.0,-1.0437655362238729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581726074219,0.0,0.0,0.0001161246473202,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,0.0001222847204189,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,9.03192049008794e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,0.0001222848950419,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,0.0005800661165267,289.8268127441406,294.1499938964844,262.5633239746094,261.7880554199219,264.0413818359375,262.58740234375,288.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372898636385,3.3614504957313336e-08,0.0012372562196105,-0.0868134275078773,0.0,0.0,0.0,-0.0214768256992101,60.0,-21.82822608947754,-0.0,-1.0437655362238729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
