time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435852050781,0.0,0.0,0.0001163107153843,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025939941406,0.0,0.0,0.0001224806619575,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,9.046392369782552e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08319091796875,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,0.0005809955764561,289.8133239746094,294.1499938964844,262.52667236328125,261.75634765625,264.00860595703125,262.5505676269531,288.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.88089179992676,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435852050781,0.0,0.0,0.0001163107153843,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025939941406,0.0,0.0,0.0001224806619575,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,9.046392369782552e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08319091796875,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,0.0005809955764561,289.8133239746094,294.1499938964844,262.52667236328125,261.75634765625,264.00860595703125,262.5505676269531,288.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.88089179992676,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,0.0001164042041637,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0001225791202159,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,9.053663234226406e-05,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07635498046875,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,0.000581462518312,289.8065490722656,294.1499938964844,262.5083312988281,261.740478515625,263.9921569824219,262.5321655273437,288.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.021649532020092,60.0,-21.907400131225582,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,0.0001164975983556,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901733398437,0.0,0.0,0.000122677462059,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,9.060927550308406e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06951904296875,0.0,0.0,0.0001226776221301,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,0.0005819291109219,289.7997741699219,294.1499938964844,262.489990234375,261.724609375,263.9756774902344,262.5137634277344,288.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.02170723490417,60.0,-21.93395233154297,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143798828125,0.0,0.0,0.0001166832080343,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,0.0001228729233844,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547790527344,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557861328125,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,0.0005828562425449,289.7861633300781,294.1499938964844,262.4533386230469,261.69287109375,263.942626953125,262.4769287109375,288.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.98700904846192,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143798828125,0.0,0.0,0.0001166832080343,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,0.0001228729233844,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547790527344,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557861328125,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,0.0005828562425449,289.7861633300781,294.1499938964844,262.4533386230469,261.69287109375,263.942626953125,262.4769287109375,288.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.98700904846192,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997009277344,0.0,0.0,0.0001168661256087,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651184082031,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04205322265625,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0005837699864059,289.77252197265625,294.1499938964844,262.4166564941406,261.6611022949219,263.9094543457031,262.4400939941406,288.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.0398006439209,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997009277344,0.0,0.0,0.0001168661256087,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651184082031,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04205322265625,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0005837699864059,289.77252197265625,294.1499938964844,262.4166564941406,261.6611022949219,263.9094543457031,262.4400939941406,288.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.0398006439209,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,0.0001170437099062,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,0.0001232525537488,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,9.103403135668486e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,0.000123252699268,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95269775390625,0.0,0.0,0.0005846570129506,289.7588195800781,294.1499938964844,262.3800048828125,261.6293334960937,263.8761291503906,262.4032592773437,288.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.4759874978362866e-08,0.0012470474466681,-0.0897806361317634,0.0,0.0,0.0,-0.0220446195453405,60.0,-22.09181022644043,-0.0,-1.0603521616303625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,0.0001170437099062,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,0.0001232525537488,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,9.103403135668486e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,0.000123252699268,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95269775390625,0.0,0.0,0.0005846570129506,289.7588195800781,294.1499938964844,262.3800048828125,261.6293334960937,263.8761291503906,262.4032592773437,288.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.4759874978362866e-08,0.0012470474466681,-0.0897806361317634,0.0,0.0,0.0,-0.0220446195453405,60.0,-22.09181022644043,-0.0,-1.0603521616303625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762023925781,0.0,0.0,0.0001171474941656,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,0.0001233618386322,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189819335937,0.0,0.0,9.11147508304566e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.0005851754685863,289.7505798339844,294.1499938964844,262.3580017089844,261.6102600097656,263.8560791015625,262.38116455078125,288.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921862526696e-08,0.0012481530429795,-0.0901155695319175,0.0,0.0,0.0,-0.0221087392419576,60.0,-22.12258529663086,-0.0,-1.0622334656318345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,0.0001172149859485,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398498535156,0.0,0.0,0.0001234329101862,290.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.013427734375,0.0,0.0,9.116723958868532e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,0.0001234330702573,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400329589844,0.0,0.0,0.0005855126073583,289.7450561523437,294.1499938964844,262.34332275390625,261.5975341796875,263.8426818847656,262.366455078125,288.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.142860412597656,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,0.0001172975171357,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,0.0001235198287758,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00653076171875,0.0,0.0,9.123143536271527e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,0.000123519974295,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,0.0005859248922206,289.7381591796875,294.1499938964844,262.32501220703125,261.5816345214844,263.825927734375,262.3480529785156,288.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076183735327504e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014244645833,60.0,-22.167865753173828,-0.0,-1.0649558390696257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555725097656,0.0,0.0,0.0001173773198388,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271240234375,0.0,0.0,0.0001236038660863,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,9.129349928116426e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,0.0005863234982825,289.73126220703125,294.1499938964844,262.3066711425781,261.56573486328125,263.80914306640625,262.32965087890625,288.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.0908571407198906,0.0,0.0,0.0,-0.0222507249563932,60.0,-22.19243049621582,-0.0,-1.066405275196303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,0.0001175288416561,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143371582031,0.0,0.0,0.0001237634132849,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856872558594,0.0,0.0,9.14113479666412e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,0.000123763558804,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145202636719,0.0,0.0,0.0005870803724974,289.7174072265625,294.1499938964844,262.2699890136719,261.53387451171875,263.77545166015625,262.2928466796875,288.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446158136641e-08,0.0012522157048806,-0.0913459658622741,0.0,0.0,0.0,-0.0223443321883678,60.0,-22.24022102355957,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,0.0001175288416561,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143371582031,0.0,0.0,0.0001237634132849,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856872558594,0.0,0.0,9.14113479666412e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,0.000123763558804,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145202636719,0.0,0.0,0.0005870803724974,289.7174072265625,294.1499938964844,262.2699890136719,261.53387451171875,263.77545166015625,262.2928466796875,288.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446158136641e-08,0.0012522157048806,-0.0913459658622741,0.0,0.0,0.0,-0.0223443321883678,60.0,-22.24022102355957,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260314941406,0.0,0.0,0.0001176677469629,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,0.0001239096891367,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,9.15193886612542e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726867675781,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,0.0005877742660231,289.7035217285156,294.1499938964844,262.2333374023437,261.5020446777344,263.7416687011719,262.2560729980469,288.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537574660793325e-08,0.0012536955764517,-0.0917940437793731,0.0,0.0,0.0,-0.0224301498383283,60.0,-22.285869598388672,-0.0,-1.0716887999251413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260314941406,0.0,0.0,0.0001176677469629,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,0.0001239096891367,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,9.15193886612542e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726867675781,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,0.0005877742660231,289.7035217285156,294.1499938964844,262.2333374023437,261.5020446777344,263.7416687011719,262.2560729980469,288.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537574660793325e-08,0.0012536955764517,-0.0917940437793731,0.0,0.0,0.0,-0.0224301498383283,60.0,-22.285869598388672,-0.0,-1.0716887999251413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.0001177911035483,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886413574219,0.0,0.0,0.000124039594084,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,9.161532943835482e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,0.0001240397396031,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888244628906,0.0,0.0,0.0005883904523216,289.6895751953125,294.1499938964844,262.1966552734375,261.4701843261719,263.7077941894531,262.21929931640625,288.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550454121083,3.56913041343887e-08,0.0012550096726045,-0.0921919122338295,0.0,0.0,0.0,-0.0225063599646091,60.0,-22.328765869140625,-0.0,-1.0739368860868129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.0001177911035483,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886413574219,0.0,0.0,0.000124039594084,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,9.161532943835482e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,0.0001240397396031,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888244628906,0.0,0.0,0.0005883904523216,289.6895751953125,294.1499938964844,262.1966552734375,261.4701843261719,263.7077941894531,262.21929931640625,288.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550454121083,3.56913041343887e-08,0.0012550096726045,-0.0921919122338295,0.0,0.0,0.0,-0.0225063599646091,60.0,-22.328765869140625,-0.0,-1.0739368860868129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0001178986494778,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,0.0001241528516402,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,9.169898112304507e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446716308594,0.0,0.0,0.0001241529971593,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758850097656,0.0,0.0,0.0005889276508241,289.67559814453125,294.1499938964844,262.1600036621094,261.43829345703125,263.673828125,262.1825256347656,288.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256191288121,3.5825337363348815e-08,0.0012561554322019,-0.0925387665629386,0.0,0.0,0.0,-0.0225728023797273,60.0,-22.368927001953125,-0.0,-1.0758988366887936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0001178986494778,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,0.0001241528516402,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,9.169898112304507e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446716308594,0.0,0.0,0.0001241529971593,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758850097656,0.0,0.0,0.0005889276508241,289.67559814453125,294.1499938964844,262.1600036621094,261.43829345703125,263.673828125,262.1825256347656,288.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256191288121,3.5825337363348815e-08,0.0012561554322019,-0.0925387665629386,0.0,0.0,0.0,-0.0225728023797273,60.0,-22.368927001953125,-0.0,-1.0758988366887936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,0.0001179452810902,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692321777344,0.0,0.0,0.0001242019643541,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,9.17352517717518e-05,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376525878906,0.0,0.0,0.0001242020953213,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694152832031,0.0,0.0,0.0005891606560908,289.6685791015625,294.1499938964844,262.14166259765625,261.4223327636719,263.6568298339844,262.1641540527344,288.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566881487146,3.5883452653706633e-08,0.0012566522927954,-0.0926891565322876,0.0,0.0,0.0,-0.0226016137748956,60.0,-22.38776206970215,-0.0,-1.076750066886234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815368652344,0.0,0.0,0.0001179863538709,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,0.0001242452126462,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92974853515625,0.0,0.0,9.176719322567806e-05,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,0.0001242453581653,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629150390625,0.0,0.0,0.0005893657798878,289.6615905761719,294.1499938964844,262.1233215332031,261.4064025878906,263.6397705078125,262.1457824707031,288.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571258703246,3.5934640152390784e-08,0.0012570898979902,-0.0928216055035591,0.0,0.0,0.0,-0.0226269885897636,60.0,-22.40557861328125,-0.0,-1.0775001157981025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9666748046875,0.0,0.0,0.0001180532126454,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,0.000124315614812,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91571044921875,0.0,0.0,9.181919449474664e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91656494140625,0.0,0.0,0.0001243157603312,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498840332031,0.0,0.0,0.0005896997754462,289.64752197265625,294.1499938964844,262.086669921875,261.3744812011719,263.60565185546875,262.10906982421875,288.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578382156789,3.6017958393586014e-08,0.0012578022433444,-0.0930371880531311,0.0,0.0,0.0,-0.0226682927459478,60.0,-22.43865394592285,-0.0,-1.078721538760874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9666748046875,0.0,0.0,0.0001180532126454,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,0.000124315614812,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91571044921875,0.0,0.0,9.181919449474664e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91656494140625,0.0,0.0,0.0001243157603312,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498840332031,0.0,0.0,0.0005896997754462,289.64752197265625,294.1499938964844,262.086669921875,261.3744812011719,263.60565185546875,262.10906982421875,288.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578382156789,3.6017958393586014e-08,0.0012578022433444,-0.0930371880531311,0.0,0.0,0.0,-0.0226682927459478,60.0,-22.43865394592285,-0.0,-1.078721538760874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518127441406,0.0,0.0,0.0001180969920824,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.836669921875,0.0,0.0,0.0001243617152795,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,9.1853245976381e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,0.0001243618607986,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,0.0005899184616282,289.6334533691406,294.1499938964844,262.04998779296875,261.342529296875,263.5714416503906,262.0723876953125,288.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583046918734,3.607251386483768e-08,0.0012582686031237,-0.0931783318519592,0.0,0.0,0.0,-0.0226953364908695,60.0,-22.46731185913086,-0.0,-1.0795216098813398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518127441406,0.0,0.0,0.0001180969920824,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.836669921875,0.0,0.0,0.0001243617152795,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,9.1853245976381e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,0.0001243618607986,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,0.0005899184616282,289.6334533691406,294.1499938964844,262.04998779296875,261.342529296875,263.5714416503906,262.0723876953125,288.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583046918734,3.607251386483768e-08,0.0012582686031237,-0.0931783318519592,0.0,0.0,0.0,-0.0226953364908695,60.0,-22.46731185913086,-0.0,-1.0795216098813398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,0.0001181362604256,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236083984375,0.0,0.0,0.0001244030718225,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,9.188378317048772e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,0.0001244032027898,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8237609863281,0.0,0.0,0.0005901146214455,289.6193542480469,294.1499938964844,262.0165100097656,261.31298828125,263.5372314453125,262.037353515625,288.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587230885401,3.612144894304947e-08,0.001258686883375,-0.0933049470186233,0.0,0.0,0.0,-0.0227195955812931,60.0,-22.492128372192383,-0.0,-1.0802396133158257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,0.0001181362604256,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236083984375,0.0,0.0,0.0001244030718225,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,9.188378317048772e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,0.0001244032027898,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8237609863281,0.0,0.0,0.0005901146214455,289.6193542480469,294.1499938964844,262.0165100097656,261.31298828125,263.5372314453125,262.037353515625,288.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587230885401,3.612144894304947e-08,0.001258686883375,-0.0933049470186233,0.0,0.0,0.0,-0.0227195955812931,60.0,-22.492128372192383,-0.0,-1.0802396133158257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92205810546875,0.0,0.0,0.0001181882616947,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,0.0001244578306796,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734130859375,0.0,0.0,9.192423021886498e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8742370605469,0.0,0.0,0.0001244579616468,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0005903744022361,289.605224609375,294.1499938964844,261.98907470703125,261.2880249023437,263.5030822753906,262.0064392089844,288.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592769926413,3.6186250440550793e-08,0.0012592407874763,-0.0934725925326347,0.0,0.0,0.0,-0.0227517206221818,60.0,-22.51395797729492,-0.0,-1.0811906747676404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92205810546875,0.0,0.0,0.0001181882616947,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,0.0001244578306796,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734130859375,0.0,0.0,9.192423021886498e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8742370605469,0.0,0.0,0.0001244579616468,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0005903744022361,289.605224609375,294.1499938964844,261.98907470703125,261.2880249023437,263.5030822753906,262.0064392089844,288.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592769926413,3.6186250440550793e-08,0.0012592407874763,-0.0934725925326347,0.0,0.0,0.0,-0.0227517206221818,60.0,-22.51395797729492,-0.0,-1.0811906747676404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,0.0001182171181426,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80389404296875,0.0,0.0,0.0001244882150785,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663330078125,0.0,0.0,9.194666927214712e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671569824219,0.0,0.0,0.0001244883460458,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040466308594,0.0,0.0,0.0005905185244046,289.59814453125,294.1499938964844,261.9775085449219,261.2771911621094,263.4861145019531,261.9932556152344,288.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.622220745569393e-08,0.0012595481239259,-0.0935656130313873,0.0,0.0,0.0,-0.0227695442736148,60.0,-22.52352333068848,-0.0,-1.08171860802031e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,0.0001182470441563,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973022460937,0.0,0.0,0.0001245197345269,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592529296875,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600769042969,0.0,0.0,0.0001245198654942,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974548339844,0.0,0.0,0.0005906680016778,289.5910339355469,294.1499938964844,261.9673156738281,261.2673645019531,263.4691772460937,261.9814758300781,288.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.53217124938965,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,0.0001183065396617,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841186523437,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84588623046875,0.0,0.0,0.0001245825114892,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,0.0005909652099944,289.57684326171875,294.1499938964844,261.9508056640625,261.25067138671875,263.43560791015625,261.961669921875,288.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539057970047,0.0,0.0,0.0,-0.022824790328741,60.0,-22.546566009521484,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,0.0001183065396617,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841186523437,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84588623046875,0.0,0.0,0.0001245825114892,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,0.0005909652099944,289.57684326171875,294.1499938964844,261.9508056640625,261.25067138671875,263.43560791015625,261.961669921875,288.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539057970047,0.0,0.0,0.0,-0.022824790328741,60.0,-22.546566009521484,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772888183594,0.0,0.0,0.0001183602726086,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708740234375,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316955566406,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710266113281,0.0,0.0,0.0005912336055189,289.5626220703125,294.1499938964844,261.93914794921875,261.2377014160156,263.4024353027344,261.94696044921875,288.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400610525788586e-08,0.0012610731646418,-0.0940271094441413,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.55613899230957,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772888183594,0.0,0.0,0.0001183602726086,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708740234375,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316955566406,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710266113281,0.0,0.0,0.0005912336055189,289.5626220703125,294.1499938964844,261.93914794921875,261.2377014160156,263.4024353027344,261.94696044921875,288.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400610525788586e-08,0.0012610731646418,-0.0940271094441413,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.55613899230957,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86236572265625,0.0,0.0,0.0001184020220534,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.757568359375,0.0,0.0,0.0001246829488081,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,9.209048585034908e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,0.0001246830652235,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577209472656,0.0,0.0,0.0005914422217756,289.54833984375,294.1499938964844,261.9319763183594,261.2281188964844,263.36981201171875,261.93701171875,288.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615544255822,3.645264001761461e-08,0.0012615179875865,-0.0941616967320442,0.0,0.0,0.0,-0.022883778437972,60.0,-22.5599422454834,-0.0,-1.0851049125903957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
