time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86236572265625,0.0,0.0,0.0001184020220534,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.757568359375,0.0,0.0,0.0001246829488081,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,9.209048585034908e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,0.0001246830652235,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577209472656,0.0,0.0,0.0005914422217756,289.54833984375,294.1499938964844,261.9319763183594,261.2281188964844,263.36981201171875,261.93701171875,288.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615544255822,3.645264001761461e-08,0.0012615179875865,-0.0941616967320442,0.0,0.0,0.0,-0.022883778437972,60.0,-22.5599422454834,-0.0,-1.0851049125903957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.847412109375,0.0,0.0,0.0001184262800961,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442626953125,0.0,0.0,0.0001247084874194,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8024597167969,0.0,0.0,9.210935240844265e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,0.0001247086038347,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,0.000591563351918,289.5340576171875,294.1499938964844,261.9288330078125,261.2215881347656,263.3377685546875,261.9312744140625,288.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618128675967,3.6482866505593854e-08,0.001261776429601,-0.0942398756742477,0.0,0.0,0.0,-0.0228987615555524,60.0,-22.55759620666504,-0.0,-1.085549428125887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.847412109375,0.0,0.0,0.0001184262800961,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442626953125,0.0,0.0,0.0001247084874194,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8024597167969,0.0,0.0,9.210935240844265e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,0.0001247086038347,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,0.000591563351918,289.5340576171875,294.1499938964844,261.9288330078125,261.2215881347656,263.3377685546875,261.9312744140625,288.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618128675967,3.6482866505593854e-08,0.001261776429601,-0.0942398756742477,0.0,0.0,0.0,-0.0228987615555524,60.0,-22.55759620666504,-0.0,-1.085549428125887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399353027344,0.0,0.0,0.0001184312422992,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,0.0001247137115569,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953186035156,0.0,0.0,9.211321594193578e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,0.0001247138425242,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377319335937,0.0,0.0,0.0005915882065892,289.52691650390625,294.1499938964844,261.9286804199219,261.2193908691406,263.3220520019531,261.9300231933594,288.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618658365681,3.6489051780108646e-08,0.0012618293985724,-0.0942558720707893,0.0,0.0,0.0,-0.0229018274694681,60.0,-22.553556442260746,-0.0,-1.085640448650338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324279785156,0.0,0.0,0.0001184298089356,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309265136719,0.0,0.0,0.0001247122127097,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881774902344,0.0,0.0,9.21121027204208e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889404296875,0.0,0.0,0.000124712329125,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310791015625,0.0,0.0,0.0005915810470469,289.5197448730469,294.1499938964844,261.92938232421875,261.21783447265625,263.3064880371094,261.9296569824219,288.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261850586161,3.64872647651282e-08,0.0012618141481652,-0.0942512452602386,0.0,0.0,0.0,-0.022900940850377,60.0,-22.54781150817871,-0.0,-1.085614158569115e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,0.0001184083012049,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7175598144531,0.0,0.0,0.0001246895553776,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,9.20953680179082e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.774658203125,0.0,0.0,0.000124689671793,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,0.0005914735957048,289.5054016113281,294.1499938964844,261.9331359863281,261.216552734375,263.27587890625,261.9312744140625,288.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616214808076,3.6460448882280616e-08,0.0012615849263966,-0.0941818952560424,0.0,0.0,0.0,-0.0228876490145921,60.0,-22.53115463256836,-0.0,-1.0852197362964945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,0.0001184083012049,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7175598144531,0.0,0.0,0.0001246895553776,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,9.20953680179082e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.774658203125,0.0,0.0,0.000124689671793,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,0.0005914735957048,289.5054016113281,294.1499938964844,261.9331359863281,261.216552734375,263.27587890625,261.9312744140625,288.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616214808076,3.6460448882280616e-08,0.0012615849263966,-0.0941818952560424,0.0,0.0,0.0,-0.0228876490145921,60.0,-22.53115463256836,-0.0,-1.0852197362964945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,0.0001183591375593,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041320800781,0.0,0.0,0.0001246377942152,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596435546875,0.0,0.0,9.205713286064564e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603759765625,0.0,0.0,0.0001246379106305,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70428466796875,0.0,0.0,0.0005912280175834,289.4910583496094,294.1499938964844,261.93975830078125,261.2174377441406,263.24609375,261.9361267089844,288.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610977282747,3.639917522946234e-08,0.001261061290279,-0.0940233990550041,0.0,0.0,0.0,-0.0228572748601436,60.0,-22.50672912597656,-0.0,-1.0843187681075508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,0.0001183591375593,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041320800781,0.0,0.0,0.0001246377942152,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596435546875,0.0,0.0,9.205713286064564e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603759765625,0.0,0.0,0.0001246379106305,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70428466796875,0.0,0.0,0.0005912280175834,289.4910583496094,294.1499938964844,261.93975830078125,261.2174377441406,263.24609375,261.9361267089844,288.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610977282747,3.639917522946234e-08,0.001261061290279,-0.0940233990550041,0.0,0.0,0.0,-0.0228572748601436,60.0,-22.50672912597656,-0.0,-1.0843187681075508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875366210937,0.0,0.0,0.0001182823179988,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907043457031,0.0,0.0,0.0001245569001184,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,9.199738269671798e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460632324219,0.0,0.0,0.0001245570165337,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,0.0005908443126827,289.4766845703125,294.1499938964844,261.9488220214844,261.2201843261719,263.2172241210937,261.9437866210937,288.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602792121469,3.630342959581867e-08,0.0012602428905665,-0.0937757268548011,0.0,0.0,0.0,-0.0228098109364509,60.0,-22.47429084777832,-0.0,-1.0829116092736513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875366210937,0.0,0.0,0.0001182823179988,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907043457031,0.0,0.0,0.0001245569001184,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,9.199738269671798e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460632324219,0.0,0.0,0.0001245570165337,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,0.0005908443126827,289.4766845703125,294.1499938964844,261.9488220214844,261.2201843261719,263.2172241210937,261.9437866210937,288.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602792121469,3.630342959581867e-08,0.0012602428905665,-0.0937757268548011,0.0,0.0,0.0,-0.0228098109364509,60.0,-22.47429084777832,-0.0,-1.0829116092736513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,0.0001181784464279,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,0.0001244475133717,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310485839844,0.0,0.0,9.191659046337008e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,0.000124447629787,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773986816406,0.0,0.0,0.0005903254495933,289.4623107910156,294.1499938964844,261.9599304199219,261.22442626953125,263.18927001953125,261.95361328125,288.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591725680977,3.617396870936318e-08,0.0012591363629326,-0.0934408158063888,0.0,0.0,0.0,-0.0227456334978342,60.0,-22.43505477905273,-0.0,-1.081010410075578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,0.0001181784464279,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,0.0001244475133717,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310485839844,0.0,0.0,9.191659046337008e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,0.000124447629787,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773986816406,0.0,0.0,0.0005903254495933,289.4623107910156,294.1499938964844,261.9599304199219,261.22442626953125,263.18927001953125,261.95361328125,288.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591725680977,3.617396870936318e-08,0.0012591363629326,-0.0934408158063888,0.0,0.0,0.0,-0.0227456334978342,60.0,-22.43505477905273,-0.0,-1.081010410075578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651062011719,0.0,0.0,0.0001181180268758,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705322265625,0.0,0.0,0.0001243838923983,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,9.186960232909767e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,0.0001243840088136,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706848144531,0.0,0.0,0.0005900236428715,289.45513916015625,294.1499938964844,261.96612548828125,261.22705078125,263.1756286621094,261.9591979980469,287.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258528791368,3.6098668942941003e-08,0.0012584927026182,-0.093246005475521,0.0,0.0,0.0,-0.0227083042263984,60.0,-22.41310691833496,-0.0,-1.0799053029586505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576599121094,0.0,0.0,0.0001180551480501,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.663818359375,0.0,0.0,0.000124317681184,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,9.182069334201516e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174377441406,0.0,0.0,0.0001243177830474,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639404296875,0.0,0.0,0.0005897095543332,289.44793701171875,294.1499938964844,261.9726867675781,261.2299499511719,263.1622314453125,261.9652404785156,287.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578588211908,3.6020296079186664e-08,0.0012578227324411,-0.0930432304739952,0.0,0.0,0.0,-0.0226694531738758,60.0,-22.38985252380371,-0.0,-1.0787557869207377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427062988281,0.0,0.0,0.0001179207465611,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,0.0001241761492565,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70245361328125,0.0,0.0,9.171615965897216e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.703125,0.0,0.0,0.0001241762511199,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,0.0005890381871722,289.4335327148437,294.1499938964844,261.9866638183594,261.2363586425781,263.1360168457031,261.9783020019531,287.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564267963171,3.585278562923122e-08,0.0012563909403979,-0.0926098003983497,0.0,0.0,0.0,-0.0225864145904779,60.0,-22.34086036682129,-0.0,-1.0763008617686864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427062988281,0.0,0.0,0.0001179207465611,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,0.0001241761492565,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70245361328125,0.0,0.0,9.171615965897216e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.703125,0.0,0.0,0.0001241762511199,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,0.0005890381871722,289.4335327148437,294.1499938964844,261.9866638183594,261.2363586425781,263.1360168457031,261.9783020019531,287.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564267963171,3.585278562923122e-08,0.0012563909403979,-0.0926098003983497,0.0,0.0,0.0,-0.0225864145904779,60.0,-22.34086036682129,-0.0,-1.0763008617686864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.727783203125,0.0,0.0,0.000117768497148,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368408203125,0.0,0.0,0.0001240158162545,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881408691406,0.0,0.0,9.159774344880134e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888122558594,0.0,0.0,0.0001240159326698,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.636962890625,0.0,0.0,0.0005882776458747,289.4191589355469,294.1499938964844,262.00146484375,261.243408203125,263.1107482910156,261.99249267578125,287.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548045488074,3.5663038744360165e-08,0.0012547689257189,-0.0921187624335289,0.0,0.0,0.0,-0.0224923510104417,60.0,-22.28791618347168,-0.0,-1.0735233502146005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.727783203125,0.0,0.0,0.000117768497148,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368408203125,0.0,0.0,0.0001240158162545,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881408691406,0.0,0.0,9.159774344880134e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888122558594,0.0,0.0,0.0001240159326698,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.636962890625,0.0,0.0,0.0005882776458747,289.4191589355469,294.1499938964844,262.00146484375,261.243408203125,263.1107482910156,261.99249267578125,287.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548045488074,3.5663038744360165e-08,0.0012547689257189,-0.0921187624335289,0.0,0.0,0.0,-0.0224923510104417,60.0,-22.28791618347168,-0.0,-1.0735233502146005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128601074219,0.0,0.0,0.0001175941360997,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62335205078125,0.0,0.0,0.0001238322147401,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,9.146212687483056e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67449951171875,0.0,0.0,0.0001238323166035,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,0.0005874066846445,289.4047546386719,294.1499938964844,262.0167236328125,261.2507629394531,263.0863952636719,262.00738525390625,287.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252946909517,3.5445729906768975e-08,0.0012529114028438,-0.0915563255548477,0.0,0.0,0.0,-0.022384624928236,60.0,-22.230663299560547,-0.0,-1.070346868914385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128601074219,0.0,0.0,0.0001175941360997,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62335205078125,0.0,0.0,0.0001238322147401,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,9.146212687483056e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67449951171875,0.0,0.0,0.0001238323166035,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,0.0005874066846445,289.4047546386719,294.1499938964844,262.0167236328125,261.2507629394531,263.0863952636719,262.00738525390625,287.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252946909517,3.5445729906768975e-08,0.0012529114028438,-0.0915563255548477,0.0,0.0,0.0,-0.022384624928236,60.0,-22.230663299560547,-0.0,-1.070346868914385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979675292969,0.0,0.0,0.000117392555694,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098327636719,0.0,0.0,0.0001236199314007,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,9.130533726420254e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66021728515625,0.0,0.0,0.0001236200332641,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,0.0005863997503183,289.3903503417969,294.1499938964844,262.031982421875,261.2581481933594,263.0631103515625,262.0224914550781,287.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507990468293,3.5194492653545246e-08,0.0012507638894021,-0.0909059643745422,0.0,0.0,0.0,-0.0222600810229778,60.0,-22.168270111083984,-0.0,-1.0666802552350418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979675292969,0.0,0.0,0.000117392555694,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098327636719,0.0,0.0,0.0001236199314007,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,9.130533726420254e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66021728515625,0.0,0.0,0.0001236200332641,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,0.0005863997503183,289.3903503417969,294.1499938964844,262.031982421875,261.2581481933594,263.0631103515625,262.0224914550781,287.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507990468293,3.5194492653545246e-08,0.0012507638894021,-0.0909059643745422,0.0,0.0,0.0,-0.0222600810229778,60.0,-22.168270111083984,-0.0,-1.0666802552350418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905212402344,0.0,0.0,0.0001172839329228,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,0.000123505553347,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,9.122085612034424e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.653076171875,0.0,0.0,0.0001235056552104,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60321044921875,0.0,0.0,0.000585857196711,289.3831787109375,294.1499938964844,262.0395202636719,261.2617492675781,263.0517272949219,262.0300598144531,287.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249641762115,3.5059123604241904e-08,0.0012496067211031,-0.0905554965138435,0.0,0.0,0.0,-0.0221929717808961,60.0,-22.13571548461914,-0.0,-1.0647072201663833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68310546875,0.0,0.0,0.0001171670373878,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963134765625,0.0,0.0,0.0001233824586961,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.645263671875,0.0,0.0,9.112993575399742e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459350585937,0.0,0.0,0.0001233825605595,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.596435546875,0.0,0.0,0.0005852732574567,289.3759765625,294.1499938964844,262.0469055175781,261.2652282714844,263.0406188964844,262.0375061035156,287.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483963510021,3.491343747441533e-08,0.0012483614264056,-0.0901782810688018,0.0,0.0,0.0,-0.022120751440525,60.0,-22.10186767578125,-0.0,-1.0625858948287717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6682434082031,0.0,0.0,0.0001169131865026,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58282470703125,0.0,0.0,0.0001231151400133,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.0,0.0,9.093249536817892e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,0.0001231152418768,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,0.0005840052035637,289.3616027832031,294.1499938964844,262.0610046386719,261.271728515625,263.0189514160156,262.0520324707031,287.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456915574148,3.4597064768604475e-08,0.0012456569820642,-0.0893589928746223,0.0,0.0,0.0,-0.0219639167189598,60.0,-22.031064987182617,-0.0,-1.0579864806459228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6682434082031,0.0,0.0,0.0001169131865026,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58282470703125,0.0,0.0,0.0001231151400133,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.0,0.0,9.093249536817892e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,0.0001231152418768,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,0.0005840052035637,289.3616027832031,294.1499938964844,262.0610046386719,261.271728515625,263.0189514160156,262.0520324707031,287.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456915574148,3.4597064768604475e-08,0.0012456569820642,-0.0893589928746223,0.0,0.0,0.0,-0.0219639167189598,60.0,-22.031064987182617,-0.0,-1.0579864806459228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,0.0001166344809462,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693054199219,0.0,0.0,0.000122821656987,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,9.071572276297955e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0001228217442985,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,0.0005826130509376,289.34722900390625,294.1499938964844,262.073974609375,261.2773132324219,262.9980773925781,262.0655822753906,287.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427220353856,3.4249715952228144e-08,0.001242687809281,-0.0884592905640602,0.0,0.0,0.0,-0.0217917263507843,60.0,-21.95608329772949,-0.0,-1.0529482352694688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,0.0001166344809462,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693054199219,0.0,0.0,0.000122821656987,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,9.071572276297955e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0001228217442985,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,0.0005826130509376,289.34722900390625,294.1499938964844,262.073974609375,261.2773132324219,262.9980773925781,262.0655822753906,287.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427220353856,3.4249715952228144e-08,0.001242687809281,-0.0884592905640602,0.0,0.0,0.0,-0.0217917263507843,60.0,-21.95608329772949,-0.0,-1.0529482352694688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,0.000116338749649,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558166503906,0.0,0.0,0.0001225102460011,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025390625,0.0,0.0,9.048571519088e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,0.0001225103333126,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,0.0005811358569189,289.3328857421875,294.1499938964844,262.0853271484375,261.28173828125,262.9780578613281,262.07769775390625,287.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.3881160987903065e-08,0.0012395372614264,-0.087504431605339,0.0,0.0,0.0,-0.0216090213507413,60.0,-21.87827110290528,-0.0,-1.047615398874769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,0.000116338749649,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558166503906,0.0,0.0,0.0001225102460011,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025390625,0.0,0.0,9.048571519088e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,0.0001225103333126,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,0.0005811358569189,289.3328857421875,294.1499938964844,262.0853271484375,261.28173828125,262.9780578613281,262.07769775390625,287.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.3881160987903065e-08,0.0012395372614264,-0.087504431605339,0.0,0.0,0.0,-0.0216090213507413,60.0,-21.87827110290528,-0.0,-1.047615398874769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238708496094,0.0,0.0,0.0001160337415058,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423278808594,0.0,0.0,0.0001221890561282,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,9.024848259286956e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58892822265625,0.0,0.0,0.0001221891434397,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,0.0005796122713945,289.3185729980469,294.1499938964844,262.0946960449219,261.2846374511719,262.9587097167969,262.0882873535156,287.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350103483512612e-08,0.0012362877605482,-0.0865193456411361,0.0,0.0,0.0,-0.0214205812662839,60.0,-21.79962158203125,-0.0,-1.0421294405205117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238708496094,0.0,0.0,0.0001160337415058,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423278808594,0.0,0.0,0.0001221890561282,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,9.024848259286956e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58892822265625,0.0,0.0,0.0001221891434397,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,0.0005796122713945,289.3185729980469,294.1499938964844,262.0946960449219,261.2846374511719,262.9587097167969,262.0882873535156,287.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350103483512612e-08,0.0012362877605482,-0.0865193456411361,0.0,0.0,0.0,-0.0214205812662839,60.0,-21.79962158203125,-0.0,-1.0421294405205117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61651611328125,0.0,0.0,0.0001158808736363,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,0.000122028075566,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58123779296875,0.0,0.0,9.012958616949618e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58184814453125,0.0,0.0,0.0001220281628775,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53570556640625,0.0,0.0,0.000578848645091,289.3114013671875,294.1499938964844,262.0985412597656,261.28546142578125,262.9493103027344,262.0926818847656,287.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346925213932,3.331052056410044e-08,0.0012346592266112,-0.0860255509614944,0.0,0.0,0.0,-0.0213261395692825,60.0,-21.760648727416992,-0.0,-1.0393853244750065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091613769531,0.0,0.0,0.0001157287551905,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5288391113281,0.0,0.0,0.0001218678808072,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741577148437,0.0,0.0,9.001127182273194e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0001218679753947,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,0.0005780888022854,289.30426025390625,294.1499938964844,262.1017150878906,261.2857666015625,262.9400329589844,262.0966186523437,287.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330716708675,3.312094420948597e-08,0.0012330384925007,-0.0855341032147407,0.0,0.0,0.0,-0.0212321579456329,60.0,-21.722070693969727,-0.0,-1.036658261455159e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5944519042969,0.0,0.0,0.0001154316560132,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.515380859375,0.0,0.0,0.0001215550219058,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599670410156,0.0,0.0,8.978019468486309e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605773925781,0.0,0.0,0.0001215551164932,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,0.0005766046815551,289.2899475097656,294.1499938964844,262.1058959960937,261.2848205566406,262.9219055175781,262.1025390625,287.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299061054363,3.275068038988138e-08,0.0012298732763156,-0.0845741108059883,0.0,0.0,0.0,-0.0210486073046922,60.0,-21.64738845825196,-0.0,-1.0313424070318433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5944519042969,0.0,0.0,0.0001154316560132,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.515380859375,0.0,0.0,0.0001215550219058,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599670410156,0.0,0.0,8.978019468486309e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605773925781,0.0,0.0,0.0001215551164932,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,0.0005766046815551,289.2899475097656,294.1499938964844,262.1058959960937,261.2848205566406,262.9219055175781,262.1025390625,287.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299061054363,3.275068038988138e-08,0.0012298732763156,-0.0845741108059883,0.0,0.0,0.0,-0.0210486073046922,60.0,-21.64738845825196,-0.0,-1.0313424070318433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,0.0001151492542703,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018920898437,0.0,0.0,0.0001212576462421,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458374023437,0.0,0.0,8.956054807640612e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,0.0001212577335536,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50201416015625,0.0,0.0,0.0005751940771006,289.2756652832031,294.1499938964844,262.1069030761719,261.281494140625,262.9042663574219,262.1056213378906,287.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268971186131,3.2398741467432046e-08,0.0012268646387383,-0.0836614072322845,0.0,0.0,0.0,-0.0208741389214992,60.0,-21.577301025390625,-0.0,-1.0263022431900026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,0.0001151492542703,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018920898437,0.0,0.0,0.0001212576462421,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458374023437,0.0,0.0,8.956054807640612e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,0.0001212577335536,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50201416015625,0.0,0.0,0.0005751940771006,289.2756652832031,294.1499938964844,262.1069030761719,261.281494140625,262.9042663574219,262.1056213378906,287.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268971186131,3.2398741467432046e-08,0.0012268646387383,-0.0836614072322845,0.0,0.0,0.0,-0.0208741389214992,60.0,-21.577301025390625,-0.0,-1.0263022431900026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
