time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,0.0001148886585724,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884338378906,0.0,0.0,0.0001209832262247,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317077636719,0.0,0.0,8.935786172514781e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53228759765625,0.0,0.0,0.0001209833135362,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,0.0005738923209719,289.26141357421875,294.1499938964844,262.1043395996094,261.27545166015625,262.88702392578125,262.1052551269531,287.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073977251911856e-08,0.0012240883661434,-0.0828190073370933,0.0,0.0,0.0,-0.0207131430506706,60.0,-21.51371192932129,-0.0,-1.0216621859626684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,0.0001148886585724,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884338378906,0.0,0.0,0.0001209832262247,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317077636719,0.0,0.0,8.935786172514781e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53228759765625,0.0,0.0,0.0001209833135362,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,0.0005738923209719,289.26141357421875,294.1499938964844,262.1043395996094,261.27545166015625,262.88702392578125,262.1052551269531,287.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073977251911856e-08,0.0012240883661434,-0.0828190073370933,0.0,0.0,0.0,-0.0207131430506706,60.0,-21.51371192932129,-0.0,-1.0216621859626684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0001146535287261,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,0.0001207356253871,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176086425781,0.0,0.0,8.917498053051531e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,0.0001207357054227,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47509765625,0.0,0.0,0.00057271780679,289.2471618652344,294.1499938964844,262.0977478027344,261.2664489746094,262.8700866699219,262.1013488769531,287.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216150062158,3.178094942768439e-08,0.001221583224833,-0.082058772444725,0.0,0.0,0.0,-0.0205678790807724,60.0,-21.457481384277344,-0.0,-1.017484549947767e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0001146535287261,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,0.0001207356253871,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176086425781,0.0,0.0,8.917498053051531e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,0.0001207357054227,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47509765625,0.0,0.0,0.00057271780679,289.2471618652344,294.1499938964844,262.0977478027344,261.2664489746094,262.8700866699219,262.1013488769531,287.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216150062158,3.178094942768439e-08,0.001221583224833,-0.082058772444725,0.0,0.0,0.0,-0.0205678790807724,60.0,-21.457481384277344,-0.0,-1.017484549947767e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,0.0001145473142969,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46826171875,0.0,0.0,0.0001206237720907,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,8.909236930776387e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111083984375,0.0,0.0,0.0001206238594022,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,0.0005721872439607,289.24005126953125,294.1499938964844,262.09283447265625,261.2607421875,262.8616943359375,262.0978088378906,287.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220483216457,3.164857886872596e-08,0.0012204515514895,-0.0817153081297874,0.0,0.0,0.0,-0.0205022599548101,60.0,-21.432695388793945,-0.0,-1.0156002616668049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,0.0001144488560385,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615478515625,0.0,0.0,0.0001205200969707,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035095214844,0.0,0.0,8.901579712983221e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040588378906,0.0,0.0,0.0001205201770062,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4616394042969,0.0,0.0,0.0005716954474337,289.2329406738281,294.1499938964844,262.0867614746094,261.2541809082031,262.8533630371094,262.0932006835937,287.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434197992,3.152587879640123e-08,0.0012194026494398,-0.0813969075679779,0.0,0.0,0.0,-0.0204414334148168,60.0,-21.410268783569336,-0.0,-1.0138550976535045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,0.0001142746114055,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4480895996094,0.0,0.0,0.0001203366045956,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,8.888026786735281e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,0.0001203366846311,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481811523437,0.0,0.0,0.0005708250682801,289.2186889648437,294.1499938964844,262.07098388671875,261.2383117675781,262.836669921875,262.0806884765625,287.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308729830925586e-08,0.0012175461743026,-0.0808333456516265,0.0,0.0,0.0,-0.0203337837010622,60.0,-21.372278213500977,-0.0,-1.0107702763662021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,0.0001142746114055,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4480895996094,0.0,0.0,0.0001203366045956,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,8.888026786735281e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,0.0001203366846311,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481811523437,0.0,0.0,0.0005708250682801,289.2186889648437,294.1499938964844,262.07098388671875,261.2383117675781,262.836669921875,262.0806884765625,287.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308729830925586e-08,0.0012175461743026,-0.0808333456516265,0.0,0.0,0.0,-0.0203337837010622,60.0,-21.372278213500977,-0.0,-1.0107702763662021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,0.0001141293469117,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346008300781,0.0,0.0,0.0001201836421387,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.475341796875,0.0,0.0,8.876728679751977e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,0.0001201837221742,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347229003906,0.0,0.0,0.0005700994515791,289.2044677734375,294.1499938964844,262.04998779296875,261.21856689453125,262.8199768066406,262.0633544921875,287.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127701305422306e-08,0.0012159985490143,-0.0803634896874427,0.0,0.0,0.0,-0.0202440433204174,60.0,-21.343935012817383,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,0.0001141293469117,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346008300781,0.0,0.0,0.0001201836421387,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.475341796875,0.0,0.0,8.876728679751977e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,0.0001201837221742,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347229003906,0.0,0.0,0.0005700994515791,289.2044677734375,294.1499938964844,262.04998779296875,261.21856689453125,262.8199768066406,262.0633544921875,287.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127701305422306e-08,0.0012159985490143,-0.0803634896874427,0.0,0.0,0.0,-0.0202440433204174,60.0,-21.343935012817383,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922180175781,0.0,0.0,0.0001139925443567,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.421142578125,0.0,0.0,0.0001200395781779,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,8.866088319336995e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617614746094,0.0,0.0,0.0001200396582134,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,0.00056941609364,289.1902160644531,294.1499938964844,262.0256652832031,261.196533203125,262.8031616210937,262.0418701171875,287.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957213681404034e-08,0.0012145411456003,-0.0799209326505661,0.0,0.0,0.0,-0.020159525796771,60.0,-21.32257652282715,-0.0,-1.0057866006718541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922180175781,0.0,0.0,0.0001139925443567,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.421142578125,0.0,0.0,0.0001200395781779,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,8.866088319336995e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617614746094,0.0,0.0,0.0001200396582134,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,0.00056941609364,289.1902160644531,294.1499938964844,262.0256652832031,261.196533203125,262.8031616210937,262.0418701171875,287.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957213681404034e-08,0.0012145411456003,-0.0799209326505661,0.0,0.0,0.0,-0.020159525796771,60.0,-21.32257652282715,-0.0,-1.0057866006718541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,0.0001138446750701,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,0.000119883872685,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,8.854587940732017e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476928710937,0.0,0.0,0.0001198839454445,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40777587890625,0.0,0.0,0.000568677438423,289.1759948730469,294.1499938964844,262.00018310546875,261.17401123046875,262.7861633300781,262.0178527832031,287.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129965471103,3.0772937975598325e-08,0.0012129658134654,-0.0794425308704376,0.0,0.0,0.0,-0.0200681742280721,60.0,-21.30303192138672,-0.0,-1.0031789088316145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,0.0001138446750701,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,0.000119883872685,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,8.854587940732017e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476928710937,0.0,0.0,0.0001198839454445,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40777587890625,0.0,0.0,0.000568677438423,289.1759948730469,294.1499938964844,262.00018310546875,261.17401123046875,262.7861633300781,262.0178527832031,287.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129965471103,3.0772937975598325e-08,0.0012129658134654,-0.0794425308704376,0.0,0.0,0.0,-0.0200681742280721,60.0,-21.30303192138672,-0.0,-1.0031789088316145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,0.0001137664585257,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009094238281,0.0,0.0,0.0001198015015688,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44012451171875,0.0,0.0,8.848503784975037e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4406433105469,0.0,0.0,0.0001198015816044,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010314941406,0.0,0.0,0.0005682867486029,289.1688537597656,294.1499938964844,261.9870300292969,261.1625671386719,262.7776184082031,262.00518798828125,287.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121631298214,3.06754586176794e-08,0.0012121325125917,-0.0791894495487213,0.0,0.0,0.0,-0.0200198516249656,60.0,-21.29300117492676,-0.0,-1.0018008822498817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.463134765625,0.0,0.0,0.0001136851569754,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,0.0001197158926515,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330749511719,0.0,0.0,8.84218025021255e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,0.0001197159654111,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.394287109375,0.0,0.0,0.0005678806337527,289.1617431640625,294.1499938964844,261.9735717773437,261.1510009765625,262.7690124511719,261.99224853515625,287.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296999827,3.0574142328987364e-08,0.0012112663825973,-0.0789263769984245,0.0,0.0,0.0,-0.0199696253985166,60.0,-21.28271102905273,-0.0,-1.0003695649629665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486389160156,0.0,0.0,0.0001135128404712,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807067871094,0.0,0.0,0.0001195344302686,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41900634765625,0.0,0.0,8.828777936287224e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195251464844,0.0,0.0,0.0001195345030282,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,0.0005670198588632,289.14752197265625,294.1499938964844,261.9458312988281,261.12744140625,262.75164794921875,261.9654846191406,287.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.0359394997958595e-08,0.0012094305129721,-0.0783687382936477,0.0,0.0,0.0,-0.0198631677776575,60.0,-21.26114654541016,-0.0,-9.97339171249223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486389160156,0.0,0.0,0.0001135128404712,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807067871094,0.0,0.0,0.0001195344302686,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41900634765625,0.0,0.0,8.828777936287224e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195251464844,0.0,0.0,0.0001195345030282,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,0.0005670198588632,289.14752197265625,294.1499938964844,261.9458312988281,261.12744140625,262.75164794921875,261.9654846191406,287.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.0359394997958595e-08,0.0012094305129721,-0.0783687382936477,0.0,0.0,0.0,-0.0198631677776575,60.0,-21.26114654541016,-0.0,-9.97339171249223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,0.0001133285841206,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671875,0.0,0.0,0.0001193404023069,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049377441406,0.0,0.0,8.814447210170329e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40545654296875,0.0,0.0,0.0001193404750665,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673095703125,0.0,0.0,0.0005660994793288,289.13330078125,294.1499938964844,261.91705322265625,261.1033935546875,262.7341003417969,261.93768310546875,287.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.0129779560184033e-08,0.0012074676342308,-0.0777724087238311,0.0,0.0,0.0,-0.0197493396699428,60.0,-21.23826789855957,-0.0,-9.941040701733073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,0.0001133285841206,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671875,0.0,0.0,0.0001193404023069,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049377441406,0.0,0.0,8.814447210170329e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40545654296875,0.0,0.0,0.0001193404750665,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673095703125,0.0,0.0,0.0005660994793288,289.13330078125,294.1499938964844,261.91705322265625,261.1033935546875,262.7341003417969,261.93768310546875,287.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.0129779560184033e-08,0.0012074676342308,-0.0777724087238311,0.0,0.0,0.0,-0.0197493396699428,60.0,-21.23826789855957,-0.0,-9.941040701733073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,0.0001131315511884,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,0.0001191329138237,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,8.799121860647574e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913879394531,0.0,0.0,0.0001191329865832,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35382080078125,0.0,0.0,0.0005651152459904,289.1190795898437,294.1499938964844,261.8872375488281,261.0787658691406,262.7162780761719,261.90869140625,287.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053984683007,2.9884233754273743e-08,0.0012053685495629,-0.0771346241235733,0.0,0.0,0.0,-0.0196276158094406,60.0,-21.21378898620605,-0.0,-9.906503350975981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,0.0001131315511884,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,0.0001191329138237,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,8.799121860647574e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913879394531,0.0,0.0,0.0001191329865832,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35382080078125,0.0,0.0,0.0005651152459904,289.1190795898437,294.1499938964844,261.8872375488281,261.0787658691406,262.7162780761719,261.90869140625,287.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053984683007,2.9884233754273743e-08,0.0012053685495629,-0.0771346241235733,0.0,0.0,0.0,-0.0196276158094406,60.0,-21.21378898620605,-0.0,-9.906503350975981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,0.0001129244046751,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402099609375,0.0,0.0,0.0001189147878903,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768615722656,0.0,0.0,8.783010707702488e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,0.0001189148606499,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34033203125,0.0,0.0,0.00056408054661,289.1048583984375,294.1499938964844,261.8564147949219,261.0535888671875,262.6982727050781,261.8788452148437,287.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031913502141,2.962609357837209e-08,0.0012031617807224,-0.0764640197157859,0.0,0.0,0.0,-0.019499646499753,60.0,-21.188152313232425,-0.0,-9.870259276567594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,0.0001129244046751,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402099609375,0.0,0.0,0.0001189147878903,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768615722656,0.0,0.0,8.783010707702488e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,0.0001189148606499,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34033203125,0.0,0.0,0.00056408054661,289.1048583984375,294.1499938964844,261.8564147949219,261.0535888671875,262.6982727050781,261.8788452148437,287.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031913502141,2.962609357837209e-08,0.0012031617807224,-0.0764640197157859,0.0,0.0,0.0,-0.019499646499753,60.0,-21.188152313232425,-0.0,-9.870259276567594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979187011719,0.0,0.0,0.0001128167787101,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33349609375,0.0,0.0,0.0001188014502986,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,8.77463971846737e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703308105469,0.0,0.0,0.0001188015230582,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,0.0005635429406538,289.0977783203125,294.1499938964844,261.84063720703125,261.040771484375,262.68914794921875,261.863525390625,287.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020446592941,2.9491969755213177e-08,0.0012020150898024,-0.0761155486106872,0.0,0.0,0.0,-0.019433157518506,60.0,-21.1748275756836,-0.0,-9.851453341980233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907165527344,0.0,0.0,0.0001127066134358,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267517089844,0.0,0.0,0.0001186854424304,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628234863281,0.0,0.0,8.766071550780907e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633117675781,0.0,0.0,0.00011868551519,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,0.0005629926454275,289.0906677246094,294.1499938964844,261.8246459960937,261.02783203125,262.6799621582031,261.8479919433594,287.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008708436042,2.9354684016880128e-08,0.0012008415069431,-0.0757588371634483,0.0,0.0,0.0,-0.0193651001900434,60.0,-21.16121292114257,-0.0,-9.83222321337962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0001124794507632,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132629394531,0.0,0.0,0.0001184462307719,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,8.748403342906386e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492736816406,0.0,0.0,0.0001184462962555,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,0.0005618579452857,289.07647705078125,294.1499938964844,261.7919311523437,261.0014953613281,262.6614074707031,261.816162109375,287.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984505690634,2.9071598461882786e-08,0.0011984214652329,-0.075023204088211,0.0,0.0,0.0,-0.01922476477921,60.0,-21.133203506469727,-0.0,-9.792628929972125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0001124794507632,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132629394531,0.0,0.0,0.0001184462307719,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,8.748403342906386e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492736816406,0.0,0.0,0.0001184462962555,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,0.0005618579452857,289.07647705078125,294.1499938964844,261.7919311523437,261.0014953613281,262.6614074707031,261.816162109375,287.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984505690634,2.9071598461882786e-08,0.0011984214652329,-0.075023204088211,0.0,0.0,0.0,-0.01922476477921,60.0,-21.133203506469727,-0.0,-9.792628929972125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36187744140625,0.0,0.0,0.0001122450412367,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,0.0001181993866339,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348083496094,0.0,0.0,8.730171248316765e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,0.0001181994521175,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29986572265625,0.0,0.0,0.0005606869817711,289.06231689453125,294.1499938964844,261.75830078125,260.9745178222656,262.642578125,261.78350830078125,287.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.1043643951416,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36187744140625,0.0,0.0,0.0001122450412367,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,0.0001181993866339,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348083496094,0.0,0.0,8.730171248316765e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,0.0001181994521175,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29986572265625,0.0,0.0,0.0005606869817711,289.06231689453125,294.1499938964844,261.75830078125,260.9745178222656,262.642578125,261.78350830078125,287.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.1043643951416,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,0.0001120045635616,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208312988281,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212890625,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,0.0005594857502728,289.04815673828125,294.1499938964844,261.7238464355469,260.94696044921875,262.6235046386719,261.7499694824219,287.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.074934005737305,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,0.0001120045635616,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208312988281,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212890625,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,0.0005594857502728,289.04815673828125,294.1499938964844,261.7238464355469,260.94696044921875,262.6235046386719,261.7499694824219,287.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.074934005737305,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,0.0001117598221753,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728576660156,0.0,0.0,0.0001176884252345,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3068542480469,0.0,0.0,8.692432311363518e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,0.0001176884907181,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,0.0005582632147707,289.03399658203125,294.1499938964844,261.68853759765625,260.91876220703125,262.6040954589844,261.7156066894531,287.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174815369652613e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.04515838623047,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,0.0001117598221753,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728576660156,0.0,0.0,0.0001176884252345,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3068542480469,0.0,0.0,8.692432311363518e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,0.0001176884907181,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,0.0005582632147707,289.03399658203125,294.1499938964844,261.68853759765625,260.91876220703125,262.6040954589844,261.7156066894531,287.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174815369652613e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.04515838623047,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3259582519531,0.0,0.0,0.0001116365747293,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2661437988281,0.0,0.0,0.0001175586439785,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29986572265625,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003234863281,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662048339844,0.0,0.0,0.0005576476105488,289.0269470214844,294.1499938964844,261.67059326171875,260.9044189453125,262.5942687988281,261.6981201171875,287.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.03023910522461,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187866210937,0.0,0.0,0.0001115129125537,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593994140625,0.0,0.0,0.0001174284188891,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929077148437,0.0,0.0,8.673227421240881e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933349609375,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594909667969,0.0,0.0,0.0005570298526436,289.0198669433594,294.1499938964844,261.6524353027344,260.889892578125,262.5843811035156,261.680419921875,287.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.01535987854004,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044738769531,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2459716796875,0.0,0.0,0.0001171683106804,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789611816406,0.0,0.0,8.654015982756391e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794189453125,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,0.0005557960248552,289.0057678222656,294.1499938964844,261.6155700683594,260.8603820800781,262.5643310546875,261.6444396972656,287.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.985979080200195,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044738769531,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2459716796875,0.0,0.0,0.0001171683106804,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789611816406,0.0,0.0,8.654015982756391e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794189453125,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,0.0005557960248552,289.0057678222656,294.1499938964844,261.6155700683594,260.8603820800781,262.5643310546875,261.6444396972656,287.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.985979080200195,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901916503906,0.0,0.0,0.0001110199809772,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,0.000116909344797,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650451660156,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654724121094,0.0,0.0,0.0001169094030046,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23260498046875,0.0,0.0,0.0005545676103793,288.9916687011719,294.1499938964844,261.5780029296875,260.8302001953125,262.5439758300781,261.6077880859375,287.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95710563659668,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
